time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001059998612618,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001116229104809,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,8.244435593951494e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0001116230123443,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0005294899456202,290.26025390625,294.1499938964844,254.2308349609375,253.3774261474609,255.7801513671875,254.2342529296875,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294252471998,2.0998827565676947e-08,0.0011294042924419,-0.0539992675185203,0.0,0.0,0.0,-0.0152228064835071,60.0,-26.51400756835937,-0.0,-8.697087849895979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.000105685852759,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.0001112922545871,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,8.220013114623725e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0001112923491746,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0005279214237816,290.2460632324219,294.1499938964844,254.2303009033203,253.37567138671875,255.74929809570312,254.23204040527344,288.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607535233807546e-08,0.0011260588653385,-0.0529782176017761,0.0,0.0,0.0,-0.0150288278236985,60.0,-26.425840377807617,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.000105685852759,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.0001112922545871,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,8.220013114623725e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0001112923491746,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0005279214237816,290.2460632324219,294.1499938964844,254.2303009033203,253.37567138671875,255.74929809570312,254.23204040527344,288.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607535233807546e-08,0.0011260588653385,-0.0529782176017761,0.0,0.0,0.0,-0.0150288278236985,60.0,-26.425840377807617,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0001053411760949,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001109292934415,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,8.193204848794267e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001109293953049,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0005261996993795,290.2318420410156,294.1499938964844,254.23114013671875,253.37506103515625,255.71923828125,254.2313995361328,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224069166928,2.0178028137252123e-08,0.0011223867768421,-0.051857266575098,0.0,0.0,0.0,-0.0148159060627222,60.0,-26.32902717590332,-0.0,-8.589331912389755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0001053411760949,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001109292934415,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,8.193204848794267e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001109293953049,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0005261996993795,290.2318420410156,294.1499938964844,254.23114013671875,253.37506103515625,255.71923828125,254.2313995361328,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224069166928,2.0178028137252123e-08,0.0011223867768421,-0.051857266575098,0.0,0.0,0.0,-0.0148159060627222,60.0,-26.32902717590332,-0.0,-8.589331912389755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,0.0001049697530106,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0001105381597881,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,8.164316386682913e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001105382616515,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0005243443883955,290.2176208496094,294.1499938964844,254.23321533203125,253.37545776367188,255.68983459472656,254.2320098876953,288.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.2248592376709,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,0.0001049697530106,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0001105381597881,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,8.164316386682913e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001105382616515,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0005243443883955,290.2176208496094,294.1499938964844,254.23321533203125,253.37545776367188,255.68983459472656,254.2320098876953,288.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971518948096218e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.0145864598453044,60.0,-26.2248592376709,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0001047735786414,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001103315807995,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,8.149057975970209e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001103316826629,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.000523364462424,290.21051025390625,294.1499938964844,254.23464965820312,253.37599182128903,255.6754150390625,254.2327423095703,288.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.94707396872218e-08,0.0011163396993651,-0.0500109195709228,0.0,0.0,0.0,-0.014465277083218,60.0,-26.169818878173828,-0.0,-8.497015357988857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,0.0001045707904268,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001101180387195,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,8.133285882649943e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001101181333069,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0005223515327088,290.203369140625,294.1499938964844,254.23634338378903,253.37673950195312,255.6611785888672,254.23377990722656,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.921804404503291e-08,0.0011141791474074,-0.0493511483073234,0.0,0.0,0.0,-0.0143400058150291,60.0,-26.11277198791504,-0.0,-8.464154177545424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001041475334204,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,0.0001096723281079,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,8.10036581242457e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001096724226954,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0005202372558414,290.18914794921875,294.1499938964844,254.2403717041016,253.3787536621093,255.6332397460937,254.236572265625,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.99371337890625,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001041475334204,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,0.0001096723281079,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,8.10036581242457e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001096724226954,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0005202372558414,290.18914794921875,294.1499938964844,254.2403717041016,253.3787536621093,255.6332397460937,254.236572265625,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.99371337890625,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001037028996506,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0001092041129595,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,8.065783185884356e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.000109204200271,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0005180162843316,290.1749267578125,294.1499938964844,254.24514770507807,253.3813934326172,255.6061248779297,254.2402801513672,288.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136583790351324e-08,0.0011049327440559,-0.0465268194675445,0.0,0.0,0.0,-0.0138038853183388,60.0,-25.868125915527344,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001037028996506,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0001092041129595,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,8.065783185884356e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.000109204200271,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0005180162843316,290.1749267578125,294.1499938964844,254.24514770507807,253.3813934326172,255.6061248779297,254.2402801513672,288.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136583790351324e-08,0.0011049327440559,-0.0465268194675445,0.0,0.0,0.0,-0.0138038853183388,60.0,-25.868125915527344,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.000103242440673,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001087192285922,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,8.029969467315823e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0001087193159037,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005157162086106,290.16070556640625,294.1499938964844,254.25050354003903,253.384521484375,255.57965087890625,254.2446136474609,288.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.7562822307581882e-08,0.0011000271188095,-0.0450279377400875,0.0,0.0,0.0,-0.0135194491595029,60.0,-25.738025665283203,-0.0,-8.250476213333968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,0.000103242440673,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001087192285922,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,8.029969467315823e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.0001087193159037,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005157162086106,290.16070556640625,294.1499938964844,254.25050354003903,253.384521484375,255.57965087890625,254.2446136474609,288.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.7562822307581882e-08,0.0011000271188095,-0.0450279377400875,0.0,0.0,0.0,-0.0135194491595029,60.0,-25.738025665283203,-0.0,-8.250476213333968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001027698817779,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0001082216040231,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,7.993214967427775e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0001082216913346,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0005133557133376,290.1465148925781,294.1499938964844,254.2562866210937,253.38800048828125,255.55398559570312,254.2495574951172,288.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973988437030133e-08,0.0010949925053864,-0.0434893742203712,0.0,0.0,0.0,-0.0132275419309735,60.0,-25.60371208190918,-0.0,-8.175119603492932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001027698817779,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.0001082216040231,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,7.993214967427775e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0001082216913346,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0005133557133376,290.1465148925781,294.1499938964844,254.2562866210937,253.38800048828125,255.55398559570312,254.2495574951172,288.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973988437030133e-08,0.0010949925053864,-0.0434893742203712,0.0,0.0,0.0,-0.0132275419309735,60.0,-25.60371208190918,-0.0,-8.175119603492932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0001025306337396,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0001079696594388,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,7.974606705829501e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001079697467503,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0005121605936437,290.139404296875,294.1499938964844,254.25927734375,253.38983154296875,255.5414581298828,254.252182006836,288.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460239306,1.6675869574100943e-08,0.0010924434754997,-0.0427103042602539,0.0,0.0,0.0,-0.0130797531455755,60.0,-25.53554916381836,-0.0,-8.137099172245146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001022904471028,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001077167253242,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,7.955924957059324e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,0.0001077168126357,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.000510960817337,290.13232421875,294.1499938964844,254.2623291015625,253.39170837402344,255.5290985107422,254.2548828125,288.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.467010498046875,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0001018092007143,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0001072099548764,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,7.91849524830468e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0001072100421879,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0005085569573566,290.1181335449219,294.1499938964844,254.2684631347656,253.3954925537109,255.50489807128903,254.2604522705078,288.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606705367565,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.329330444335938,-0.0,-8.02298956159575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0001018092007143,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0001072099548764,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,7.91849524830468e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0001072100421879,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0005085569573566,290.1181335449219,294.1499938964844,254.2684631347656,253.3954925537109,255.50489807128903,254.2604522705078,288.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606705367565,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.329330444335938,-0.0,-8.02298956159575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0001013306973618,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0001067060729837,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.881278725108132e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,0.0001067061530193,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0005061667179688,290.1039733886719,294.1499938964844,254.2745513916016,253.3992462158203,255.48133850097656,254.26611328125,288.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.19178581237793,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,0.0001013306973618,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0001067060729837,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.881278725108132e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,0.0001067061530193,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0005061667179688,290.1039733886719,294.1499938964844,254.2745513916016,253.3992462158203,255.48133850097656,254.26611328125,288.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.19178581237793,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001008602557703,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001062106675817,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,7.844687934266403e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0001062107476172,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0005038167582824,290.08984375,294.1499938964844,254.28042602539065,253.40283203125,255.45849609375,254.2717437744141,288.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594522923516706e-08,0.0010746472980827,-0.0372690893709659,0.0,0.0,0.0,-0.0120479455217719,60.0,-25.055938720703125,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001008602557703,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001062106675817,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,7.844687934266403e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0001062107476172,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0005038167582824,290.08984375,294.1499938964844,254.28042602539065,253.40283203125,255.45849609375,254.2717437744141,288.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594522923516706e-08,0.0010746472980827,-0.0372690893709659,0.0,0.0,0.0,-0.0120479455217719,60.0,-25.055938720703125,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0001004010191536,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.0001057270783348,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.808970258338377e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0001057271583704,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,0.0005015228525735,290.0757141113281,294.1499938964844,254.2859039306641,253.40611267089844,255.4362335205078,254.27723693847656,288.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022313088446481e-08,0.0010697547113522,-0.0357725881040096,0.0,0.0,0.0,-0.01176427770406,60.0,-24.922487258911133,-0.0,-7.802578494420231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0001004010191536,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.0001057270783348,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.808970258338377e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0001057271583704,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,0.0005015228525735,290.0757141113281,294.1499938964844,254.2859039306641,253.40611267089844,255.4362335205078,254.27723693847656,288.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022313088446481e-08,0.0010697547113522,-0.0357725881040096,0.0,0.0,0.0,-0.01176427770406,60.0,-24.922487258911133,-0.0,-7.802578494420231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,0.0001001771888695,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001054913736879,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,7.79156107455492e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001054914537235,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0005004047998227,290.06866455078125,294.1499938964844,254.2884521484375,253.4075927734375,255.4253692626953,254.2798614501953,288.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673836804926,1.3743421511946964e-08,0.0010673699434846,-0.0350431129336357,0.0,0.0,0.0,-0.0116260200738906,60.0,-24.857362747192383,-0.0,-7.767827270299676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,9.99576659523882e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001052602019626,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,7.774487312417477e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001052602819981,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,0.0004993082256987,290.0616149902344,294.1499938964844,254.2908630371093,253.4089508056641,255.4146270751953,254.2823944091797,288.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650446638464,1.3469894533102432e-08,0.0010650311596691,-0.0343276150524616,0.0,0.0,0.0,-0.0114904213696718,60.0,-24.793231964111328,-0.0,-7.733819984423462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,9.953277913155034e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,0.000104812781501,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,7.741439912933856e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001048128542606,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0004971858579665,290.0475158691406,294.1499938964844,254.29510498046875,253.41123962402344,255.39356994628903,254.2871551513672,288.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605172719806,1.2940484239720718e-08,0.0010605043498799,-0.0329426303505897,0.0,0.0,0.0,-0.0112279709428548,60.0,-24.668455123901367,-0.0,-7.668209889288846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,9.953277913155034e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,0.000104812781501,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,7.741439912933856e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001048128542606,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0004971858579665,290.0475158691406,294.1499938964844,254.29510498046875,253.41123962402344,255.39356994628903,254.2871551513672,288.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605172719806,1.2940484239720718e-08,0.0010605043498799,-0.0329426303505897,0.0,0.0,0.0,-0.0112279709428548,60.0,-24.668455123901367,-0.0,-7.668209889288846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001043873708113,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,7.710019417572767e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.0001043874508468,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004951679147779,290.0334167480469,294.1499938964844,254.2985076904297,253.412826538086,255.37307739257807,254.29132080078125,288.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.549468994140625,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001043873708113,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,7.710019417572767e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.0001043874508468,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004951679147779,290.0334167480469,294.1499938964844,254.2985076904297,253.412826538086,255.37307739257807,254.29132080078125,288.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.549468994140625,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001039866983774,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,7.680425915168598e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0004932673182338,290.01934814453125,294.1499938964844,254.3008728027344,253.41360473632807,255.35305786132807,254.2948455810547,288.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.436599731445312,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001039866983774,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,7.680425915168598e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0004932673182338,290.01934814453125,294.1499938964844,254.3008728027344,253.41360473632807,255.35305786132807,254.2948455810547,288.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.436599731445312,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001036120156641,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,7.652751810383052e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001036120884236,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,0.0004914900055155,290.0052795410156,294.1499938964844,254.30206298828125,253.4134216308593,255.3335418701172,254.29751586914065,288.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.3308219909668,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001036120156641,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,7.652751810383052e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001036120884236,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,0.0004914900055155,290.0052795410156,294.1499938964844,254.30206298828125,253.4134216308593,255.3335418701172,254.29751586914065,288.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.3308219909668,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,9.822477295529096e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.000103435384517,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,7.639706018380821e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001034354572766,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0004906521062366,289.99822998046875,294.1499938964844,254.3021697998047,253.4129333496093,255.323974609375,254.2984619140625,288.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.280820846557617,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,9.806240996113048e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.000103264414065,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,7.627077866345644e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001032644868246,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.0004898410988971,289.9912109375,294.1499938964844,254.3019256591797,253.4121551513672,255.31448364257807,254.29920959472656,288.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.23225784301757,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
