time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,7.603415724588558e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0004883214714936,289.9771423339844,294.1499938964844,254.30029296875,253.40968322753903,255.29579162597656,254.2998809814453,288.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.14105224609375,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,7.603415724588558e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0004883214714936,289.9771423339844,294.1499938964844,254.30029296875,253.40968322753903,255.29579162597656,254.2998809814453,288.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.14105224609375,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,9.748030424816534e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,0.000102651421912,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,7.581803220091388e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,0.0001026514946715,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0004869333934038,289.96307373046875,294.1499938964844,254.29698181152344,253.40586853027344,255.2774658203125,254.2993011474609,288.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.05769920349121,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,9.748030424816534e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,0.000102651421912,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,7.581803220091388e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,0.0001026514946715,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0004869333934038,289.96307373046875,294.1499938964844,254.29698181152344,253.40586853027344,255.2774658203125,254.2993011474609,288.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.05769920349121,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001023862205329,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,7.562214887002483e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001023862932925,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0004856753803323,289.948974609375,294.1499938964844,254.2918701171875,253.40057373046875,255.2594451904297,254.2974090576172,288.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.98202514648437,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001023862205329,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,7.562214887002483e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001023862932925,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0004856753803323,289.948974609375,294.1499938964844,254.2918701171875,253.40057373046875,255.2594451904297,254.2974090576172,288.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.98202514648437,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001021478892653,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0001021479620249,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0004845448711421,289.9349060058594,294.1499938964844,254.28477478027344,253.39366149902344,255.2416839599609,254.29405212402344,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787347821088588e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.91409111022949,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001021478892653,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0001021479620249,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0004845448711421,289.9349060058594,294.1499938964844,254.28477478027344,253.39366149902344,255.2416839599609,254.29405212402344,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787347821088588e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.91409111022949,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,9.68987587839365e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001020390263875,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,7.536571501987055e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.000102039099147,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0004840284818783,289.9278564453125,294.1499938964844,254.28042602539065,253.3895721435547,255.2328948974609,254.291748046875,288.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658543298485256e-09,0.0010324409231543,-0.0243529174476861,0.0,0.0,0.0,-0.0096009727567434,60.0,-23.88321685791016,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,9.680076618678868e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0001019358387566,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,7.528949936386198e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.0001019359115161,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,0.0004835390136577,289.9208068847656,294.1499938964844,254.2755279541016,253.38504028320312,255.22413635253903,254.2890625,288.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.536450740199598e-09,0.0010313969105482,-0.0240332558751106,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.85400390625,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,9.662383672548458e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001017495233099,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,7.515188917750493e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001017495887936,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0004826552176382,289.9067077636719,294.1499938964844,254.2639923095703,253.37452697753903,255.2067413330078,254.28233337402344,288.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315996862824253e-09,0.0010295117972418,-0.0234560444951057,0.0,0.0,0.0,-0.0094311572611331,60.0,-23.80156517028809,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,9.662383672548458e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001017495233099,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,7.515188917750493e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001017495887936,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0004826552176382,289.9067077636719,294.1499938964844,254.2639923095703,253.37452697753903,255.2067413330078,254.28233337402344,288.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315996862824253e-09,0.0010295117972418,-0.0234560444951057,0.0,0.0,0.0,-0.0094311572611331,60.0,-23.80156517028809,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.647019032854588e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001015877278405,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,7.503238157369196e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0001015877933241,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0004818877205252,289.892578125,294.1499938964844,254.25,253.36203002929688,255.189453125,254.2738342285156,288.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278838453814,9.124556221706824e-09,0.0010278747649863,-0.0229547806084156,0.0,0.0,0.0,-0.0093362517654895,60.0,-23.756406784057617,-0.0,-7.203561125379565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.647019032854588e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001015877278405,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,7.503238157369196e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0001015877933241,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0004818877205252,289.892578125,294.1499938964844,254.25,253.36203002929688,255.189453125,254.2738342285156,288.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278838453814,9.124556221706824e-09,0.0010278747649863,-0.0229547806084156,0.0,0.0,0.0,-0.0093362517654895,60.0,-23.756406784057617,-0.0,-7.203561125379565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,9.633947775000706e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001014500812743,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,7.493071461794898e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.0001014501467579,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0004812348051927,289.87841796875,294.1499938964844,254.2347412109375,253.3485107421875,255.17222595214844,254.2634429931641,288.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264909360557,8.961690944886413e-09,0.0010264819720759,-0.0225283224135637,0.0,0.0,0.0,-0.0092555126175284,60.0,-23.718639373779297,-0.0,-7.184052464026537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,9.633947775000706e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001014500812743,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,7.493071461794898e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.0001014501467579,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0004812348051927,289.87841796875,294.1499938964844,254.2347412109375,253.3485107421875,255.17222595214844,254.2634429931641,288.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264909360557,8.961690944886413e-09,0.0010264819720759,-0.0225283224135637,0.0,0.0,0.0,-0.0092555126175284,60.0,-23.718639373779297,-0.0,-7.184052464026537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,9.62300764513202e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.0001013348810374,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,7.484562956960872e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001013349392451,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0004806883225683,289.8642578125,294.1499938964844,254.2194976806641,253.3350524902344,255.15505981445312,254.2517242431641,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253252694383,8.825380426458196e-09,0.0010253164218738,-0.022171389311552,0.0,0.0,0.0,-0.0091879367828369,60.0,-23.68680000305176,-0.0,-7.167744797698107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,9.62300764513202e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.0001013348810374,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,7.484562956960872e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001013349392451,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,0.0004806883225683,289.8642578125,294.1499938964844,254.2194976806641,253.3350524902344,255.15505981445312,254.2517242431641,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253252694383,8.825380426458196e-09,0.0010253164218738,-0.022171389311552,0.0,0.0,0.0,-0.0091879367828369,60.0,-23.68680000305176,-0.0,-7.167744797698107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,9.618203330319376e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,0.0001012842840282,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,7.480826025130227e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0001012843495118,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.0004804483323823,289.8571472167969,294.1499938964844,254.21188354492188,253.32833862304688,255.14649963378903,254.2454528808593,288.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765513648256729e-09,0.0010248044272884,-0.0220146253705024,0.0,0.0,0.0,-0.0091582583263516,60.0,-23.672910690307617,-0.0,-7.16058821126353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,9.613858856027946e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,0.0001012385400827,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,7.4774470704142e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.0001012385982903,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0004802313342224,289.8500366210937,294.1499938964844,254.2042694091797,253.32164001464844,255.1379547119141,254.239013671875,287.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024350291118,8.711386279003364e-09,0.0010243415599688,-0.0218728855252265,0.0,0.0,0.0,-0.0091314250603318,60.0,-23.660085678100582,-0.0,-7.154120851282644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.606323146726936e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.000101159181213,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,7.471585558960214e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001011592466966,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0004798549343831,289.8358154296875,294.1499938964844,254.1890411376953,253.3082427978516,255.12088012695312,254.22573852539065,287.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023547258228,8.617487168294247e-09,0.0010235386434942,-0.0216269996017217,0.0,0.0,0.0,-0.0090848747640848,60.0,-23.6373348236084,-0.0,-7.142909197455084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.606323146726936e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.000101159181213,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,7.471585558960214e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001011592466966,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0004798549343831,289.8358154296875,294.1499938964844,254.1890411376953,253.3082427978516,255.12088012695312,254.22573852539065,287.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023547258228,8.617487168294247e-09,0.0010235386434942,-0.0216269996017217,0.0,0.0,0.0,-0.0090848747640848,60.0,-23.6373348236084,-0.0,-7.142909197455084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,9.60017423494719e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,0.0001010944251902,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,7.466803072020411e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001010944906738,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.0004795477725565,289.8215637207031,294.1499938964844,254.17379760742188,253.2948608398437,255.10386657714844,254.21197509765625,287.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228919563814,8.540867568740396e-09,0.001022883458063,-0.0214263573288917,0.0,0.0,0.0,-0.0090468917042016,60.0,-23.618465423583984,-0.0,-7.133766644074059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,9.60017423494719e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,0.0001010944251902,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,7.466803072020411e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001010944906738,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.0004795477725565,289.8215637207031,294.1499938964844,254.17379760742188,253.2948608398437,255.10386657714844,254.21197509765625,287.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228919563814,8.540867568740396e-09,0.001022883458063,-0.0214263573288917,0.0,0.0,0.0,-0.0090468917042016,60.0,-23.618465423583984,-0.0,-7.133766644074059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,9.595232404535636e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001010423875413,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.4629599112086e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.000101042453025,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0004793009429704,289.8072814941406,294.1499938964844,254.1585388183593,253.281494140625,255.08688354492188,254.1978759765625,287.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223652934655,8.479291935259425e-09,0.0010223569115623,-0.0212651081383228,0.0,0.0,0.0,-0.0090163657441735,60.0,-23.60289001464844,-0.0,-7.126423184899977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,9.595232404535636e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001010423875413,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.4629599112086e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.000101042453025,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0004793009429704,289.8072814941406,294.1499938964844,254.1585388183593,253.281494140625,255.08688354492188,254.1978759765625,287.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223652934655,8.479291935259425e-09,0.0010223569115623,-0.0212651081383228,0.0,0.0,0.0,-0.0090163657441735,60.0,-23.60289001464844,-0.0,-7.126423184899977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.591328125679864e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001010012783808,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.45992292650044e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001010013365885,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0004791059182025,289.7929382324219,294.1499938964844,254.14321899414065,253.26809692382807,255.0699462890625,254.18348693847656,287.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219492251053,8.430638409606672e-09,0.0010219408432021,-0.0211376994848251,0.0,0.0,0.0,-0.0089922454208135,60.0,-23.59016990661621,-0.0,-7.12062444563344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.591328125679864e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001010012783808,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.45992292650044e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001010013365885,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0004791059182025,289.7929382324219,294.1499938964844,254.14321899414065,253.26809692382807,255.0699462890625,254.18348693847656,287.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219492251053,8.430638409606672e-09,0.0010219408432021,-0.0211376994848251,0.0,0.0,0.0,-0.0089922454208135,60.0,-23.59016990661621,-0.0,-7.12062444563344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,9.589712863089515e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0001009842744679,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,7.458667096216232e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,0.0001009843326755,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0004790252714883,289.7857666015625,294.1499938964844,254.1355438232422,253.2613983154297,255.0614776611328,254.1762084960937,287.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217771632596,8.410516727508366e-09,0.0010217686649411,-0.0210850071161985,0.0,0.0,0.0,-0.0089822709560394,60.0,-23.584821701049805,-0.0,-7.11822636390025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.588312241248786e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21270751953125,0.0,0.0,0.0001009695188258,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,7.457577157765627e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0001009695770335,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0004789552767761,289.7785949707031,294.1499938964844,254.1278533935547,253.25469970703125,255.05303955078125,254.1688842773437,287.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216278024017,8.39305958066916e-09,0.0010216194204986,-0.0210392903536558,0.0,0.0,0.0,-0.0089736161753535,60.0,-23.58003044128418,-0.0,-7.11614660531268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.586060332367195e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.00010094580648,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.455825834767893e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001009458646876,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,0.0004788428195752,289.7641906738281,294.1499938964844,254.1124267578125,253.2412567138672,255.03616333007807,254.15408325195312,287.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.364997583498734e-09,0.0010213794885203,-0.020965801551938,0.0,0.0,0.0,-0.0089597040787339,60.0,-23.57188606262207,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.586060332367195e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.00010094580648,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.455825834767893e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001009458646876,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,0.0004788428195752,289.7641906738281,294.1499938964844,254.1124267578125,253.2412567138672,255.03616333007807,254.15408325195312,287.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.364997583498734e-09,0.0010213794885203,-0.020965801551938,0.0,0.0,0.0,-0.0089597040787339,60.0,-23.57188606262207,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.584452345734462e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001009288753266,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,7.454575097654015e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001009289262583,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,0.0004787624930031,289.7497863769531,294.1499938964844,254.096908569336,253.227783203125,255.01931762695312,254.13912963867188,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344952284744522e-09,0.0010212080087512,-0.0209133084863424,0.0,0.0,0.0,-0.0089497668668627,60.0,-23.565608978271484,-0.0,-7.110416078148776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.584452345734462e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001009288753266,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,7.454575097654015e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0001009289262583,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,0.0004787624930031,289.7497863769531,294.1499938964844,254.096908569336,253.227783203125,255.01931762695312,254.13912963867188,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344952284744522e-09,0.0010212080087512,-0.0209133084863424,0.0,0.0,0.0,-0.0089497668668627,60.0,-23.565608978271484,-0.0,-7.110416078148776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,9.583331848261878e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001009170737233,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,7.453703437931836e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.000100917131931,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0004787065263371,289.7353210449219,294.1499938964844,254.0813140869141,253.2142333984375,255.00250244140625,254.1240234375,287.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983902737898e-09,0.001021088566631,-0.0208767279982566,0.0,0.0,0.0,-0.0089428424835205,60.0,-23.560741424560547,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,9.583331848261878e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001009170737233,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,7.453703437931836e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.000100917131931,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0004787065263371,289.7353210449219,294.1499938964844,254.0813140869141,253.2142333984375,255.00250244140625,254.1240234375,287.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983902737898e-09,0.001021088566631,-0.0208767279982566,0.0,0.0,0.0,-0.0089428424835205,60.0,-23.560741424560547,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,9.582631173543632e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0001009097031783,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,7.453159196302295e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.00010090975411,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004786715726368,289.7208251953125,294.1499938964844,254.0655975341797,253.2006225585937,254.98570251464844,254.1087646484375,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322255773407505e-09,0.0010210139444097,-0.0208538714796304,0.0,0.0,0.0,-0.0089385155588388,60.0,-23.55722999572754,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,9.582631173543632e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0001009097031783,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,7.453159196302295e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.00010090975411,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004786715726368,289.7208251953125,294.1499938964844,254.0655975341797,253.2006225585937,254.98570251464844,254.1087646484375,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322255773407505e-09,0.0010210139444097,-0.0208538714796304,0.0,0.0,0.0,-0.0089385155588388,60.0,-23.55722999572754,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.58236923906952e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14239501953125,0.0,0.0,0.0001009069383144,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,7.452954741893336e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.000100906996522,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0004786584759131,289.71356201171875,294.1499938964844,254.0577087402344,253.1937866210937,254.9773101806641,254.10107421875,287.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318984612287751e-09,0.0010209860047325,-0.0208453051745891,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.5557804107666,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
