time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.582180064171553e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.000100904951978,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,7.45280776754953e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001009050029097,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0004786490171682,289.706298828125,294.1499938964844,254.04977416992188,253.1869354248047,254.9689178466797,254.0933532714844,287.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.5545597076416,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,7.452591671608388e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0001009020706987,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.000478635134641,289.69171142578125,294.1499938964844,254.0338134765625,253.1731414794922,254.95216369628903,254.07781982421875,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.552566528320312,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,7.452591671608388e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0001009020706987,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.000478635134641,289.69171142578125,294.1499938964844,254.0338134765625,253.1731414794922,254.95216369628903,254.07781982421875,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.552566528320312,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0004786237259395,289.6771240234375,294.1499938964844,254.0177154541016,253.15924072265625,254.93540954589844,254.0621337890625,287.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.55097389221192,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0004786237259395,289.6771240234375,294.1499938964844,254.0177154541016,253.15924072265625,254.93540954589844,254.0621337890625,287.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.55097389221192,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0001008966719382,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,7.452196587109938e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,0.0001008967228699,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0004786097852047,289.6624755859375,294.1499938964844,254.0014495849609,253.14523315429688,254.91867065429688,254.0463104248047,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.549522399902344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284118652344,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0001008966719382,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,7.452196587109938e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,0.0001008967228699,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0004786097852047,289.6624755859375,294.1499938964844,254.0014495849609,253.14523315429688,254.91867065429688,254.0463104248047,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.549522399902344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.58092714427039e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,0.0001008917533908,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0004785864439327,289.6477966308594,294.1499938964844,253.98501586914065,253.131088256836,254.9019470214844,254.0303192138672,287.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.54791641235352,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.58092714427039e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,0.0001008917533908,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,7.451832789229229e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0004785864439327,289.6477966308594,294.1499938964844,253.98501586914065,253.131088256836,254.9019470214844,254.0303192138672,287.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.54791641235352,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,9.580612822901458e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,0.0001008884501061,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,7.451589044649154e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001008885010378,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0004785707860719,289.64044189453125,294.1499938964844,253.9767303466797,253.1239471435547,254.89358520507807,254.02227783203125,287.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.546998977661133,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,9.58018354140222e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001008839244605,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,7.451255078194663e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0001008839753922,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0004785493365488,289.6330871582031,294.1499938964844,253.9683990478516,253.1167907714844,254.88522338867188,254.01419067382807,287.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207610903307,8.291718422981376e-09,0.0010207528248429,-0.0207739006727933,0.0,0.0,0.0,-0.0089233769103884,60.0,-23.545928955078125,-0.0,-7.104078036945793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,9.579063771525398e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,7.450384146068245e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004784934280905,289.61834716796875,294.1499938964844,253.9515838623047,253.1023406982422,254.8684844970703,253.99790954589844,287.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277765140007887e-09,0.001020633499138,-0.0207373593002557,0.0,0.0,0.0,-0.0089164599776268,60.0,-23.54328155517578,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,9.579063771525398e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,7.450384146068245e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004784934280905,289.61834716796875,294.1499938964844,253.9515838623047,253.1023406982422,254.8684844970703,253.99790954589844,287.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277765140007887e-09,0.001020633499138,-0.0207373593002557,0.0,0.0,0.0,-0.0089164599776268,60.0,-23.54328155517578,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,9.577436867402866e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0001008550025289,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,7.449118857039139e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001008550534606,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0004784121410921,289.60357666015625,294.1499938964844,253.9345703125,253.0877227783203,254.8517608642578,253.98147583007807,287.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257487138507713e-09,0.0010204601567238,-0.0206842552870512,0.0,0.0,0.0,-0.0089064072817564,60.0,-23.53973388671875,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,9.577436867402866e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0001008550025289,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,7.449118857039139e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001008550534606,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0004784121410921,289.60357666015625,294.1499938964844,253.9345703125,253.0877227783203,254.8517608642578,253.98147583007807,287.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257487138507713e-09,0.0010204601567238,-0.0206842552870512,0.0,0.0,0.0,-0.0089064072817564,60.0,-23.53973388671875,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.57522715907544e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001008317340165,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,7.447400275850669e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001008317849482,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.000478301779367,289.5887756347656,294.1499938964844,253.9173278808593,253.0729217529297,254.8350372314453,253.96487426757807,287.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.22995005478333e-09,0.0010202246485278,-0.0206121392548084,0.0,0.0,0.0,-0.0088927559554576,60.0,-23.53499412536621,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.57522715907544e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001008317340165,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,7.447400275850669e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001008317849482,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.000478301779367,289.5887756347656,294.1499938964844,253.9173278808593,253.0729217529297,254.8350372314453,253.96487426757807,287.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.22995005478333e-09,0.0010202246485278,-0.0206121392548084,0.0,0.0,0.0,-0.0088927559554576,60.0,-23.53499412536621,-0.0,-7.096727472344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,9.572302224114536e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0001008009276119,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,7.445125083904713e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.0001008009785437,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0004781556781381,289.5739440917969,294.1499938964844,253.8998413085937,253.0579376220703,254.8182830810547,253.9480895996093,287.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199211537837,8.193497436081998e-09,0.0010199128882959,-0.0205166768282651,0.0,0.0,0.0,-0.0088746845722198,60.0,-23.52886390686035,-0.0,-7.092391030028011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,9.572302224114536e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0001008009276119,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,7.445125083904713e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.0001008009785437,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0004781556781381,289.5739440917969,294.1499938964844,253.8998413085937,253.0579376220703,254.8182830810547,253.9480895996093,287.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199211537837,8.193497436081998e-09,0.0010199128882959,-0.0205166768282651,0.0,0.0,0.0,-0.0088746845722198,60.0,-23.52886390686035,-0.0,-7.092391030028011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,9.570586553309111e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0001007828686852,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,7.443790673278272e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,0.0001007829196169,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0004780699964612,289.5665283203125,294.1499938964844,253.8910217285156,253.0503692626953,254.80992126464844,253.9396514892578,287.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197384981438,8.172126086947173e-09,0.0010197303490713,-0.0204607099294662,0.0,0.0,0.0,-0.008864089846611,60.0,-23.52523422241211,-0.0,-7.089849418662197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.568634413881227e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001007623068289,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,7.442272180924192e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0001007623504847,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0004779724695254,289.55908203125,294.1499938964844,253.8821258544922,253.0427398681641,254.80154418945312,253.93115234375,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195303475484,8.147795327317908e-09,0.0010195221984758,-0.0203969907015562,0.0,0.0,0.0,-0.0088520282879471,60.0,-23.521129608154297,-0.0,-7.086956799184918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.564107313053682e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0001007146347546,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,7.438751345034689e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0001007146856863,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.0004777463327627,289.5442199707031,294.1499938964844,253.8641357421875,253.0273284912109,254.78477478027344,253.9140472412109,287.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091388892239593e-09,0.0010190400062128,-0.0202492699027061,0.0,0.0,0.0,-0.0088240653276443,60.0,-23.51164436340332,-0.0,-7.08025140738755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.564107313053682e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0001007146347546,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,7.438751345034689e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0001007146856863,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,0.0004777463327627,289.5442199707031,294.1499938964844,253.8641357421875,253.0273284912109,254.78477478027344,253.9140472412109,287.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091388892239593e-09,0.0010190400062128,-0.0202492699027061,0.0,0.0,0.0,-0.0088240653276443,60.0,-23.51164436340332,-0.0,-7.08025140738755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,9.55863724811934e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0001006570309982,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,7.434496365021914e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001006570819299,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,0.0004774731060024,289.5293273925781,294.1499938964844,253.8458709716797,253.0116729736328,254.7679901123047,253.89675903320312,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023230968490225e-09,0.0010184572311118,-0.0200707707554101,0.0,0.0,0.0,-0.0087902769446372,60.0,-23.50021171569824,-0.0,-7.072154772913565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,9.55863724811934e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0001006570309982,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,7.434496365021914e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001006570819299,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,0.0004774731060024,289.5293273925781,294.1499938964844,253.8458709716797,253.0116729736328,254.7679901123047,253.89675903320312,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023230968490225e-09,0.0010184572311118,-0.0200707707554101,0.0,0.0,0.0,-0.0087902769446372,60.0,-23.50021171569824,-0.0,-7.072154772913565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.552236588206142e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001005896265269,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,7.42951815482229e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0001005896774586,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.000477153371321,289.514404296875,294.1499938964844,253.8273162841797,252.99578857421875,254.75119018554688,253.8793029785156,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943476987293252e-09,0.0010177752701565,-0.019861901178956,0.0,0.0,0.0,-0.0087507395073771,60.0,-23.486656188964844,-0.0,-7.06268536987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.552236588206142e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001005896265269,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,7.42951815482229e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0001005896774586,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,0.000477153371321,289.514404296875,294.1499938964844,253.8273162841797,252.99578857421875,254.75119018554688,253.8793029785156,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943476987293252e-09,0.0010177752701565,-0.019861901178956,0.0,0.0,0.0,-0.0087507395073771,60.0,-23.486656188964844,-0.0,-7.06268536987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,9.544825297780336e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001005115846055,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,7.423754141200334e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0001005116355372,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0004767831997014,289.4994506835937,294.1499938964844,253.8084716796875,252.97964477539065,254.734375,253.86167907714844,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169935412704,7.851134853353871e-09,0.0010169856250286,-0.0196200627833604,0.0,0.0,0.0,-0.008704962208867,60.0,-23.47098731994629,-0.0,-7.051729511431405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,9.544825297780336e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001005115846055,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,7.423754141200334e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0001005116355372,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0004767831997014,289.4994506835937,294.1499938964844,253.8084716796875,252.97964477539065,254.734375,253.86167907714844,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169935412704,7.851134853353871e-09,0.0010169856250286,-0.0196200627833604,0.0,0.0,0.0,-0.008704962208867,60.0,-23.47098731994629,-0.0,-7.051729511431405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.540735482005402e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066772460937,0.0,0.0,0.0001004685182124,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,7.420573092531413e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0001004685691441,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.0004765789199154,289.4919738769531,294.1499938964844,253.79893493652344,252.9714813232422,254.7259521484375,253.8527984619141,287.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.800180945594093e-09,0.0010165499988943,-0.0194866135716438,0.0,0.0,0.0,-0.0086797019466757,60.0,-23.462221145629883,-0.0,-7.045687766549237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,9.536390280118212e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,0.000100422759715,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,7.417193410219625e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0001004228033707,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,0.0004763618344441,289.4844970703125,294.1499938964844,253.789306640625,252.9632263183593,254.717529296875,253.8438720703125,287.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746035812772334e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.45291519165039,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,9.5269140729215e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0001003229699563,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,7.409822865156457e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.000100323013612,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004758884897455,289.4695129394531,294.1499938964844,253.7698211669922,252.946533203125,254.70065307617188,253.8258819580078,287.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627966702727917e-09,0.0010150774614885,-0.0190355814993381,0.0,0.0,0.0,-0.0085943285375833,60.0,-23.43270492553711,-0.0,-7.025287374062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,9.5269140729215e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0001003229699563,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,7.409822865156457e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.000100323013612,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004758884897455,289.4695129394531,294.1499938964844,253.7698211669922,252.946533203125,254.70065307617188,253.8258819580078,287.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627966702727917e-09,0.0010150774614885,-0.0190355814993381,0.0,0.0,0.0,-0.0085943285375833,60.0,-23.43270492553711,-0.0,-7.025287374062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,9.516515274299309e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0001002134740701,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,7.40173491067253e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001002135177259,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,0.0004753690736833,289.4545288085937,294.1499938964844,253.75,252.92955017089844,254.68374633789065,253.8077087402344,287.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840634028942e-09,0.0010139695368707,-0.0186962503939867,0.0,0.0,0.0,-0.0085300998762249,60.0,-23.41017723083496,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,9.516515274299309e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0001002134740701,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,7.40173491067253e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001002135177259,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,0.0004753690736833,289.4545288085937,294.1499938964844,253.75,252.92955017089844,254.68374633789065,253.8077087402344,287.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840634028942e-09,0.0010139695368707,-0.0186962503939867,0.0,0.0,0.0,-0.0085300998762249,60.0,-23.41017723083496,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,9.50512185227126e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0001000934862531,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,7.392873521894217e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001000935299089,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,0.0004747999482788,289.4395446777344,294.1499938964844,253.72999572753903,252.9124298095703,254.6667938232422,253.7893829345703,287.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.3564461189334915e-09,0.00101275567431,-0.0183244366198778,0.0,0.0,0.0,-0.0084597235545516,60.0,-23.38559532165528,-0.0,-6.99318292163298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,9.50512185227126e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0001000934862531,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,7.392873521894217e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001000935299089,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,0.0004747999482788,289.4395446777344,294.1499938964844,253.72999572753903,252.9124298095703,254.6667938232422,253.7893829345703,287.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.3564461189334915e-09,0.00101275567431,-0.0183244366198778,0.0,0.0,0.0,-0.0084597235545516,60.0,-23.38559532165528,-0.0,-6.99318292163298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,9.49298992054537e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,9.996574226533994e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,7.383437332464382e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555847167969,0.0,0.0,9.996578592108564e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.000474193948321,289.4245300292969,294.1499938964844,253.7100067138672,252.8953399658203,254.6498260498047,253.77096557617188,287.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205295915468923e-09,0.0010114632314071,-0.0179285444319248,0.0,0.0,0.0,-0.0083847921341657,60.0,-23.35886001586914,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,9.49298992054537e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,9.996574226533994e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,7.383437332464382e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555847167969,0.0,0.0,9.996578592108564e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.000474193948321,289.4245300292969,294.1499938964844,253.7100067138672,252.8953399658203,254.6498260498047,253.77096557617188,287.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205295915468923e-09,0.0010114632314071,-0.0179285444319248,0.0,0.0,0.0,-0.0083847921341657,60.0,-23.35886001586914,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
