time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,9.48671149672009e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,9.989962563849986e-05,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,7.378554437309504e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,9.989966929424554e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0004738803545478,289.4170227050781,294.1499938964844,253.6999969482422,252.8867950439453,254.6413116455078,253.76174926757807,287.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.1270704893322545e-09,0.0010107943089678,-0.0177236534655094,0.0,0.0,0.0,-0.0083460127934813,60.0,-23.344802856445312,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,9.48035522014834e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.983268682844935e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,7.373610424110666e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,9.983273048419504e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0004735628317575,289.4095153808594,294.1499938964844,253.69000244140625,252.8782653808593,254.6328125,253.7525177001953,287.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872063736804e-09,0.0010101171210408,-0.0175162125378847,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.330486297607425,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.467531344853342e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,9.969764505513012e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,7.363636541413143e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,9.96976887108758e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0004729222564492,289.3945007324219,294.1499938964844,253.6699981689453,252.8612060546875,254.6157684326172,253.7340850830078,287.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.8880980919061585e-09,0.0010087508708238,-0.0170977152884006,0.0,0.0,0.0,-0.0082275439053773,60.0,-23.301353454589844,-0.0,-6.93797872486357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,9.467531344853342e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,9.969764505513012e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,7.363636541413143e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,9.96976887108758e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0004729222564492,289.3945007324219,294.1499938964844,253.6699981689453,252.8612060546875,254.6157684326172,253.7340850830078,287.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.8880980919061585e-09,0.0010087508708238,-0.0170977152884006,0.0,0.0,0.0,-0.0082275439053773,60.0,-23.301353454589844,-0.0,-6.93797872486357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,9.454817336518316e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,9.956376743502916e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,7.353747787419707e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,9.956380381481722e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0004722871817648,289.37945556640625,294.1499938964844,253.6499938964844,252.8441772460937,254.59869384765625,253.71568298339844,287.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007403130643,6.7296932471094806e-09,0.0010073963785544,-0.0166827961802482,0.0,0.0,0.0,-0.0081490157172083,60.0,-23.272119522094727,-0.0,-6.91935682084477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,9.454817336518316e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,9.956376743502916e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,7.353747787419707e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,9.956380381481722e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0004722871817648,289.37945556640625,294.1499938964844,253.6499938964844,252.8441772460937,254.59869384765625,253.71568298339844,287.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007403130643,6.7296932471094806e-09,0.0010073963785544,-0.0166827961802482,0.0,0.0,0.0,-0.0081490157172083,60.0,-23.272119522094727,-0.0,-6.91935682084477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,9.442423470318316e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,9.943325130734593e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,7.344107871176675e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,9.9433287687134e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0004716680850833,289.36444091796875,294.1499938964844,253.6300048828125,252.8271484375,254.5815887451172,253.69729614257807,287.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060825152322,6.575270550257528e-09,0.0010060758795589,-0.0162782985717058,0.0,0.0,0.0,-0.0080724610015749,60.0,-23.24327278137207,-0.0,-6.90122732294185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,9.442423470318316e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,9.943325130734593e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,7.344107871176675e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,9.9433287687134e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0004716680850833,289.36444091796875,294.1499938964844,253.6300048828125,252.8271484375,254.5815887451172,253.69729614257807,287.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060825152322,6.575270550257528e-09,0.0010060758795589,-0.0162782985717058,0.0,0.0,0.0,-0.0080724610015749,60.0,-23.24327278137207,-0.0,-6.90122732294185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,9.430648788111284e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,9.9309254437685e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,7.334949623327702e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.93092980934307e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713623046875,0.0,0.0,0.0004710799257736,289.3493957519531,294.1499938964844,253.6100006103516,252.8101348876953,254.564453125,253.678939819336,287.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048277908936,6.428565679783561e-09,0.0010048213880509,-0.0158940106630325,0.0,0.0,0.0,-0.0079997330904006,60.0,-23.21567344665528,-0.0,-6.884025793851833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,9.430648788111284e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,9.9309254437685e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,7.334949623327702e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.93092980934307e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713623046875,0.0,0.0,0.0004710799257736,289.3493957519531,294.1499938964844,253.6100006103516,252.8101348876953,254.564453125,253.678939819336,287.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048277908936,6.428565679783561e-09,0.0010048213880509,-0.0158940106630325,0.0,0.0,0.0,-0.0079997330904006,60.0,-23.21567344665528,-0.0,-6.884025793851833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,9.425057214684784e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,9.925037011271344e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,7.330600783461705e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.925041376845913e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.0004708005872089,289.34185791015625,294.1499938964844,253.6000061035156,252.8016357421875,254.55587768554688,253.6697692871093,287.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042319772765,6.358896076363862e-09,0.0010042255744338,-0.015711510553956,0.0,0.0,0.0,-0.007965194992721,60.0,-23.20249366760254,-0.0,-6.875864499988893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,9.419695561518893e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,9.919390868162736e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,7.326430932153016e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,9.919395233737303e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.000470532773761,289.3343505859375,294.1499938964844,253.58999633789065,252.7931365966797,254.5473022460937,253.6605987548828,287.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292094845150586e-09,0.0010036544408649,-0.0155365243554115,0.0,0.0,0.0,-0.0079320790246129,60.0,-23.18980026245117,-0.0,-6.868043556096384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,9.409756603417918e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,9.908925130730496e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,7.318700227187946e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.908929496305063e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0004700363206211,289.3192749023437,294.1499938964844,253.57000732421875,252.7761383056641,254.5301055908203,253.6422576904297,287.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.168267674411254e-09,0.0010025955270975,-0.0152121521532535,0.0,0.0,0.0,-0.0078706918284296,60.0,-23.16609764099121,-0.0,-6.853558431885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,9.409756603417918e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,9.908925130730496e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,7.318700227187946e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.908929496305063e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0004700363206211,289.3192749023437,294.1499938964844,253.57000732421875,252.7761383056641,254.5301055908203,253.6422576904297,287.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.168267674411254e-09,0.0010025955270975,-0.0152121521532535,0.0,0.0,0.0,-0.0078706918284296,60.0,-23.16609764099121,-0.0,-6.853558431885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.400999260833488e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,9.89970358205028e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,7.31188920326531e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.899707220029086e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0004695988900493,289.30419921875,294.1499938964844,253.5500030517578,252.7591552734375,254.51287841796875,253.62388610839844,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059154955551094e-09,0.0010016624582931,-0.014926322735846,0.0,0.0,0.0,-0.0078165996819734,60.0,-23.14511108398437,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,9.400999260833488e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,9.89970358205028e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,7.31188920326531e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.899707220029086e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0004695988900493,289.30419921875,294.1499938964844,253.5500030517578,252.7591552734375,254.51287841796875,253.62388610839844,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059154955551094e-09,0.0010016624582931,-0.014926322735846,0.0,0.0,0.0,-0.0078165996819734,60.0,-23.14511108398437,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517944335937,0.0,0.0,9.393566142534836e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,9.89187537925318e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,7.306107727345079e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,9.891879017231986e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0004692275833804,289.28912353515625,294.1499938964844,253.52999877929688,252.74215698242188,254.49562072753903,253.6054534912109,287.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008764220401,5.966537930390814e-09,0.0010008703684434,-0.0146837020292878,0.0,0.0,0.0,-0.0077706854790449,60.0,-23.127077102661133,-0.0,-6.829991860968222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517944335937,0.0,0.0,9.393566142534836e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,9.89187537925318e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,7.306107727345079e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,9.891879017231986e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0004692275833804,289.28912353515625,294.1499938964844,253.52999877929688,252.74215698242188,254.49562072753903,253.6054534912109,287.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008764220401,5.966537930390814e-09,0.0010008703684434,-0.0146837020292878,0.0,0.0,0.0,-0.0077706854790449,60.0,-23.127077102661133,-0.0,-6.829991860968222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.387456520926209e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,9.885441977530718e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,7.301355799427256e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,9.885445615509524e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0004689224006142,289.2740478515625,294.1499938964844,253.509994506836,252.7251739501953,254.4783172607422,253.58694458007807,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890416154841205e-09,0.001000219490379,-0.0144842891022562,0.0,0.0,0.0,-0.0077329482883214,60.0,-23.112462997436523,-0.0,-6.82111007677122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.387456520926209e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,9.885441977530718e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,7.301355799427256e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,9.885445615509524e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0004689224006142,289.2740478515625,294.1499938964844,253.509994506836,252.7251739501953,254.4783172607422,253.58694458007807,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890416154841205e-09,0.001000219490379,-0.0144842891022562,0.0,0.0,0.0,-0.0077329482883214,60.0,-23.112462997436523,-0.0,-6.82111007677122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,9.38497032620944e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,9.882824087981136e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,7.299422577489167e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,9.882827725959942e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004687982145696,289.2664794921875,294.1499938964844,253.5,252.7166748046875,254.4696502685547,253.57765197753903,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960466288,5.859444485167842e-09,0.0009999546455219,-0.0144031541422009,0.0,0.0,0.0,-0.007717594038695,60.0,-23.106508255004883,-0.0,-6.817498388045351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,9.382828284287824e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.880568541120738e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,7.29775638319552e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.880572179099544e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0004686912288889,289.2589416503906,294.1499938964844,253.4900054931641,252.7081756591797,254.4609832763672,253.5683135986328,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.832755167745063e-09,0.0009997263550758,-0.0143332378938794,0.0,0.0,0.0,-0.0077043632045388,60.0,-23.10135841369629,-0.0,-6.814386210862723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,9.379719995195046e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,9.877295815385878e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.295338582480326e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.877299453364684e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606750488281,0.0,0.0,0.0004685359890572,289.2438049316406,294.1499938964844,253.47000122070312,252.691162109375,254.443603515625,253.549560546875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994009742513,5.794028368200088e-09,0.0009993951534852,-0.0142317852005362,0.0,0.0,0.0,-0.0076851639896631,60.0,-23.09371566772461,-0.0,-6.809872132862439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,9.379719995195046e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,9.877295815385878e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.295338582480326e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.877299453364684e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606750488281,0.0,0.0,0.0004685359890572,289.2438049316406,294.1499938964844,253.47000122070312,252.691162109375,254.443603515625,253.549560546875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994009742513,5.794028368200088e-09,0.0009993951534852,-0.0142317852005362,0.0,0.0,0.0,-0.0076851639896631,60.0,-23.09371566772461,-0.0,-6.809872132862439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,9.377930837217718e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,9.875411342363805e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,7.293946691788733e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.87541425274685e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0004684465820901,289.2286682128906,294.1499938964844,253.4499969482422,252.6741485595703,254.4261779785156,253.53062438964844,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771727096259838e-09,0.000999204465188,-0.014173362404108,0.0,0.0,0.0,-0.0076741082593798,60.0,-23.08975601196289,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,9.377930837217718e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,9.875411342363805e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,7.293946691788733e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.87541425274685e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0004684465820901,289.2286682128906,294.1499938964844,253.4499969482422,252.6741485595703,254.4261779785156,253.53062438964844,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771727096259838e-09,0.000999204465188,-0.014173362404108,0.0,0.0,0.0,-0.0076741082593798,60.0,-23.08975601196289,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,9.377518290420994e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,9.874976967694238e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,7.293625822057948e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.874980605673044e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0004684260056819,289.2135009765625,294.1499938964844,253.42999267578125,252.6571350097656,254.40872192382807,253.51150512695312,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766587651834243e-09,0.0009991604601964,-0.0141598992049694,0.0,0.0,0.0,-0.0076715601608157,60.0,-23.08900451660156,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,9.377518290420994e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,9.874976967694238e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,7.293625822057948e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.874980605673044e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0004684260056819,289.2135009765625,294.1499938964844,253.42999267578125,252.6571350097656,254.40872192382807,253.51150512695312,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766587651834243e-09,0.0009991604601964,-0.0141598992049694,0.0,0.0,0.0,-0.0076715601608157,60.0,-23.08900451660156,-0.0,-6.806673980008783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,9.378411050420254e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.87591702141799e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,7.294320676010102e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.875920659396796e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0004684705927502,289.19830322265625,294.1499938964844,253.4100036621093,252.6400909423828,254.3912048339844,253.4921875,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992612758651,5.777705869292049e-09,0.000999255455099,-0.0141890263184905,0.0,0.0,0.0,-0.0076770717278122,60.0,-23.091693878173828,-0.0,-6.807970009958808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610046386719,0.0,0.0,9.378411050420254e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.87591702141799e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,7.294320676010102e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.875920659396796e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0004684705927502,289.19830322265625,294.1499938964844,253.4100036621093,252.6400909423828,254.3912048339844,253.4921875,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992612758651,5.777705869292049e-09,0.000999255455099,-0.0141890263184905,0.0,0.0,0.0,-0.0076770717278122,60.0,-23.091693878173828,-0.0,-6.807970009958808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.379295079270378e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,9.876847616396844e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,7.295008254004642e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,9.876851254375651e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004685147723648,289.1907043457031,294.1499938964844,253.3999938964844,252.63156127929688,254.38243103027344,253.48245239257807,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993553394451,5.788717949428701e-09,0.0009993496350944,-0.0142178740352392,0.0,0.0,0.0,-0.0076825311407446,60.0,-23.094161987304688,-0.0,-6.809253250139592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,9.380459232488648e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,9.878074342850596e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,7.295913383131847e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,9.87807725323364e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0004685729218181,289.18310546875,294.1499938964844,253.38999938964844,252.6230316162109,254.37364196777344,253.47265625,287.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994794381782,5.803223235290034e-09,0.0009994736174121,-0.0142558729276061,0.0,0.0,0.0,-0.0076897218823432,60.0,-23.09735870361328,-0.0,-6.810943631307964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,9.383537690155208e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.881315054371952e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,7.298307900782675e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,9.88131869235076e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0004687266773544,289.1678466796875,294.1499938964844,253.3699951171875,252.6059417724609,254.3560333251953,253.45291137695312,287.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998072637245,5.8415672299361185e-09,0.0009998014429584,-0.0143563216552138,0.0,0.0,0.0,-0.0077087301760911,60.0,-23.10570335388184,-0.0,-6.815413655658632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,9.383537690155208e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.881315054371952e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,7.298307900782675e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,9.88131869235076e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0004687266773544,289.1678466796875,294.1499938964844,253.3699951171875,252.6059417724609,254.3560333251953,253.45291137695312,287.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998072637245,5.8415672299361185e-09,0.0009998014429584,-0.0143563216552138,0.0,0.0,0.0,-0.0077087301760911,60.0,-23.10570335388184,-0.0,-6.815413655658632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,9.387433237861842e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,9.88541723927483e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,9.885420877253635e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,0.0004689212655648,289.152587890625,294.1499938964844,253.3500061035156,252.58883666992188,254.33837890625,253.43296813964844,287.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.890097742877742e-09,0.0010002164635807,-0.0144834564998745,0.0,0.0,0.0,-0.0077327890321612,60.0,-23.1163272857666,-0.0,-6.82107312854896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,9.387433237861842e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55389404296875,0.0,0.0,9.88541723927483e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,9.885420877253635e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657043457031,0.0,0.0,0.0004689212655648,289.152587890625,294.1499938964844,253.3500061035156,252.58883666992188,254.33837890625,253.43296813964844,287.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.890097742877742e-09,0.0010002164635807,-0.0144834564998745,0.0,0.0,0.0,-0.0077327890321612,60.0,-23.1163272857666,-0.0,-6.82107312854896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.391921776114032e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,9.890144428936765e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,7.304828613996506e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,9.89014733931981e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,0.0004691455105785,289.1372985839844,294.1499938964844,253.3300018310547,252.5717163085937,254.3206787109375,253.412841796875,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946018344360482e-09,0.0010006945813074,-0.0146299479529261,0.0,0.0,0.0,-0.0077605112455785,60.0,-23.128692626953125,-0.0,-6.827597331948709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.391921776114032e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,9.890144428936765e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,7.304828613996506e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,9.89014733931981e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,0.0004691455105785,289.1372985839844,294.1499938964844,253.3300018310547,252.5717163085937,254.3206787109375,253.412841796875,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946018344360482e-09,0.0010006945813074,-0.0146299479529261,0.0,0.0,0.0,-0.0077605112455785,60.0,-23.128692626953125,-0.0,-6.827597331948709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,9.396726090926676e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.895203402265906e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,9.895207040244712e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,0.0004693855007644,289.1219482421875,294.1499938964844,253.3099975585937,252.5545654296875,254.30291748046875,253.39254760742188,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0058717998856545e-09,0.0010012064594775,-0.0147867416962981,0.0,0.0,0.0,-0.0077901831828057,60.0,-23.14229393005371,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
