time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,9.396726090926676e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.895203402265906e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,9.895207040244712e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,0.0004693855007644,289.1219482421875,294.1499938964844,253.3099975585937,252.5545654296875,254.30291748046875,253.39254760742188,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0058717998856545e-09,0.0010012064594775,-0.0147867416962981,0.0,0.0,0.0,-0.0077901831828057,60.0,-23.14229393005371,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.399177361046895e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.89778563962318e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,9.897788550006226e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.000469507969683,289.1142883300781,294.1499938964844,253.3000030517578,252.5459747314453,254.2940216064453,253.38233947753903,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.149320602416992,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.900343866320328e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,9.900347504299134e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.000469629332656,289.1065979003906,294.1499938964844,253.2899932861328,252.5373687744141,254.2851104736328,253.3721160888672,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017263703048,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.156394958496094,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.905288607114926e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0004698637640103,289.0912170410156,294.1499938964844,253.2700042724609,252.5201568603516,254.2672576904297,253.35157775878903,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.17036437988281,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.905288607114926e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0004698637640103,289.0912170410156,294.1499938964844,253.2700042724609,252.5201568603516,254.2672576904297,253.35157775878903,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.17036437988281,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.909908840199932e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0004700829158537,289.0758056640625,294.1499938964844,253.25,252.50289916992188,254.2493591308593,253.3309783935547,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.18383979797364,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.909908840199932e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0004700829158537,289.0758056640625,294.1499938964844,253.25,252.50289916992188,254.2493591308593,253.3309783935547,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.18383979797364,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,9.913962276186794e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,9.91396518656984e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0004702753503806,289.0603942871094,294.1499938964844,253.22999572753903,252.485595703125,254.2314300537109,253.3103485107422,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796944813235e-09,0.0010031041456386,-0.0153680937364697,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.19631004333496,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.414539817953482e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,9.913962276186794e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,9.91396518656984e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0004702753503806,289.0603942871094,294.1499938964844,253.22999572753903,252.485595703125,254.2314300537109,253.3103485107422,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796944813235e-09,0.0010031041456386,-0.0153680937364697,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.19631004333496,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0004704363236669,289.044921875,294.1499938964844,253.2100067138672,252.46826171875,254.21343994140625,253.28973388671875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.20732307434082,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,9.917355782818048e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0004704363236669,289.044921875,294.1499938964844,253.2100067138672,252.46826171875,254.21343994140625,253.28973388671875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.20732307434082,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,9.419099660590292e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.918763680616394e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,7.325966726057231e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.9187673185952e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462890625,0.0,0.0,0.0004705031169578,289.03717041015625,294.1499938964844,253.1999969482422,252.45957946777344,254.2044372558593,253.2794189453125,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.212230682373047,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,9.420216520084068e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,9.919940202962609e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,7.326835475396365e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,9.919943113345651e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,0.0004705589090008,289.0294494628906,294.1499938964844,253.19000244140625,252.4508819580078,254.19541931152344,253.2691345214844,287.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.21665000915528,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,7.328044011956081e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,0.0004706365580204,289.0139465332031,294.1499938964844,253.1699981689453,252.4334716796875,254.17735290527344,253.24859619140625,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.22406959533692,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,7.328044011956081e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544921875,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,0.0004706365580204,289.0139465332031,294.1499938964844,253.1699981689453,252.4334716796875,254.17735290527344,253.24859619140625,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876888317642e-09,0.0010038744658231,-0.0156040610745549,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.22406959533692,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619079589844,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,9.92231143754907e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,7.328586798394099e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0004706713953055,288.9984130859375,294.1499938964844,253.1499938964844,252.4160003662109,254.1592559814453,253.2281494140625,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.22921371459961,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619079589844,0.0,0.0,9.422468428965658e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,9.92231143754907e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,7.328586798394099e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0004706713953055,288.9984130859375,294.1499938964844,253.1499938964844,252.4160003662109,254.1592559814453,253.2281494140625,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.22921371459961,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,9.423000301467256e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.922871686285362e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,7.329000800382346e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.922875324264167e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0004706979962065,288.9828796386719,294.1499938964844,253.1300048828125,252.39846801757807,254.14112854003903,253.207763671875,287.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333195301522211e-09,0.0010040055494755,-0.0156441871076822,0.0,0.0,0.0,-0.0079524526372551,60.0,-23.23299598693848,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,9.423000301467256e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.922871686285362e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,7.329000800382346e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.922875324264167e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0004706979962065,288.9828796386719,294.1499938964844,253.1300048828125,252.39846801757807,254.14112854003903,253.207763671875,287.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333195301522211e-09,0.0010040055494755,-0.0156441871076822,0.0,0.0,0.0,-0.0079524526372551,60.0,-23.23299598693848,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,9.424299059901386e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.0,9.924239566316828e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,7.330010703299195e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,9.924242476699874e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004707628686446,288.9673156738281,294.1499938964844,253.1100006103516,252.3809051513672,254.1229553222656,253.1874389648437,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349368142366529e-09,0.0010041437344625,-0.0156865529716014,0.0,0.0,0.0,-0.0079604694619774,60.0,-23.23764991760254,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,9.424299059901386e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.0,9.924239566316828e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,7.330010703299195e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,9.924242476699874e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004707628686446,288.9673156738281,294.1499938964844,253.1100006103516,252.3809051513672,254.1229553222656,253.1874389648437,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349368142366529e-09,0.0010041437344625,-0.0156865529716014,0.0,0.0,0.0,-0.0079604694619774,60.0,-23.23764991760254,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,9.42526021390222e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,9.92525165202096e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063049316406,0.0,0.0,7.330758671741933e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,9.925254562404008e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.0004708108899649,288.9595031738281,294.1499938964844,253.1000061035156,252.37210083007807,254.1138610839844,253.17727661132807,286.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361346116534605e-09,0.0010042461799457,-0.0157179292291402,0.0,0.0,0.0,-0.0079664075747132,60.0,-23.240692138671875,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,9.42640981520526e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.92646237136796e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,7.331652886932716e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29376220703125,0.0,0.0,9.926465281751008e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0004708683118224,288.95172119140625,294.1499938964844,253.08999633789065,252.36328125,254.1047515869141,253.1671142578125,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375664884927801e-09,0.001004368532449,-0.0157554373145103,0.0,0.0,0.0,-0.0079735061153769,60.0,-23.24416732788086,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.429259807802735e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.92946297628805e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,7.333869143621996e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,9.929465886671096e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0004710106586571,288.9361267089844,294.1499938964844,253.07000732421875,252.3456268310547,254.0865173339844,253.14675903320312,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411167152720054e-09,0.0010046721436083,-0.0158484354615211,0.0,0.0,0.0,-0.007991106249392,60.0,-23.2524471282959,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.429259807802735e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.92946297628805e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,7.333869143621996e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,9.929465886671096e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0004710106586571,288.9361267089844,294.1499938964844,253.07000732421875,252.3456268310547,254.0865173339844,253.14675903320312,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411167152720054e-09,0.0010046721436083,-0.0158484354615211,0.0,0.0,0.0,-0.007991106249392,60.0,-23.2524471282959,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0004711849906016,288.9205017089844,294.1499938964844,253.0500030517578,252.3279266357422,254.0682373046875,253.12635803222656,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454643042275165e-09,0.0010050438577309,-0.0159623194485902,0.0,0.0,0.0,-0.0080126589164137,60.0,-23.262449264526367,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0004711849906016,288.9205017089844,294.1499938964844,253.0500030517578,252.3279266357422,254.0682373046875,253.12635803222656,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454643042275165e-09,0.0010050438577309,-0.0159623194485902,0.0,0.0,0.0,-0.0080126589164137,60.0,-23.262449264526367,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,9.436733671464026e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,9.93733701761812e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0004713840316981,288.90484619140625,294.1499938964844,253.02999877929688,252.3101959228516,254.0499267578125,253.1059112548828,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504282445973786e-09,0.0010054683079943,-0.0160923488438129,0.0,0.0,0.0,-0.0080372672528028,60.0,-23.27385902404785,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,9.436733671464026e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,9.93733701761812e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0004713840316981,288.90484619140625,294.1499938964844,253.02999877929688,252.3101959228516,254.0499267578125,253.1059112548828,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504282445973786e-09,0.0010054683079943,-0.0160923488438129,0.0,0.0,0.0,-0.0080372672528028,60.0,-23.27385902404785,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,0.0004715995746664,288.88916015625,294.1499938964844,253.009994506836,252.2924194335937,254.0315704345703,253.0854034423828,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.28631019592285,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,0.0004715995746664,288.88916015625,294.1499938964844,253.009994506836,252.2924194335937,254.0315704345703,253.0854034423828,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.28631019592285,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297058105469,0.0,0.0,7.344767800532281e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,9.94422152871266e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,0.0004717106348834,288.8813171386719,294.1499938964844,253.0,252.2835235595703,254.0223846435547,253.0751342773437,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.29279518127441,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23785400390625,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,9.946574573405088e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,7.346507481997833e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,9.946577483788133e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0004718223935924,288.8734741210937,294.1499938964844,252.9900054931641,252.2746124267578,254.01318359375,253.0648498535156,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.29936981201172,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.9512399174273e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,0.0004720436991192,288.8577575683594,294.1499938964844,252.97000122070312,252.2567901611328,253.9947509765625,253.0442657470703,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.31259155273437,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.9512399174273e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,0.0004720436991192,288.8577575683594,294.1499938964844,252.97000122070312,252.2567901611328,253.9947509765625,253.0442657470703,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.31259155273437,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,9.454147948417813e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0004722539451904,288.8420104980469,294.1499938964844,252.9499969482422,252.23892211914065,253.97628784179688,253.023666381836,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.325517654418945,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,9.454147948417813e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0004722539451904,288.8420104980469,294.1499938964844,252.9499969482422,252.23892211914065,253.97628784179688,253.023666381836,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.325517654418945,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,9.458018757868558e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.00047244731104,288.82623291015625,294.1499938964844,252.92999267578125,252.22105407714844,253.9577789306641,253.0030517578125,286.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.337831497192383,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,9.458018757868558e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.00047244731104,288.82623291015625,294.1499938964844,252.92999267578125,252.22105407714844,253.9577789306641,253.0030517578125,286.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.337831497192383,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
