time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530700683594,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,0.000478882837342,288.1815490722656,294.1499938964844,252.2084045410156,251.5900421142578,253.20767211914065,252.251953125,286.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.6986026763916,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530700683594,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,0.000478882837342,288.1815490722656,294.1499938964844,252.2084045410156,251.5900421142578,253.20767211914065,252.251953125,286.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.6986026763916,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277099609375,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,0.0004788276564795,288.16510009765625,294.1499938964844,252.1924591064453,251.5764923095703,253.18946838378903,252.23635864257807,286.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.69624137878418,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277099609375,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,0.0004788276564795,288.16510009765625,294.1499938964844,252.1924591064453,251.5764923095703,253.18946838378903,252.23635864257807,286.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.69624137878418,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0001009338811854,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170288085937,0.0,0.0,0.0001009338957373,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,0.0004787866782862,288.1568603515625,294.1499938964844,252.1843719482422,251.5695953369141,253.1803741455078,252.2285003662109,286.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.69440269470215,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,9.583955397829412e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,7.45418801670894e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50897216796875,0.0,0.0,0.0001009236730169,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,0.0004787382204085,288.1486511230469,294.1499938964844,252.1762084960937,251.56260681152344,253.1712951660156,252.2206268310547,286.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.692184448242188,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,9.581664926372468e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214233398437,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49542236328125,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,0.000478623813251,288.1321716308594,294.1499938964844,252.1596069335937,251.54833984375,253.1531524658203,252.2047119140625,286.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.686912536621094,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,9.581664926372468e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214233398437,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49542236328125,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267028808594,0.0,0.0,0.000478623813251,288.1321716308594,294.1499938964844,252.1596069335937,251.54833984375,253.1531524658203,252.2047119140625,286.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.686912536621094,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101318359375,0.0,0.0,0.000478493864648,288.11572265625,294.1499938964844,252.14259338378903,251.5336456298828,253.13504028320312,252.18858337402344,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.68087387084961,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101318359375,0.0,0.0,0.000478493864648,288.11572265625,294.1499938964844,252.14259338378903,251.5336456298828,253.13504028320312,252.18858337402344,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.68087387084961,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,0.000478357222164,288.0992736816406,294.1499938964844,252.1251373291016,251.5184631347656,253.116943359375,252.1721649169922,286.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.67455291748047,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,0.000478357222164,288.0992736816406,294.1499938964844,252.1251373291016,251.5184631347656,253.116943359375,252.1721649169922,286.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.67455291748047,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,9.57362644840032e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,0.0004782222677022,288.0827941894531,294.1499938964844,252.1071929931641,251.5027618408203,253.098861694336,252.15542602539065,286.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.66839408874512,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,9.57362644840032e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4719543457031,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468994140625,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,0.0004782222677022,288.0827941894531,294.1499938964844,252.1071929931641,251.5027618408203,253.098861694336,252.15542602539065,286.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.66839408874512,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637145996094,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,7.445152732543647e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,0.0001008013496175,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,0.0004781579773407,288.0745544433594,294.1499938964844,252.09803771972656,251.49468994140625,253.0898284912109,252.1469116210937,286.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.66551971435547,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,9.571130794938654e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,0.0001007886094157,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42828369140625,0.0,0.0,0.0001007886239676,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,0.0004780976159963,288.0663452148437,294.1499938964844,252.08872985839844,251.4864654541016,253.08078002929688,252.13829040527344,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.662866592407227,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44390869140625,0.0,0.0,0.0004779919108841,288.04986572265625,294.1499938964844,252.0696716308593,251.4695739746093,253.0626983642578,252.1207275390625,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.658430099487305,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44390869140625,0.0,0.0,0.0004779919108841,288.04986572265625,294.1499938964844,252.0696716308593,251.4695739746093,253.0626983642578,252.1207275390625,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.658430099487305,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224853515625,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39599609375,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,0.000477910216432,288.03338623046875,294.1499938964844,252.0500030517578,251.4519958496093,253.04458618164065,252.1027069091797,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.655351638793945,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224853515625,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39599609375,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,0.000477910216432,288.03338623046875,294.1499938964844,252.0500030517578,251.4519958496093,253.04458618164065,252.1027069091797,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.655351638793945,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,9.56567091634497e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0001007311147986,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821716308594,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0001007311293506,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,0.0004778248840011,288.01690673828125,294.1499938964844,252.0287628173828,251.43280029296875,253.02642822265625,252.0839233398437,286.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110577098818794e-09,0.001019203918986,-0.0202995203435421,0.0,0.0,0.0,-0.0088335769250988,60.0,-23.653642654418945,-0.0,-7.08253224956934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,9.56567091634497e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0001007311147986,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821716308594,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0001007311293506,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,0.0004778248840011,288.01690673828125,294.1499938964844,252.0287628173828,251.43280029296875,253.02642822265625,252.0839233398437,286.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110577098818794e-09,0.001019203918986,-0.0202995203435421,0.0,0.0,0.0,-0.0088335769250988,60.0,-23.653642654418945,-0.0,-7.08253224956934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,9.563328057993203e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,0.0001007064420264,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0001007064565783,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0004777078574988,288.0004272460937,294.1499938964844,252.00515747070312,251.41114807128903,253.00819396972656,252.064208984375,285.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081388003233771e-09,0.001018954324536,-0.0202230792492628,0.0,0.0,0.0,-0.008819106966257,60.0,-23.652353286743164,-0.0,-7.079063379933359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,9.563328057993203e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,0.0001007064420264,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0001007064565783,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0004777078574988,288.0004272460937,294.1499938964844,252.00515747070312,251.41114807128903,253.00819396972656,252.064208984375,285.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081388003233771e-09,0.001018954324536,-0.0202230792492628,0.0,0.0,0.0,-0.008819106966257,60.0,-23.652353286743164,-0.0,-7.079063379933359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,9.561928891343996e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,0.0001006917082122,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,7.437056046910584e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,0.0001006917227641,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.0004776379500981,287.9921875,294.1499938964844,251.9925079345703,251.3994598388672,252.99903869628903,252.05377197265625,285.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063953060855056e-09,0.001018805312924,-0.0201774202287197,0.0,0.0,0.0,-0.0088104642927646,60.0,-23.65176010131836,-0.0,-7.076992147858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.357666015625,0.0,0.0,9.560380567563698e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0001006754100671,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,7.435851875925437e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0001006754246191,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0004775606503244,287.98394775390625,294.1499938964844,251.9793243408203,251.38720703125,252.9898376464844,252.0429534912109,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044667154649687e-09,0.001018640352413,-0.020126910880208,0.0,0.0,0.0,-0.0088009033352136,60.0,-23.65118980407715,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,0.0004773871914949,287.96746826171875,294.1499938964844,251.951400756836,251.36111450195312,252.97134399414065,252.0202178955078,285.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.65013313293457,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,0.0004773871914949,287.96746826171875,294.1499938964844,251.951400756836,251.36111450195312,252.97134399414065,252.0202178955078,285.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.65013313293457,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0004771885287482,287.95098876953125,294.1499938964844,251.9215240478516,251.3330078125,252.95263671875,251.9956817626953,285.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838263750076,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.649232864379883,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0004771885287482,287.95098876953125,294.1499938964844,251.9215240478516,251.3330078125,252.95263671875,251.9956817626953,285.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838263750076,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.649232864379883,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004769701336044,287.9345092773437,294.1499938964844,251.88983154296875,251.30303955078125,252.9337615966797,251.9696655273437,285.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.648481369018555,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004769701336044,287.9345092773437,294.1499938964844,251.88983154296875,251.30303955078125,252.9337615966797,251.9696655273437,285.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.648481369018555,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,0.000476730405353,287.9179992675781,294.1499938964844,251.85646057128903,251.27134704589844,252.9145965576172,251.9417724609375,285.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.64794158935547,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070068359375,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,0.000476730405353,287.9179992675781,294.1499938964844,251.85646057128903,251.27134704589844,252.9145965576172,251.9417724609375,285.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.64794158935547,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,0.0004766053170897,287.9097595214844,294.1499938964844,251.8392028808593,251.25489807128903,252.9049224853516,251.92730712890625,285.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.647724151611328,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,9.538645099382848e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,0.0001004465229925,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,0.0001004465375444,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.0004764749319292,287.90155029296875,294.1499938964844,251.82156372070312,251.2380828857422,252.8951873779297,251.91241455078125,285.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.773856225412601e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.647565841674805,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,0.0004762037715408,287.88507080078125,294.1499938964844,251.7852783203125,251.2033843994141,252.87550354003903,251.8816070556641,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.647369384765625,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,0.0004762037715408,287.88507080078125,294.1499938964844,251.7852783203125,251.2033843994141,252.87550354003903,251.8816070556641,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.647369384765625,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2363586425781,0.0,0.0,7.410285616060719e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,0.0001003292709356,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,0.0004759186995215,287.8685913085937,294.1499938964844,251.74774169921875,251.1674041748047,252.8555145263672,251.849365234375,285.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.647361755371094,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
