time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.929443359375,0.0,0.050000000745058,9.922336175804958e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.050000000745058,0.0004706728213932,287.5401306152344,291.1499938964844,250.9499969482422,250.40093994140625,252.38829040527344,251.0867614746093,285.5103454589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.697959899902344,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.929443359375,0.0,0.050000000745058,9.922336175804958e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.050000000745058,0.0004706728213932,287.5401306152344,291.1499938964844,250.9499969482422,250.40093994140625,252.38829040527344,251.0867614746093,285.5103454589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.697959899902344,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.6346790790557861,0.050000000745058,0.2039988934993744,285.9827575683594,291.1499938964844,250.9339599609375,250.38584899902344,275.8594970703125,282.10406494140625,285.23687744140625,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095557212829,2.2939013888390042e-07,0.4351093471050262,-0.1266677677631378,0.0,0.0,0.0,10.189587593078612,60.0,-921.296875,-0.0,12.28026008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.63185054063797,0.050000000745058,0.0452341623604297,289.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.63185054063797,0.050000000745058,0.0476337485015392,289.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.63185054063797,0.050000000745058,0.0351821258664131,289.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.63185054063797,0.050000000745058,0.0476337485015392,290.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.63185054063797,0.050000000745058,0.225953996181488,284.8139343261719,291.1499938964844,250.9181671142578,250.3710327148437,279.1751708984375,290.18310546875,284.3382263183594,1.0,0.1210902556777,0.1842538118362426,0.1842538118362426,1.0,1.0,-0.4819769561290741,0.0207136757671833,0.4612632989883423,-0.1175069436430931,0.0,0.0,0.0,12.50929832458496,60.0,-1555.7764892578125,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.035527940839529,289.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.2281749695539474,283.4403076171875,291.1499938964844,250.8872833251953,250.3422241210937,279.20916748046875,290.5904541015625,283.2916564941406,1.0,0.140597403049469,0.1944338679313659,0.1944338679313659,1.0,1.0,-0.486716628074646,0.0232094246894121,0.463507205247879,-0.1164140850305557,0.0,0.0,1.0,20.02036094665528,60.0,-251.0252685546875,-7003.5224609375,23.18823432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.654296875,306.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,8270.30859375,18000.0,0.0,0.0,0.0056105852127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695606231689453,0.4695638418197632,-3.2145364912139485e-06,0.0,5.6940307331387885e-06,0.0,0.0,17.966276168823242,0.0,0.0,0.0,0.4032244682312011,4.0,0.0,1.0
540240,289.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.035527940839529,289.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4912414550781,0.5713130235671997,0.050000000745058,0.2281749695539474,283.4403076171875,291.1499938964844,250.8872833251953,250.3422241210937,279.20916748046875,290.5904541015625,283.2916564941406,1.0,0.140597403049469,0.1944338679313659,0.1944338679313659,1.0,1.0,-0.486716628074646,0.0232094246894121,0.463507205247879,-0.1164140850305557,0.0,0.0,1.0,20.02036094665528,60.0,-251.0252685546875,-7003.5224609375,23.18823432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.654296875,306.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,8270.30859375,18000.0,0.0,0.0,0.0056105852127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695606231689453,0.4695638418197632,-3.2145364912139485e-06,0.0,5.6940307331387885e-06,0.0,0.0,17.966276168823242,0.0,0.0,0.0,0.4032244682312011,4.0,0.0,1.0
540300,289.7167358398437,297.1499938964844,293.1499938964844,0.0007392984698526,-70.68648529052734,284.5409545898437,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7935485839844,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7935485839844,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5802917480469,297.1499938964844,293.1499938964844,0.0003884151228703,-92.04484558105467,284.15045166015625,0.5495008230209351,0.050000000745058,0.2288607805967331,283.8713073730469,291.1499938964844,250.8721923828125,250.3282165527344,279.1920166015625,290.5819396972656,284.6351318359375,1.0,0.1490043848752975,0.195233553647995,0.195233553647995,1.0,1.0,-0.4881795942783355,0.0234559085220098,0.4647236764431,-0.1166694015264511,0.0,0.0,1.0,23.68687057495117,60.0,2527.142333984375,-7779.845703125,26.341930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9968566894531,308.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15019.4443359375,19080.0,0.0,0.0,0.0269916709512472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319743633270264,1.2319869995117188,-1.2613229046110064e-05,0.0,2.739311457844451e-05,0.0,0.0,208.9965667724609,0.0,0.0,0.0,0.8370454907417297,4.0,0.0,1.0
540360,289.72576904296875,297.1499938964844,293.1499938964844,0.001445060246624,-131.72190856933594,287.3144226074219,0.5326771140098572,0.050000000745058,0.0459472946822643,289.7785339355469,297.1499938964844,293.1499938964844,0.001401214278303,-134.5008087158203,287.2371826171875,0.5326771140098572,0.050000000745058,0.0483847148716449,289.6780700683594,297.1499938964844,293.1499938964844,0.0009390395716764,-66.5750732421875,286.4498291015625,0.5326771140098572,0.050000000745058,0.0357367843389511,289.4342956542969,297.1499938964844,293.1499938964844,0.0010642745764926,-102.15841674804688,286.6319580078125,0.5326771140098572,0.050000000745058,0.0483847148716449,290.58575439453125,297.1499938964844,293.1499938964844,0.0010017718886956,-456.1361999511719,286.66143798828125,0.5326771140098572,0.050000000745058,0.229516252875328,285.4338684082031,291.1499938964844,250.8573303222656,250.31446838378903,279.1819152832031,290.5833740234375,286.1252136230469,1.0,0.1565743535757064,0.1960376948118209,0.1960376948118209,0.99957537651062,1.0,-0.4895778298377991,0.023692512884736,0.4658853113651275,-0.1169313415884971,0.0,0.0,1.0,27.1940860748291,60.0,2953.861083984375,-7567.22216796875,29.37592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7448425292969,307.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.890625,19080.0,0.0,0.0,0.0471130646765232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735030889511108,1.3735185861587524,-1.5582796550006606e-05,0.0,4.781377356266603e-05,0.0,0.0,288.14599609375,0.0,0.0,0.0,0.7527331113815308,4.0,0.0,1.0
540420,289.7755432128906,297.1499938964844,293.1499938964844,0.0027039342094212,-233.0452423095703,291.1869812011719,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8102722167969,297.1499938964844,293.1499938964844,0.0026838677003979,-243.5955047607422,291.14923095703125,0.5097683668136597,0.050000000745058,0.0486366860568523,289.72247314453125,297.1499938964844,293.1499938964844,0.002270117169246,-152.2502899169922,290.4952087402344,0.5097683668136597,0.050000000745058,0.0359228923916816,289.4789733886719,297.1499938964844,293.1499938964844,0.0024902333971112,-226.0823974609375,290.8138122558594,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6199035644531,297.1499938964844,293.1499938964844,0.0019650419708341,-846.4912719726562,290.1103210449219,0.5097683668136597,0.050000000745058,0.2307115048170089,287.3587646484375,291.1499938964844,250.82830810546875,250.28775024414065,279.1771850585937,290.6134338378906,287.6846923828125,1.0,0.1694205403327942,0.1984160393476486,0.1984160393476486,0.9987261891365052,1.0,-0.4921275079250335,0.0243176706135272,0.4678098559379577,-0.1172763481736183,0.0,0.0,1.0,33.58905792236328,60.0,2312.12255859375,-7153.818359375,34.95179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9481811523437,305.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,19022.61328125,19080.0,0.0,0.0,0.0865955799818039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028078317642212,1.4028240442276,-1.625182449060958e-05,0.0,8.788350532995537e-05,0.0,0.0,306.9378967285156,0.0,0.0,0.0,0.7659974098205566,4.0,0.0,1.0
540480,289.7755432128906,297.1499938964844,293.1499938964844,0.0027039342094212,-233.0452423095703,291.1869812011719,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8102722167969,297.1499938964844,293.1499938964844,0.0026838677003979,-243.5955047607422,291.14923095703125,0.5097683668136597,0.050000000745058,0.0486366860568523,289.72247314453125,297.1499938964844,293.1499938964844,0.002270117169246,-152.2502899169922,290.4952087402344,0.5097683668136597,0.050000000745058,0.0359228923916816,289.4789733886719,297.1499938964844,293.1499938964844,0.0024902333971112,-226.0823974609375,290.8138122558594,0.5097683668136597,0.050000000745058,0.0486366860568523,290.6199035644531,297.1499938964844,293.1499938964844,0.0019650419708341,-846.4912719726562,290.1103210449219,0.5097683668136597,0.050000000745058,0.2307115048170089,287.3587646484375,291.1499938964844,250.82830810546875,250.28775024414065,279.1771850585937,290.6134338378906,287.6846923828125,1.0,0.1694205403327942,0.1984160393476486,0.1984160393476486,0.9987261891365052,1.0,-0.4921275079250335,0.0243176706135272,0.4678098559379577,-0.1172763481736183,0.0,0.0,1.0,33.58905792236328,60.0,2312.12255859375,-7153.818359375,34.95179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9481811523437,305.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,19022.61328125,19080.0,0.0,0.0,0.0865955799818039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028078317642212,1.4028240442276,-1.625182449060958e-05,0.0,8.788350532995537e-05,0.0,0.0,306.9378967285156,0.0,0.0,0.0,0.7659974098205566,4.0,0.0,1.0
540540,289.8388366699219,297.1499938964844,293.1499938964844,0.0038259518332779,-315.8032531738281,293.8802490234375,0.4955894351005554,0.050000000745058,0.0463909655809402,289.855224609375,297.1499938964844,293.1499938964844,0.0038337518926709,-333.2080383300781,293.8847351074219,0.4955894351005554,0.050000000745058,0.0488519184291362,289.7784423828125,297.1499938964844,293.1499938964844,0.0034444711636751,-221.8275146484375,293.316162109375,0.4955894351005554,0.050000000745058,0.0360818617045879,289.53466796875,297.1499938964844,293.1499938964844,0.003760157385841,-327.04461669921875,293.75164794921875,0.4955894351005554,0.050000000745058,0.0488519184291362,290.6668701171875,297.1499938964844,293.1499938964844,0.0028077019378542,-1164.4361572265625,292.455322265625,0.4955894351005554,0.050000000745058,0.2317324727773666,288.5133361816406,291.1499938964844,250.8002014160156,250.2620391845703,279.17901611328125,290.6590576171875,288.7638854980469,1.0,0.1796004623174667,0.2013910561800003,0.2013910561800003,0.99787700176239,1.0,-0.4943054616451263,0.0250646695494651,0.4692408144474029,-0.1174450144171714,0.0,0.0,1.0,39.050819396972656,60.0,1695.268798828125,-6932.14453125,39.75874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9858703613281,304.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19076.064453125,20160.0,0.0,0.0,0.1232044398784637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047776460647583,1.4047939777374268,-1.6297497495543212e-05,0.0,0.0001250368513865,0.0,0.0,308.2326965332031,0.0,0.0,0.0,0.916895627975464,4.0,0.0,1.0
540600,289.8388366699219,297.1499938964844,293.1499938964844,0.0038259518332779,-315.8032531738281,293.8802490234375,0.4955894351005554,0.050000000745058,0.0463909655809402,289.855224609375,297.1499938964844,293.1499938964844,0.0038337518926709,-333.2080383300781,293.8847351074219,0.4955894351005554,0.050000000745058,0.0488519184291362,289.7784423828125,297.1499938964844,293.1499938964844,0.0034444711636751,-221.8275146484375,293.316162109375,0.4955894351005554,0.050000000745058,0.0360818617045879,289.53466796875,297.1499938964844,293.1499938964844,0.003760157385841,-327.04461669921875,293.75164794921875,0.4955894351005554,0.050000000745058,0.0488519184291362,290.6668701171875,297.1499938964844,293.1499938964844,0.0028077019378542,-1164.4361572265625,292.455322265625,0.4955894351005554,0.050000000745058,0.2317324727773666,288.5133361816406,291.1499938964844,250.8002014160156,250.2620391845703,279.17901611328125,290.6590576171875,288.7638854980469,1.0,0.1796004623174667,0.2013910561800003,0.2013910561800003,0.99787700176239,1.0,-0.4943054616451263,0.0250646695494651,0.4692408144474029,-0.1174450144171714,0.0,0.0,1.0,39.050819396972656,60.0,1695.268798828125,-6932.14453125,39.75874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9858703613281,304.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19076.064453125,20160.0,0.0,0.0,0.1232044398784637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047776460647583,1.4047939777374268,-1.6297497495543212e-05,0.0,0.0001250368513865,0.0,0.0,308.2326965332031,0.0,0.0,0.0,0.916895627975464,4.0,0.0,1.0
540660,289.90350341796875,297.1499938964844,293.1499938964844,0.0048384005203843,-381.3153381347656,296.0057373046875,0.4858713448047638,0.050000000745058,0.0465602204203605,289.9040222167969,297.1499938964844,293.1499938964844,0.0048767547123134,-404.4123229980469,296.0484313964844,0.4858713448047638,0.050000000745058,0.0490301512181758,289.8367919921875,297.1499938964844,293.1499938964844,0.0044887796975672,-276.91387939453125,295.5419616699219,0.4858713448047638,0.050000000745058,0.0362135022878646,289.5928649902344,297.1499938964844,293.1499938964844,0.0049142544157803,-407.20709228515625,296.072998046875,0.4858713448047638,0.050000000745058,0.0490301512181758,290.71759033203125,297.1499938964844,293.1499938964844,0.0035266783088445,-1413.12646484375,294.2977294921875,0.4858713448047638,0.050000000745058,0.2325779348611831,289.4400634765625,291.1499938964844,250.77297973632807,250.2372894287109,279.1807861328125,290.7095031738281,289.64666748046875,1.0,0.1875766813755035,0.20457124710083,0.20457124710083,0.9969589710235596,1.0,-0.4961090087890625,0.0258580558001995,0.4702509641647339,-0.1175032630562782,0.0,0.0,1.0,43.57277297973633,48.0,1281.87158203125,-6898.376953125,43.7697868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7052917480469,304.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,20151.068359375,20160.0,0.0,0.0,0.1554319560527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438172578811646,1.4438345432281494,-1.7215919797308743e-05,0.0,0.0001577436778461,0.0,0.0,334.651611328125,0.0,0.0,0.0,0.7883192896842957,4.0,0.0,1.0
540720,289.90350341796875,297.1499938964844,293.1499938964844,0.0048384005203843,-381.3153381347656,296.0057373046875,0.4858713448047638,0.050000000745058,0.0465602204203605,289.9040222167969,297.1499938964844,293.1499938964844,0.0048767547123134,-404.4123229980469,296.0484313964844,0.4858713448047638,0.050000000745058,0.0490301512181758,289.8367919921875,297.1499938964844,293.1499938964844,0.0044887796975672,-276.91387939453125,295.5419616699219,0.4858713448047638,0.050000000745058,0.0362135022878646,289.5928649902344,297.1499938964844,293.1499938964844,0.0049142544157803,-407.20709228515625,296.072998046875,0.4858713448047638,0.050000000745058,0.0490301512181758,290.71759033203125,297.1499938964844,293.1499938964844,0.0035266783088445,-1413.12646484375,294.2977294921875,0.4858713448047638,0.050000000745058,0.2325779348611831,289.4400634765625,291.1499938964844,250.77297973632807,250.2372894287109,279.1807861328125,290.7095031738281,289.64666748046875,1.0,0.1875766813755035,0.20457124710083,0.20457124710083,0.9969589710235596,1.0,-0.4961090087890625,0.0258580558001995,0.4702509641647339,-0.1175032630562782,0.0,0.0,1.0,43.57277297973633,48.0,1281.87158203125,-6898.376953125,43.7697868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7052917480469,304.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,20151.068359375,20160.0,0.0,0.0,0.1554319560527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438172578811646,1.4438345432281494,-1.7215919797308743e-05,0.0,0.0001577436778461,0.0,0.0,334.651611328125,0.0,0.0,0.0,0.7883192896842957,4.0,0.0,1.0
540780,289.96502685546875,297.1499938964844,293.1499938964844,0.0057914797216653,-434.12396240234375,297.74560546875,0.4835638701915741,0.050000000745058,0.0466027371585369,289.95245361328125,297.1499938964844,293.1499938964844,0.0058646444231271,-461.9484558105469,297.8215026855469,0.4835638701915741,0.050000000745058,0.0490749254822731,289.89361572265625,297.1499938964844,293.1499938964844,0.0054617989808321,-321.3113708496094,297.3611145019531,0.4835638701915741,0.050000000745058,0.0362465716898441,289.64959716796875,297.1499938964844,293.1499938964844,0.0060199117287993,-471.9849243164063,297.97247314453125,0.4835638701915741,0.050000000745058,0.0490749254822731,290.7677001953125,297.1499938964844,293.1499938964844,0.0041560786776244,-1611.094970703125,295.79913330078125,0.4835638701915741,0.050000000745058,0.232790321111679,290.21112060546875,291.1499938964844,250.74664306640625,250.2135009765625,279.1774597167969,290.7598876953125,290.3853454589844,1.0,0.189032182097435,0.2072169333696365,0.2072169333696365,0.9960409998893738,1.0,-0.4965623617172241,0.0264837499707937,0.4700786173343658,-0.1174082159996032,0.0,0.0,1.0,44.70563125610352,36.0,1016.3826293945312,-6972.248046875,44.779144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96051025390625,304.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20159.439453125,20160.0,0.0,0.0,0.1823001652956009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441171884536743,1.4441343545913696,-1.7223072063643485e-05,0.0,0.0001850114931585,0.0,0.0,334.86016845703125,0.0,0.0,0.0,0.788358211517334,4.0,0.0,1.0
540840,289.96502685546875,297.1499938964844,293.1499938964844,0.0057914797216653,-434.12396240234375,297.74560546875,0.4835638701915741,0.050000000745058,0.0466027371585369,289.95245361328125,297.1499938964844,293.1499938964844,0.0058646444231271,-461.9484558105469,297.8215026855469,0.4835638701915741,0.050000000745058,0.0490749254822731,289.89361572265625,297.1499938964844,293.1499938964844,0.0054617989808321,-321.3113708496094,297.3611145019531,0.4835638701915741,0.050000000745058,0.0362465716898441,289.64959716796875,297.1499938964844,293.1499938964844,0.0060199117287993,-471.9849243164063,297.97247314453125,0.4835638701915741,0.050000000745058,0.0490749254822731,290.7677001953125,297.1499938964844,293.1499938964844,0.0041560786776244,-1611.094970703125,295.79913330078125,0.4835638701915741,0.050000000745058,0.232790321111679,290.21112060546875,291.1499938964844,250.74664306640625,250.2135009765625,279.1774597167969,290.7598876953125,290.3853454589844,1.0,0.189032182097435,0.2072169333696365,0.2072169333696365,0.9960409998893738,1.0,-0.4965623617172241,0.0264837499707937,0.4700786173343658,-0.1174082159996032,0.0,0.0,1.0,44.70563125610352,36.0,1016.3826293945312,-6972.248046875,44.779144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96051025390625,304.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20159.439453125,20160.0,0.0,0.0,0.1823001652956009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441171884536743,1.4441343545913696,-1.7223072063643485e-05,0.0,0.0001850114931585,0.0,0.0,334.86016845703125,0.0,0.0,0.0,0.788358211517334,4.0,0.0,1.0
540900,289.9940490722656,297.1499938964844,293.1499938964844,0.0062560136429965,-456.7349853515625,298.5085144042969,0.4847670197486877,0.050000000745058,0.0465805083513259,289.975830078125,297.1499938964844,293.1499938964844,0.0063487468287348,-486.6251831054688,298.599365234375,0.4847670197486877,0.050000000745058,0.0490515157580375,289.9207458496094,297.1499938964844,293.1499938964844,0.0059341699816286,-340.3433532714844,298.1578063964844,0.4847670197486877,0.050000000745058,0.0362292826175689,289.67681884765625,297.1499938964844,293.1499938964844,0.0065687573514878,-499.7903747558594,298.8046875,0.4847670197486877,0.050000000745058,0.0490515157580375,290.7918395996094,297.1499938964844,293.1499938964844,0.0044451360590755,-1695.075927734375,296.4557189941406,0.4847670197486877,0.050000000745058,0.2326792776584625,290.5539245605469,291.1499938964844,250.7337951660156,250.2019500732422,279.1731262207031,290.7842102050781,290.71734619140625,1.0,0.1878456622362136,0.2080541849136352,0.2080541849136352,0.9955819845199584,1.0,-0.4963255822658539,0.0266684275120496,0.469657152891159,-0.1173795461654663,0.0,0.0,1.0,44.10910415649414,36.0,929.743408203125,-7044.76513671875,44.24753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2424621582031,305.07684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20159.857421875,21240.0,0.0,0.0,0.1935905665159225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441320896148682,1.4441492557525637,-1.7223426766577177e-05,0.0,0.0001964698167284,0.0,0.0,334.8705139160156,0.0,0.0,0.0,0.9383649826049804,4.0,0.0,1.0
540960,290.0218505859375,297.1499938964844,293.1499938964844,0.006715593393892,-477.0947570800781,299.2152099609375,0.4872611165046692,0.050000000745058,0.0465349033474922,289.99853515625,297.1499938964844,293.1499938964844,0.0068296249955892,-508.8743591308594,299.3200988769531,0.4872611165046692,0.050000000745058,0.0490034967660903,289.9466857910156,297.1499938964844,293.1499938964844,0.0064017768017947,-357.5464172363281,298.89599609375,0.4872611165046692,0.050000000745058,0.0361938141286373,289.702880859375,297.1499938964844,293.1499938964844,0.0071202772669494,-524.9293823242188,299.57568359375,0.4872611165046692,0.050000000745058,0.0490034967660903,290.8151550292969,297.1499938964844,293.1499938964844,0.0047204168513417,-1770.49267578125,297.0639953613281,0.4872611165046692,0.050000000745058,0.2324514836072921,290.8776550292969,291.1499938964844,250.7211761474609,250.19064331054688,279.1671447753906,290.8077697753906,291.03472900390625,1.0,0.1855712532997131,0.2084688544273376,0.2084688544273376,0.9951266050338744,1.0,-0.4958397448062897,0.0267470106482505,0.4690927267074585,-0.1173977926373481,0.0,0.0,1.0,42.8875732421875,25.0,874.3243408203125,-7151.64697265625,43.16041946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6014709472656,305.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,21210.0390625,21240.0,0.0,0.0,0.2034680545330047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812690019607544,1.481287121772766,-1.812064328987617e-05,0.0,0.0002064942091237,0.0,0.0,361.3750915527344,0.0,0.0,0.0,0.8087427616119385,4.0,0.0,1.0
541020,290.073974609375,297.1499938964844,293.1499938964844,0.0076225041411817,-511.5581359863281,300.4912414550781,0.4953823089599609,0.050000000745058,0.0463943518698215,290.0415344238281,297.1499938964844,293.1499938964844,0.0077856252901256,-546.6614990234375,300.6222229003906,0.4953823089599609,0.050000000745058,0.0488554872572422,289.99468994140625,297.1499938964844,293.1499938964844,0.0073278141207993,-386.9093322753906,300.2306213378906,0.4953823089599609,0.050000000745058,0.0360844954848289,289.7510681152344,297.1499938964844,293.1499938964844,0.0082397367805242,-567.9169311523438,300.9685363769531,0.4953823089599609,0.050000000745058,0.0488554872572422,290.8590393066406,297.1499938964844,293.1499938964844,0.0052319359965622,-1897.2835693359373,298.1667785644531,0.4953823089599609,0.050000000745058,0.2317493855953216,291.4911193847656,291.1499938964844,250.6965484619141,250.16867065429688,279.1507873535156,290.85223388671875,291.6378173828125,1.0,0.1786158084869384,0.2077730298042297,0.2077730298042297,0.9942158460617064,1.0,-0.4943421185016632,0.0265396255999803,0.467802494764328,-0.1176740080118179,0.0,0.0,0.9325132369995116,39.124759674072266,25.0,800.0368041992188,-7353.50244140625,39.82462692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4933776855469,306.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21327.1484375,21240.0,0.0,0.0,0.2190232574939727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424597024917605,1.442477107048035,-1.7458094589528628e-05,0.0,0.0002222807670477,0.0,0.0,337.298095703125,0.0,0.0,0.0,0.7865339517593384,4.0,0.0,1.0
541080,290.073974609375,297.1499938964844,293.1499938964844,0.0076225041411817,-511.5581359863281,300.4912414550781,0.4953823089599609,0.050000000745058,0.0463943518698215,290.0415344238281,297.1499938964844,293.1499938964844,0.0077856252901256,-546.6614990234375,300.6222229003906,0.4953823089599609,0.050000000745058,0.0488554872572422,289.99468994140625,297.1499938964844,293.1499938964844,0.0073278141207993,-386.9093322753906,300.2306213378906,0.4953823089599609,0.050000000745058,0.0360844954848289,289.7510681152344,297.1499938964844,293.1499938964844,0.0082397367805242,-567.9169311523438,300.9685363769531,0.4953823089599609,0.050000000745058,0.0488554872572422,290.8590393066406,297.1499938964844,293.1499938964844,0.0052319359965622,-1897.2835693359373,298.1667785644531,0.4953823089599609,0.050000000745058,0.2317493855953216,291.4911193847656,291.1499938964844,250.6965484619141,250.16867065429688,279.1507873535156,290.85223388671875,291.6378173828125,1.0,0.1786158084869384,0.2077730298042297,0.2077730298042297,0.9942158460617064,1.0,-0.4943421185016632,0.0265396255999803,0.467802494764328,-0.1176740080118179,0.0,0.0,0.9325132369995116,39.124759674072266,25.0,800.0368041992188,-7353.50244140625,39.82462692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4933776855469,306.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21327.1484375,21240.0,0.0,0.0,0.2190232574939727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424597024917605,1.442477107048035,-1.7458094589528628e-05,0.0,0.0002222807670477,0.0,0.0,337.298095703125,0.0,0.0,0.0,0.7865339517593384,4.0,0.0,1.0
541140,290.12109375,297.1499938964844,293.1499938964844,0.0085512744262814,-540.5924682617188,301.61474609375,0.5026814937591553,0.050000000745058,0.0462821535766124,290.08135986328125,297.1499938964844,293.1499938964844,0.0087717100977897,-578.4902954101562,301.76806640625,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0378723144531,297.1499938964844,293.1499938964844,0.0082787247374653,-411.74847412109375,301.40643310546875,0.5026814937591553,0.050000000745058,0.0359972305595874,289.794189453125,297.1499938964844,293.1499938964844,0.0094289798289537,-604.3793334960938,302.1952209472656,0.5026814937591553,0.050000000745058,0.0487373396754264,290.899169921875,297.1499938964844,293.1499938964844,0.0057148835621774,-2002.9930419921875,299.1410522460937,0.5026814937591553,0.050000000745058,0.231188952922821,292.05810546875,291.1499938964844,250.6727600097656,250.1475524902344,279.1317138671875,290.8929443359375,292.19091796875,1.0,0.1732384711503982,0.2049913704395294,0.2049913704395294,0.9933050274848938,1.0,-0.4931464493274688,0.0258995685726404,0.4672468900680542,-0.1184634715318679,0.0,0.0,0.773025393486023,36.12010192871094,25.0,725.718017578125,-7483.91259765625,37.17520523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.539306640625,307.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21569.134765625,20160.0,0.0,0.0,0.2291373163461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122520208358765,1.2122658491134644,-1.3801709428662434e-05,0.0,0.0002325452514924,0.0,0.0,216.37548828125,0.0,0.0,0.0,0.5208854079246521,4.0,0.0,1.0
541200,290.12109375,297.1499938964844,293.1499938964844,0.0085512744262814,-540.5924682617188,301.61474609375,0.5026814937591553,0.050000000745058,0.0462821535766124,290.08135986328125,297.1499938964844,293.1499938964844,0.0087717100977897,-578.4902954101562,301.76806640625,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0378723144531,297.1499938964844,293.1499938964844,0.0082787247374653,-411.74847412109375,301.40643310546875,0.5026814937591553,0.050000000745058,0.0359972305595874,289.794189453125,297.1499938964844,293.1499938964844,0.0094289798289537,-604.3793334960938,302.1952209472656,0.5026814937591553,0.050000000745058,0.0487373396754264,290.899169921875,297.1499938964844,293.1499938964844,0.0057148835621774,-2002.9930419921875,299.1410522460937,0.5026814937591553,0.050000000745058,0.231188952922821,292.05810546875,291.1499938964844,250.6727600097656,250.1475524902344,279.1317138671875,290.8929443359375,292.19091796875,1.0,0.1732384711503982,0.2049913704395294,0.2049913704395294,0.9933050274848938,1.0,-0.4931464493274688,0.0258995685726404,0.4672468900680542,-0.1184634715318679,0.0,0.0,0.773025393486023,36.12010192871094,25.0,725.718017578125,-7483.91259765625,37.17520523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.539306640625,307.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,21569.134765625,20160.0,0.0,0.0,0.2291373163461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2122520208358765,1.2122658491134644,-1.3801709428662434e-05,0.0,0.0002325452514924,0.0,0.0,216.37548828125,0.0,0.0,0.0,0.5208854079246521,4.0,0.0,1.0
541260,290.1631774902344,297.1499938964844,293.1499938964844,0.0095682879909873,-568.5516357421875,302.60888671875,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1181640625,297.1499938964844,293.1499938964844,0.0098574627190828,-608.9923706054688,302.7809143066406,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0766296386719,297.1499938964844,293.1499938964844,0.0093199294060468,-435.4436340332031,302.4462280273437,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8327941894531,297.1499938964844,293.1499938964844,0.0107797225937247,-639.2488403320312,303.2834167480469,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9356689453125,297.1499938964844,293.1499938964844,0.0062000164762139,-2103.69140625,299.99249267578125,0.5089101791381836,0.050000000745058,0.230766087770462,292.5310363769531,291.1499938964844,250.64979553222656,250.1272888183593,279.1116027832031,290.92999267578125,292.6229248046875,1.0,0.1689436733722686,0.200155884027481,0.200155884027481,0.992370307445526,1.0,-0.4922443628311157,0.0248623751103878,0.4673819839954376,-0.1197171285748481,0.0,0.0,0.5556369423866272,33.85194396972656,25.0,521.6273803710938,-7241.6142578125,35.18370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7059020996094,307.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20657.666015625,20160.0,0.0,0.0,0.2336253225803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106484174728394,0.7106561660766602,-7.738458407402504e-06,0.0,0.0002371000009588,0.0,0.0,62.8857307434082,0.0,0.0,0.0,0.4474534690380096,4.0,0.0,1.0
541320,290.1631774902344,297.1499938964844,293.1499938964844,0.0095682879909873,-568.5516357421875,302.60888671875,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1181640625,297.1499938964844,293.1499938964844,0.0098574627190828,-608.9923706054688,302.7809143066406,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0766296386719,297.1499938964844,293.1499938964844,0.0093199294060468,-435.4436340332031,302.4462280273437,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8327941894531,297.1499938964844,293.1499938964844,0.0107797225937247,-639.2488403320312,303.2834167480469,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9356689453125,297.1499938964844,293.1499938964844,0.0062000164762139,-2103.69140625,299.99249267578125,0.5089101791381836,0.050000000745058,0.230766087770462,292.5310363769531,291.1499938964844,250.64979553222656,250.1272888183593,279.1116027832031,290.92999267578125,292.6229248046875,1.0,0.1689436733722686,0.200155884027481,0.200155884027481,0.992370307445526,1.0,-0.4922443628311157,0.0248623751103878,0.4673819839954376,-0.1197171285748481,0.0,0.0,0.5556369423866272,33.85194396972656,25.0,521.6273803710938,-7241.6142578125,35.18370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7059020996094,307.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20657.666015625,20160.0,0.0,0.0,0.2336253225803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106484174728394,0.7106561660766602,-7.738458407402504e-06,0.0,0.0002371000009588,0.0,0.0,62.8857307434082,0.0,0.0,0.0,0.4474534690380096,4.0,0.0,1.0
541380,290.2006225585937,297.1499938964844,293.1499938964844,0.0109254177659749,-607.057861328125,303.49755859375,0.5151812434196472,0.050000000745058,0.046121496707201,290.15216064453125,297.1499938964844,293.1499938964844,0.0113132279366254,-650.6282958984375,303.68798828125,0.5151812434196472,0.050000000745058,0.0485681593418121,290.1112365722656,297.1499938964844,293.1499938964844,0.0106976833194494,-467.02685546875,303.37353515625,0.5151812434196472,0.050000000745058,0.0358722768723964,289.8677673339844,297.1499938964844,293.1499938964844,0.0135911358520388,-725.8107299804688,304.03533935546875,0.5355158448219299,0.0694753155112266,0.0535186454653739,290.968505859375,297.1499938964844,293.1499938964844,0.0067868465557694,-2242.230712890625,300.6968078613281,0.5151812434196472,0.050000000745058,0.2303864359855651,292.7431945800781,291.1499938964844,250.6276397705078,250.1078491210937,279.0950927734375,290.9634094238281,292.7323303222656,1.0,0.1655700057744979,0.1936313807964325,0.1936313807964325,0.9914355278015136,1.0,-0.4973667562007904,0.0238089114427566,0.4735578596591949,-0.1225739493966102,0.0,0.0,0.3247022330760956,31.857236862182617,28.0,4.448919773101807,-6336.59814453125,34.00741195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0482788085937,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20402.54296875,20160.0,0.0,0.0,0.2313665896654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107169568538666,0.3107222020626068,-5.24832012160914e-06,0.0,0.0002348076668567,0.0,0.0,15.871444702148438,0.0,0.0,0.0,0.3222689926624298,4.0,0.0,1.0
541440,290.2006225585937,297.1499938964844,293.1499938964844,0.0109254177659749,-607.057861328125,303.49755859375,0.5151812434196472,0.050000000745058,0.046121496707201,290.15216064453125,297.1499938964844,293.1499938964844,0.0113132279366254,-650.6282958984375,303.68798828125,0.5151812434196472,0.050000000745058,0.0485681593418121,290.1112365722656,297.1499938964844,293.1499938964844,0.0106976833194494,-467.02685546875,303.37353515625,0.5151812434196472,0.050000000745058,0.0358722768723964,289.8677673339844,297.1499938964844,293.1499938964844,0.0135911358520388,-725.8107299804688,304.03533935546875,0.5355158448219299,0.0694753155112266,0.0535186454653739,290.968505859375,297.1499938964844,293.1499938964844,0.0067868465557694,-2242.230712890625,300.6968078613281,0.5151812434196472,0.050000000745058,0.2303864359855651,292.7431945800781,291.1499938964844,250.6276397705078,250.1078491210937,279.0950927734375,290.9634094238281,292.7323303222656,1.0,0.1655700057744979,0.1936313807964325,0.1936313807964325,0.9914355278015136,1.0,-0.4973667562007904,0.0238089114427566,0.4735578596591949,-0.1225739493966102,0.0,0.0,0.3247022330760956,31.857236862182617,28.0,4.448919773101807,-6336.59814453125,34.00741195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0482788085937,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20402.54296875,20160.0,0.0,0.0,0.2313665896654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107169568538666,0.3107222020626068,-5.24832012160914e-06,0.0,0.0002348076668567,0.0,0.0,15.871444702148438,0.0,0.0,0.0,0.3222689926624298,4.0,0.0,1.0
541500,290.2179870605469,297.1499938964844,293.1499938964844,0.0119132818654179,-636.3683471679688,303.9204406738281,0.5223942399024963,0.050000000745058,0.0460436791181564,290.1683349609375,297.1499938964844,293.1499938964844,0.0127998618409037,-693.0546875,304.0657653808594,0.5230410695075989,0.0546028316020965,0.0486378148198127,290.1274719238281,297.1499938964844,293.1499938964844,0.0116907134652137,-490.51654052734375,303.8128662109375,0.5223942399024963,0.050000000745058,0.035811748355627,289.9035949707031,297.1499938964844,293.1499938964844,0.0323314219713211,-1148.6943359375,304.0216979980469,0.6408994197845459,0.104047030210495,0.0834113955497741,290.98406982421875,297.1499938964844,293.1499938964844,0.0071737132966518,-2347.444580078125,300.9820251464844,0.5223942399024963,0.050000000745058,0.2299977093935012,292.6568298339844,291.1499938964844,250.61685180664065,250.09841918945312,279.1962585449219,290.9793395996094,292.5617370605469,1.0,0.1651094257831573,0.2030812948942184,0.2030812948942184,0.9909681677818298,1.0,-0.5326848030090332,0.0275905542075634,0.5050942301750183,-0.1276644319295883,0.0,0.0,0.2319096177816391,30.043262481689453,28.0,-438.7052917480469,-5862.4111328125,35.88384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79296875,305.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,20283.921875,19080.0,0.0,0.0,0.2273837327957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084409594535827,0.2084458917379379,-4.931703642796492e-06,0.0,0.0002307655813638,0.0,0.0,9.646954536437988,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
541560,290.2366027832031,297.1499938964844,293.1499938964844,0.0156562719494104,-752.917724609375,304.0742492675781,0.5682046413421631,0.0714551135897636,0.0527417697012424,290.19287109375,297.1499938964844,293.1499938964844,0.0235085282474756,-982.0404052734376,304.0608825683594,0.6165093183517456,0.0875774919986724,0.0688871145248413,290.1436462402344,297.1499938964844,293.1499938964844,0.0135892024263739,-540.1050415039062,304.0741577148437,0.549468994140625,0.0645465180277824,0.0378268957138061,289.96356201171875,297.1499938964844,293.1499938964844,0.0579256042838096,-1605.7530517578125,303.9985656738281,0.7281047105789185,0.1334124356508255,0.1132091581821441,291.0004577636719,297.1499938964844,293.1499938964844,0.0076806573197245,-2498.315673828125,301.2089233398437,0.5365296006202698,0.050000000745058,0.2293520420789718,292.34259033203125,291.1499938964844,250.6062774658203,250.0891876220703,279.40313720703125,290.99591064453125,292.1422424316406,1.0,0.1658065468072891,0.2304540276527404,0.2304540276527404,0.9905101656913756,1.0,-0.602398693561554,0.0391388423740863,0.5632598400115967,-0.1329860687255859,0.0,0.0,0.1822454631328582,27.13858222961425,48.0,-1011.38916015625,-5518.197265625,40.32012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57177734375,304.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19145.6171875,19080.0,0.0,0.0,0.2215419858694076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523467004299163,0.1523512452840805,-4.558115051622735e-06,0.0,0.0002248369564767,0.0,0.0,6.423609733581543,0.0,0.0,0.0,0.2853486537933349,4.0,0.0,1.0
541620,290.354736328125,297.1499938964844,293.1499938964844,0.0630543455481529,-1611.1488037109375,304.01953125,0.756413459777832,0.1215307712554931,0.0997921600937843,290.3131103515625,297.1499938964844,293.1499938964844,0.0732856690883636,-1911.5496826171875,304.0083923339844,0.7919159531593323,0.138276994228363,0.1204113066196441,290.236083984375,297.1499938964844,293.1499938964844,0.0569146536290645,-1198.804931640625,304.0267028808594,0.7534671425819397,0.1221809908747673,0.0766887217760086,290.1114807128906,297.1499938964844,293.1499938964844,0.1071130260825157,-2582.042724609375,303.9674377441406,0.8741322755813599,0.1841933876276016,0.1631438136100769,291.0446472167969,297.1499938964844,293.1499938964844,0.0091725615784525,-2948.932861328125,301.51776123046875,0.5800029039382935,0.050000000745058,0.2279333919286728,290.95623779296875,291.1499938964844,250.585678100586,250.0712890625,280.3109741210937,291.03961181640625,290.7708740234375,1.0,0.1789126396179199,0.3912164568901062,0.3912164568901062,0.9895941019058228,1.0,-0.8255539536476135,0.1612529903650283,0.6643009781837463,-0.0567395500838756,0.0,0.0,0.2950719892978668,21.63249397277832,51.0,-1545.3809814453125,-6871.57275390625,62.43979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1667175292969,304.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,19052.27734375,19080.0,0.0,0.0,0.2046534866094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800265312194824,0.1800311207771301,-4.591162905853707e-06,0.0,0.0002076972596114,0.0,0.0,7.704037666320801,0.0,0.0,0.0,0.291572630405426,4.0,0.0,1.0
541680,290.354736328125,297.1499938964844,293.1499938964844,0.0630543455481529,-1611.1488037109375,304.01953125,0.756413459777832,0.1215307712554931,0.0997921600937843,290.3131103515625,297.1499938964844,293.1499938964844,0.0732856690883636,-1911.5496826171875,304.0083923339844,0.7919159531593323,0.138276994228363,0.1204113066196441,290.236083984375,297.1499938964844,293.1499938964844,0.0569146536290645,-1198.804931640625,304.0267028808594,0.7534671425819397,0.1221809908747673,0.0766887217760086,290.1114807128906,297.1499938964844,293.1499938964844,0.1071130260825157,-2582.042724609375,303.9674377441406,0.8741322755813599,0.1841933876276016,0.1631438136100769,291.0446472167969,297.1499938964844,293.1499938964844,0.0091725615784525,-2948.932861328125,301.51776123046875,0.5800029039382935,0.050000000745058,0.2279333919286728,290.95623779296875,291.1499938964844,250.585678100586,250.0712890625,280.3109741210937,291.03961181640625,290.7708740234375,1.0,0.1789126396179199,0.3912164568901062,0.3912164568901062,0.9895941019058228,1.0,-0.8255539536476135,0.1612529903650283,0.6643009781837463,-0.0567395500838756,0.0,0.0,0.2950719892978668,21.63249397277832,51.0,-1545.3809814453125,-6871.57275390625,62.43979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1667175292969,304.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,19052.27734375,19080.0,0.0,0.0,0.2046534866094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800265312194824,0.1800311207771301,-4.591162905853707e-06,0.0,0.0002076972596114,0.0,0.0,7.704037666320801,0.0,0.0,0.0,0.291572630405426,4.0,0.0,1.0
