time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5184326171875,297.1499938964844,293.1499938964844,0.0945199355483055,-2217.50146484375,304.0106811523437,0.879827618598938,0.1591860055923462,0.1352523118257522,290.4710388183594,297.1499938964844,293.1499938964844,0.1089011207222938,-2618.766845703125,303.9970397949219,0.9162641763687134,0.1781658083200454,0.1598870903253555,290.3793640136719,297.1499938964844,293.1499938964844,0.0990590155124664,-1792.1796875,303.9994812011719,0.8917047381401062,0.1669918894767761,0.1094037592411041,290.265869140625,297.1499938964844,293.1499938964844,0.1408531814813614,-3223.255615234375,303.9750671386719,0.986406683921814,0.2298616766929626,0.1971720159053802,291.1105651855469,297.1499938964844,293.1499938964844,0.0103083318099379,-3198.062744140625,302.0058288574219,0.6138281226158142,0.050000000745058,0.2271421998739242,290.4476928710937,291.1499938964844,250.5658569335937,250.0541076660156,279.9187316894531,291.1050109863281,290.4337463378906,1.0,0.1945596188306808,0.4631244242191314,0.4631244242191314,0.9886780977249146,1.0,-0.994379997253418,0.2754222452640533,0.718957781791687,0.0264839325100183,0.0,0.0,0.4370836615562439,19.323829650878903,39.0,-602.2484130859375,-10033.0390625,88.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57330322265625,307.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18996.2421875,18000.0,0.0,0.0,0.1950618922710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311218321323395,0.3311268389225006,-5.00255691804341e-06,0.0,0.0001979630324058,0.0,0.0,16.33360481262207,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
541800,290.5184326171875,297.1499938964844,293.1499938964844,0.0945199355483055,-2217.50146484375,304.0106811523437,0.879827618598938,0.1591860055923462,0.1352523118257522,290.4710388183594,297.1499938964844,293.1499938964844,0.1089011207222938,-2618.766845703125,303.9970397949219,0.9162641763687134,0.1781658083200454,0.1598870903253555,290.3793640136719,297.1499938964844,293.1499938964844,0.0990590155124664,-1792.1796875,303.9994812011719,0.8917047381401062,0.1669918894767761,0.1094037592411041,290.265869140625,297.1499938964844,293.1499938964844,0.1408531814813614,-3223.255615234375,303.9750671386719,0.986406683921814,0.2298616766929626,0.1971720159053802,291.1105651855469,297.1499938964844,293.1499938964844,0.0103083318099379,-3198.062744140625,302.0058288574219,0.6138281226158142,0.050000000745058,0.2271421998739242,290.4476928710937,291.1499938964844,250.5658569335937,250.0541076660156,279.9187316894531,291.1050109863281,290.4337463378906,1.0,0.1945596188306808,0.4631244242191314,0.4631244242191314,0.9886780977249146,1.0,-0.994379997253418,0.2754222452640533,0.718957781791687,0.0264839325100183,0.0,0.0,0.4370836615562439,19.323829650878903,39.0,-602.2484130859375,-10033.0390625,88.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57330322265625,307.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18996.2421875,18000.0,0.0,0.0,0.1950618922710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311218321323395,0.3311268389225006,-5.00255691804341e-06,0.0,0.0001979630324058,0.0,0.0,16.33360481262207,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
541860,290.6833801269531,297.1499938964844,293.1499938964844,0.1224713176488876,-2731.138671875,304.0107421875,0.9669306874275208,0.1924121081829071,0.1658806502819061,290.634765625,297.1499938964844,293.1499938964844,0.1374343186616897,-3152.147216796875,304.0011901855469,0.9932262301445008,0.21284881234169,0.1913221478462219,290.5285949707031,297.1499938964844,293.1499938964844,0.1327782422304153,-2268.496337890625,303.99371337890625,0.9868942499160768,0.2069373577833175,0.1379558145999908,290.3439025878906,297.1499938964844,293.1499938964844,0.1237393841147422,-2891.196533203125,304.0609741210937,0.9674460291862488,0.2869232296943664,0.1749606132507324,291.18731689453125,297.1499938964844,293.1499938964844,0.0112551562488079,-3352.693359375,302.5263977050781,0.6248346567153931,0.050000000745058,0.2269105315208435,290.3799743652344,291.1499938964844,250.5467834472656,250.03765869140625,279.4832763671875,291.1819763183594,290.3903503417969,1.0,0.2041650265455246,0.4715067744255066,0.4715067744255066,0.9907681345939636,1.0,-1.0769282579421997,0.3106642961502075,0.7662639617919922,0.0463439375162124,0.0,0.0,0.5466017723083496,19.130247116088867,59.0,-127.60417938232422,-11890.328125,106.01541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064514160156,307.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17872.646484375,18000.0,0.0,0.0,0.1995048820972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828351140022278,0.4828405678272247,-5.461291038955096e-06,0.0,0.0002024720888584,0.0,0.0,27.99100685119629,0.0,0.0,0.0,0.3668125867843628,4.0,0.0,1.0
541920,290.6833801269531,297.1499938964844,293.1499938964844,0.1224713176488876,-2731.138671875,304.0107421875,0.9669306874275208,0.1924121081829071,0.1658806502819061,290.634765625,297.1499938964844,293.1499938964844,0.1374343186616897,-3152.147216796875,304.0011901855469,0.9932262301445008,0.21284881234169,0.1913221478462219,290.5285949707031,297.1499938964844,293.1499938964844,0.1327782422304153,-2268.496337890625,303.99371337890625,0.9868942499160768,0.2069373577833175,0.1379558145999908,290.3439025878906,297.1499938964844,293.1499938964844,0.1237393841147422,-2891.196533203125,304.0609741210937,0.9674460291862488,0.2869232296943664,0.1749606132507324,291.18731689453125,297.1499938964844,293.1499938964844,0.0112551562488079,-3352.693359375,302.5263977050781,0.6248346567153931,0.050000000745058,0.2269105315208435,290.3799743652344,291.1499938964844,250.5467834472656,250.03765869140625,279.4832763671875,291.1819763183594,290.3903503417969,1.0,0.2041650265455246,0.4715067744255066,0.4715067744255066,0.9907681345939636,1.0,-1.0769282579421997,0.3106642961502075,0.7662639617919922,0.0463439375162124,0.0,0.0,0.5466017723083496,19.130247116088867,59.0,-127.60417938232422,-11890.328125,106.01541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064514160156,307.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17872.646484375,18000.0,0.0,0.0,0.1995048820972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828351140022278,0.4828405678272247,-5.461291038955096e-06,0.0,0.0002024720888584,0.0,0.0,27.99100685119629,0.0,0.0,0.0,0.3668125867843628,4.0,0.0,1.0
541980,290.8417663574219,297.1499938964844,293.1499938964844,0.1476088464260101,-3168.385986328125,304.0152282714844,0.986592173576355,0.2227835655212402,0.1937949359416961,290.7586364746094,297.1499938964844,293.1499938964844,0.1454129815101623,-3296.968017578125,304.0338134765625,0.9832982420921326,0.251433253288269,0.2016745954751968,290.6514587402344,297.1499938964844,293.1499938964844,0.1458302289247512,-2438.1875,304.02398681640625,0.9832982420921326,0.2483078390359878,0.1489561647176742,290.4117736816406,297.1499938964844,293.1499938964844,0.1464029103517532,-3306.770751953125,304.0530090332031,0.9832982420921326,0.3443506956100464,0.2016745954751968,291.26318359375,297.1499938964844,293.1499938964844,0.0121737541630864,-3469.610107421875,303.03759765625,0.6067165732383728,0.050000000745058,0.2272884398698806,290.4835510253906,291.1499938964844,250.52842712402344,250.02186584472656,279.2842102050781,291.2584533691406,290.48443603515625,1.0,0.2220719307661056,0.4738878607749939,0.4738878607749939,0.9928582310676576,1.0,-1.1677790880203247,0.3438073396682739,0.8239717483520508,0.0618611425161361,0.0,0.0,0.6275584697723389,22.374530792236328,79.0,37.95131301879883,-13185.6171875,135.01699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3126525878906,307.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.59765625,18000.0,0.0,0.0,0.2139136642217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438290476799011,0.6438356041908264,-6.555404979735613e-06,0.0,0.0002170951775042,0.0,0.0,47.9517707824707,0.0,0.0,0.0,0.4254277050495147,4.0,0.0,1.0
542040,290.8417663574219,297.1499938964844,293.1499938964844,0.1476088464260101,-3168.385986328125,304.0152282714844,0.986592173576355,0.2227835655212402,0.1937949359416961,290.7586364746094,297.1499938964844,293.1499938964844,0.1454129815101623,-3296.968017578125,304.0338134765625,0.9832982420921326,0.251433253288269,0.2016745954751968,290.6514587402344,297.1499938964844,293.1499938964844,0.1458302289247512,-2438.1875,304.02398681640625,0.9832982420921326,0.2483078390359878,0.1489561647176742,290.4117736816406,297.1499938964844,293.1499938964844,0.1464029103517532,-3306.770751953125,304.0530090332031,0.9832982420921326,0.3443506956100464,0.2016745954751968,291.26318359375,297.1499938964844,293.1499938964844,0.0121737541630864,-3469.610107421875,303.03759765625,0.6067165732383728,0.050000000745058,0.2272884398698806,290.4835510253906,291.1499938964844,250.52842712402344,250.02186584472656,279.2842102050781,291.2584533691406,290.48443603515625,1.0,0.2220719307661056,0.4738878607749939,0.4738878607749939,0.9928582310676576,1.0,-1.1677790880203247,0.3438073396682739,0.8239717483520508,0.0618611425161361,0.0,0.0,0.6275584697723389,22.374530792236328,79.0,37.95131301879883,-13185.6171875,135.01699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3126525878906,307.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.59765625,18000.0,0.0,0.0,0.2139136642217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438290476799011,0.6438356041908264,-6.555404979735613e-06,0.0,0.0002170951775042,0.0,0.0,47.9517707824707,0.0,0.0,0.0,0.4254277050495147,4.0,0.0,1.0
542100,290.9178466796875,297.1499938964844,293.1499938964844,0.1606171727180481,-3389.479248046875,304.0160522460937,0.9913907647132874,0.2370827347040176,0.2069139331579208,290.8211364746094,297.1499938964844,293.1499938964844,0.159457117319107,-3545.92724609375,304.0293884277344,0.9894172549247742,0.2694564163684845,0.2162597924470901,290.7055053710937,297.1499938964844,293.1499938964844,0.159269243478775,-2617.667724609375,304.0223388671875,0.9894172549247742,0.2693486511707306,0.1597287505865097,290.4580993652344,297.1499938964844,293.1499938964844,0.1599006205797195,-3550.207763671875,304.0460205078125,0.9894172549247742,0.3699492216110229,0.2162597924470901,291.3001403808594,297.1499938964844,293.1499938964844,0.0127359423786401,-3545.149658203125,303.27734375,0.5964062213897705,0.050000000745058,0.2275175601243972,290.46221923828125,291.1499938964844,250.51953125,250.0142364501953,279.2245788574219,291.29571533203125,290.45428466796875,1.0,0.2338869422674179,0.4730599820613861,0.4730599820613861,0.9939032196998596,1.0,-1.2320895195007324,0.365158200263977,0.8669313192367554,0.0708272904157638,0.0,0.0,0.6752946376800537,24.53013610839844,79.0,-19.44612693786621,-13845.5947265625,157.7314910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5350036621094,307.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.474609375,18000.0,0.0,0.0,0.2241365164518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359499931335449,0.7359572649002075,-7.319315045606345e-06,0.0,0.0002274700673297,0.0,0.0,63.30712890625,0.0,0.0,0.0,0.4634410440921783,4.0,0.0,1.0
542160,290.99188232421875,297.1499938964844,293.1499938964844,0.1738379597663879,-3610.68310546875,304.016357421875,0.9921114444732666,0.2508195042610168,0.2195389568805694,290.8871765136719,297.1499938964844,293.1499938964844,0.1762250661849975,-3842.819580078125,304.0207824707031,0.9947361350059508,0.2859902083873749,0.2335902005434036,290.7642517089844,297.1499938964844,293.1499938964844,0.1760531663894653,-2837.09912109375,304.0149841308594,0.9947361350059508,0.2887819707393646,0.1725289225578308,290.5110168457031,297.1499938964844,293.1499938964844,0.1766307353973388,-3846.628173828125,304.0344543457031,0.9947361350059508,0.3936651349067688,0.2335902005434036,291.3371887207031,297.1499938964844,293.1499938964844,0.0133633837103843,-3627.836669921875,303.509033203125,0.5838664174079895,0.050000000745058,0.2278197854757309,290.4100341796875,291.1499938964844,250.51080322265625,250.0067443847656,279.1811828613281,291.3329772949219,290.3985290527344,1.0,0.2474078983068466,0.4713088572025299,0.4713088572025299,0.9943326115608216,1.0,-1.304567813873291,0.3887307941913605,0.9158370494842528,0.0802080035209655,0.0,0.0,0.7297336459159851,27.255449295043945,99.0,-82.3541259765625,-14551.4267578125,186.6885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7173156738281,306.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.947265625,18000.0,0.0,0.0,0.2363566905260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479820489883423,0.8479904532432556,-8.386363333556801e-06,0.0,0.0002398719952907,0.0,0.0,86.61256408691406,0.0,0.0,0.0,0.5119462013244629,4.0,0.0,1.0
542220,291.13458251953125,297.1499938964844,293.1499938964844,0.2011647820472717,-4058.167724609375,304.0152893066406,0.9823778867721558,0.276557981967926,0.243296131491661,291.0335388183594,297.1499938964844,293.1499938964844,0.2182696014642715,-4565.33740234375,303.99346923828125,0.9990000128746032,0.3136899769306183,0.2741526067256927,290.8974304199219,297.1499938964844,293.1499938964844,0.2181237787008285,-3370.990966796875,303.9895324707031,0.9990000128746032,0.3222753703594208,0.2024881690740585,290.6351623535156,297.1499938964844,293.1499938964844,0.2186135053634643,-4568.373046875,304.00274658203125,0.9990000128746032,0.4354052245616913,0.2741526067256927,291.4136047363281,297.1499938964844,293.1499938964844,0.0148496069014072,-3815.768310546875,303.9482727050781,0.5526930689811707,0.050000000745058,0.2287252694368362,290.2206726074219,291.1499938964844,250.493881225586,249.99224853515625,279.12652587890625,291.4096984863281,290.1990661621094,1.0,0.2788353264331817,0.4659368097782135,0.4659368097782135,0.9951913952827454,1.0,-1.467499852180481,0.4409230053424835,1.0265768766403198,0.0998784750699997,0.0,0.0,0.8647452592849731,34.84151840209961,119.0,-242.27833557128903,-15916.423828125,266.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02508544921875,305.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17703.080078125,18000.0,0.0,0.0,0.2663896977901459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111971378326416,1.111982822418213,-1.1512058335938493e-05,0.0,0.0002703516802284,0.0,0.0,165.98260498046875,0.0,0.0,0.0,0.6325127482414246,4.0,0.0,1.0
542280,291.13458251953125,297.1499938964844,293.1499938964844,0.2011647820472717,-4058.167724609375,304.0152893066406,0.9823778867721558,0.276557981967926,0.243296131491661,291.0335388183594,297.1499938964844,293.1499938964844,0.2182696014642715,-4565.33740234375,303.99346923828125,0.9990000128746032,0.3136899769306183,0.2741526067256927,290.8974304199219,297.1499938964844,293.1499938964844,0.2181237787008285,-3370.990966796875,303.9895324707031,0.9990000128746032,0.3222753703594208,0.2024881690740585,290.6351623535156,297.1499938964844,293.1499938964844,0.2186135053634643,-4568.373046875,304.00274658203125,0.9990000128746032,0.4354052245616913,0.2741526067256927,291.4136047363281,297.1499938964844,293.1499938964844,0.0148496069014072,-3815.768310546875,303.9482727050781,0.5526930689811707,0.050000000745058,0.2287252694368362,290.2206726074219,291.1499938964844,250.493881225586,249.99224853515625,279.12652587890625,291.4096984863281,290.1990661621094,1.0,0.2788353264331817,0.4659368097782135,0.4659368097782135,0.9951913952827454,1.0,-1.467499852180481,0.4409230053424835,1.0265768766403198,0.0998784750699997,0.0,0.0,0.8647452592849731,34.84151840209961,119.0,-242.27833557128903,-15916.423828125,266.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02508544921875,305.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17703.080078125,18000.0,0.0,0.0,0.2663896977901459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111971378326416,1.111982822418213,-1.1512058335938493e-05,0.0,0.0002703516802284,0.0,0.0,165.98260498046875,0.0,0.0,0.0,0.6325127482414246,4.0,0.0,1.0
542340,291.2711181640625,297.1499938964844,293.1499938964844,0.2310306280851364,-4535.27734375,304.01025390625,0.9696614146232604,0.2999326884746551,0.2649811208248138,291.1947937011719,297.1499938964844,293.1499938964844,0.2636870145797729,-5313.68798828125,303.97125244140625,0.9990000128746032,0.3346313834190368,0.311312198638916,291.04498291015625,297.1499938964844,293.1499938964844,0.2638170421123504,-3927.007568359375,303.9681091308594,0.9990000128746032,0.3494319915771484,0.2301230728626251,290.775390625,297.1499938964844,293.1499938964844,0.2642216086387634,-5320.203125,303.97711181640625,0.9990000128746032,0.4707003831863403,0.311568021774292,291.4976806640625,297.1499938964844,293.1499938964844,0.0210675951093435,-4574.5322265625,304.13165283203125,0.5572790503501892,0.063945934176445,0.2650838196277618,289.8621520996094,291.1499938964844,250.47764587402344,249.9783477783203,279.0935974121094,291.493408203125,289.8258361816406,1.0,0.3151788413524627,0.4586206078529358,0.4586206078529358,0.9960501194000244,1.0,-1.6598520278930664,0.5022133588790894,1.157638669013977,0.1213356107473373,0.0,0.0,1.0,44.35664367675781,139.0,-480.239501953125,-17051.23828125,385.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4170227050781,304.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.94140625,19080.0,0.0,0.0,0.3022474348545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444141149520874,1.3444291353225708,-1.5000715393398424e-05,0.0,0.0003067427023779,0.0,0.0,271.0796203613281,0.0,0.0,0.0,0.8873448371887207,4.0,0.0,1.0
542400,291.2711181640625,297.1499938964844,293.1499938964844,0.2310306280851364,-4535.27734375,304.01025390625,0.9696614146232604,0.2999326884746551,0.2649811208248138,291.1947937011719,297.1499938964844,293.1499938964844,0.2636870145797729,-5313.68798828125,303.97125244140625,0.9990000128746032,0.3346313834190368,0.311312198638916,291.04498291015625,297.1499938964844,293.1499938964844,0.2638170421123504,-3927.007568359375,303.9681091308594,0.9990000128746032,0.3494319915771484,0.2301230728626251,290.775390625,297.1499938964844,293.1499938964844,0.2642216086387634,-5320.203125,303.97711181640625,0.9990000128746032,0.4707003831863403,0.311568021774292,291.4976806640625,297.1499938964844,293.1499938964844,0.0210675951093435,-4574.5322265625,304.13165283203125,0.5572790503501892,0.063945934176445,0.2650838196277618,289.8621520996094,291.1499938964844,250.47764587402344,249.9783477783203,279.0935974121094,291.493408203125,289.8258361816406,1.0,0.3151788413524627,0.4586206078529358,0.4586206078529358,0.9960501194000244,1.0,-1.6598520278930664,0.5022133588790894,1.157638669013977,0.1213356107473373,0.0,0.0,1.0,44.35664367675781,139.0,-480.239501953125,-17051.23828125,385.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4170227050781,304.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.94140625,19080.0,0.0,0.0,0.3022474348545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444141149520874,1.3444291353225708,-1.5000715393398424e-05,0.0,0.0003067427023779,0.0,0.0,271.0796203613281,0.0,0.0,0.0,0.8873448371887207,4.0,0.0,1.0
542460,291.40435791015625,297.1499938964844,293.1499938964844,0.2665902972221374,-5090.91259765625,303.997314453125,0.9594140648841858,0.3205193877220154,0.2842699289321899,291.3373107910156,297.1499938964844,293.1499938964844,0.3023443222045898,-5928.7470703125,303.9660339355469,0.990365982055664,0.3552298545837402,0.3317503929138183,291.1850891113281,297.1499938964844,293.1499938964844,0.3162705600261688,-4544.18310546875,303.9396667480469,0.9990000128746032,0.3743855655193329,0.2547465562820434,290.9095153808594,297.1499938964844,293.1499938964844,0.3166001141071319,-6154.99609375,303.94580078125,0.9990000128746032,0.503692626953125,0.344906210899353,291.6148681640625,297.1499938964844,293.1499938964844,0.0419525392353534,-6439.86669921875,304.1034545898437,0.602276086807251,0.0821183621883392,0.3570438623428345,289.19989013671875,291.1499938964844,250.46209716796875,249.96502685546875,279.0774230957031,291.6098937988281,289.14947509765625,1.0,0.3562408685684204,0.450348287820816,0.450348287820816,0.9976300597190856,1.0,-1.8875497579574585,0.575340986251831,1.3122087717056274,0.1462369561195373,0.0,0.0,1.0,55.24522399902344,159.0,-842.2172241210938,-17780.369140625,559.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0872497558594,303.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,19054.634765625,19080.0,0.0,0.0,0.3412864804267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039702415466309,1.403986573219299,-1.627888013899792e-05,0.0,0.0003463624161668,0.0,0.0,307.7029724121094,0.0,0.0,0.0,0.7665302157402039,4.0,0.0,1.0
542520,291.40435791015625,297.1499938964844,293.1499938964844,0.2665902972221374,-5090.91259765625,303.997314453125,0.9594140648841858,0.3205193877220154,0.2842699289321899,291.3373107910156,297.1499938964844,293.1499938964844,0.3023443222045898,-5928.7470703125,303.9660339355469,0.990365982055664,0.3552298545837402,0.3317503929138183,291.1850891113281,297.1499938964844,293.1499938964844,0.3162705600261688,-4544.18310546875,303.9396667480469,0.9990000128746032,0.3743855655193329,0.2547465562820434,290.9095153808594,297.1499938964844,293.1499938964844,0.3166001141071319,-6154.99609375,303.94580078125,0.9990000128746032,0.503692626953125,0.344906210899353,291.6148681640625,297.1499938964844,293.1499938964844,0.0419525392353534,-6439.86669921875,304.1034545898437,0.602276086807251,0.0821183621883392,0.3570438623428345,289.19989013671875,291.1499938964844,250.46209716796875,249.96502685546875,279.0774230957031,291.6098937988281,289.14947509765625,1.0,0.3562408685684204,0.450348287820816,0.450348287820816,0.9976300597190856,1.0,-1.8875497579574585,0.575340986251831,1.3122087717056274,0.1462369561195373,0.0,0.0,1.0,55.24522399902344,159.0,-842.2172241210938,-17780.369140625,559.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0872497558594,303.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,19054.634765625,19080.0,0.0,0.0,0.3412864804267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039702415466309,1.403986573219299,-1.627888013899792e-05,0.0,0.0003463624161668,0.0,0.0,307.7029724121094,0.0,0.0,0.0,0.7665302157402039,4.0,0.0,1.0
542580,291.5340881347656,297.1499938964844,293.1499938964844,0.3044700622558594,-5663.4326171875,303.9852905273437,0.9244765043258668,0.3384385704994201,0.3012884557247162,291.4634094238281,297.1499938964844,293.1499938964844,0.345586210489273,-6595.37744140625,303.95538330078125,0.9607797861099244,0.3755735754966736,0.3515425026416778,291.3298034667969,297.1499938964844,293.1499938964844,0.3666470348834991,-5110.2177734375,303.9271850585937,0.9765591025352478,0.3947873413562774,0.2728746235370636,291.0717468261719,297.1499938964844,293.1499938964844,0.4060732722282409,-7522.77978515625,303.8638610839844,0.9990000128746032,0.5276581048965454,0.4033937156200409,291.7508239746094,297.1499938964844,293.1499938964844,0.0588393881916999,-7894.1220703125,304.0912780761719,0.6020286083221436,0.0934783816337585,0.4171228110790252,288.4483642578125,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7459411621094,288.4089660644531,1.0,0.3988159596920013,0.4436286687850952,0.4436286687850952,0.999210000038147,1.0,-2.095916509628296,0.6431756019592285,1.4527409076690674,0.169034793972969,0.0,0.0,1.0,72.2295150756836,179.0,-948.4383544921876,-18319.84375,781.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2260131835937,302.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,19078.28515625,19080.0,0.0,0.0,0.3800294399261474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40485942363739,1.4048757553100586,-1.629939470149111e-05,0.0,0.0003856815746985,0.0,0.0,308.2865295410156,0.0,0.0,0.0,0.7669329047203064,4.0,0.0,1.0
542640,291.5340881347656,297.1499938964844,293.1499938964844,0.3044700622558594,-5663.4326171875,303.9852905273437,0.9244765043258668,0.3384385704994201,0.3012884557247162,291.4634094238281,297.1499938964844,293.1499938964844,0.345586210489273,-6595.37744140625,303.95538330078125,0.9607797861099244,0.3755735754966736,0.3515425026416778,291.3298034667969,297.1499938964844,293.1499938964844,0.3666470348834991,-5110.2177734375,303.9271850585937,0.9765591025352478,0.3947873413562774,0.2728746235370636,291.0717468261719,297.1499938964844,293.1499938964844,0.4060732722282409,-7522.77978515625,303.8638610839844,0.9990000128746032,0.5276581048965454,0.4033937156200409,291.7508239746094,297.1499938964844,293.1499938964844,0.0588393881916999,-7894.1220703125,304.0912780761719,0.6020286083221436,0.0934783816337585,0.4171228110790252,288.4483642578125,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7459411621094,288.4089660644531,1.0,0.3988159596920013,0.4436286687850952,0.4436286687850952,0.999210000038147,1.0,-2.095916509628296,0.6431756019592285,1.4527409076690674,0.169034793972969,0.0,0.0,1.0,72.2295150756836,179.0,-948.4383544921876,-18319.84375,781.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2260131835937,302.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,19078.28515625,19080.0,0.0,0.0,0.3800294399261474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40485942363739,1.4048757553100586,-1.629939470149111e-05,0.0,0.0003856815746985,0.0,0.0,308.2865295410156,0.0,0.0,0.0,0.7669329047203064,4.0,0.0,1.0
542700,291.5970764160156,297.1499938964844,293.1499938964844,0.3225192427635193,-5928.28759765625,303.9824523925781,0.9051744937896729,0.3465383052825928,0.3090604245662689,291.5232238769531,297.1499938964844,293.1499938964844,0.3668011724948883,-6912.89111328125,303.9522399902344,0.9417738914489746,0.38519287109375,0.3610788285732269,291.395263671875,297.1499938964844,293.1499938964844,0.3893006443977356,-5356.2998046875,303.926513671875,0.9590444564819336,0.4049901068210602,0.2802271246910095,291.1679382324219,297.1499938964844,293.1499938964844,0.4595405757427215,-8306.9619140625,303.8186950683594,0.9990000128746032,0.5351086258888245,0.4376246333122253,291.8215026855469,297.1499938964844,293.1499938964844,0.0651156604290008,-8463.6298828125,304.090576171875,0.5948651432991028,0.0973269939422607,0.4382471442222595,288.1250915527344,291.1499938964844,250.4399871826172,249.94607543945312,279.0871276855469,291.8168334960937,288.0920715332031,1.0,0.4198709428310394,0.4408816695213318,0.4408816695213318,1.0,1.0,-2.192021131515503,0.6748591661453247,1.517161846160889,0.1796398758888244,0.0,0.0,1.0,82.57866668701172,179.0,-906.2073364257812,-18613.82421875,907.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9659729003906,301.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19079.5546875,20160.0,0.0,0.0,0.3987550139427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404906153678894,1.4049224853515625,-1.6300478819175623e-05,0.0,0.000404685648391,0.0,0.0,308.3173217773437,0.0,0.0,0.0,0.916954219341278,4.0,0.0,1.0
542760,291.65850830078125,297.1499938964844,293.1499938964844,0.3388416469097137,-6162.52099609375,303.9832763671875,0.8884935975074768,0.3541471362113952,0.3163959980010986,291.5812683105469,297.1499938964844,293.1499938964844,0.3862926065921783,-7198.04736328125,303.9527893066406,0.9228623509407043,0.3943970501422882,0.370263010263443,291.4582824707031,297.1499938964844,293.1499938964844,0.4103308320045471,-5579.6279296875,303.9289245605469,0.9408454298973083,0.4148386418819427,0.2874374091625213,291.27069091796875,297.1499938964844,293.1499938964844,0.5147430300712585,-9092.87109375,303.77862548828125,0.9990000128746032,0.5400471091270447,0.4728896617889404,291.8914489746094,297.1499938964844,293.1499938964844,0.0701581463217735,-8930.3818359375,304.0922546386719,0.5859780311584473,0.1004159823060035,0.4554168283939361,287.87823486328125,291.1499938964844,250.4329376220703,249.94000244140625,279.09295654296875,291.8870544433594,287.85284423828125,1.0,0.440513014793396,0.4384648501873016,0.4384648501873016,1.0,1.0,-2.28350830078125,0.7052514553070068,1.5782568454742432,0.1898473054170608,0.0,0.0,1.0,93.8145751953125,199.0,-788.8038940429688,-19063.49609375,1042.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7825927734375,301.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.193359375,20160.0,0.0,0.0,0.4171551167964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430333375930786,1.4430506229400637,-1.719722968118731e-05,0.0,0.0004233594227116,0.0,0.0,334.1068115234375,0.0,0.0,0.0,0.7878630757331848,4.0,0.0,1.0
542820,291.77508544921875,297.1499938964844,293.1499938964844,0.3696331679821014,-6594.2294921875,303.9877319335937,0.8523092269897461,0.3682813644409179,0.3301969170570373,291.6913757324219,297.1499938964844,293.1499938964844,0.4235926568508148,-7730.72314453125,303.9565734863281,0.8839563131332397,0.411807119846344,0.3878366947174072,291.5775451660156,297.1499938964844,293.1499938964844,0.4506965577602386,-5998.00048828125,303.9355773925781,0.8994002938270569,0.4335068762302398,0.3012921214103699,291.4730224609375,297.1499938964844,293.1499938964844,0.5958635210990906,-10178.6025390625,303.77398681640625,0.9792553186416626,0.5465539693832397,0.5164156556129456,292.0235290527344,297.1499938964844,293.1499938964844,0.0785827338695526,-9726.935546875,304.09747314453125,0.5613594651222229,0.1055014953017234,0.48385089635849,287.4694519042969,291.1499938964844,250.4193115234375,249.92825317382807,279.11114501953125,292.0198059082031,287.4561767578125,1.0,0.4787341654300689,0.435337483882904,0.435337483882904,1.0,1.0,-2.423356771469116,0.7522217035293579,1.6711350679397583,0.2078167647123336,0.0,0.0,1.0,121.86856079101562,219.0,-585.76318359375,-19637.68359375,1313.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.68927001953125,301.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20157.916015625,20160.0,0.0,0.0,0.4518665075302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44406259059906,1.4440797567367554,-1.7221769667230546e-05,0.0,0.0004585870774462,0.0,0.0,334.8221740722656,0.0,0.0,0.0,0.7883332967758179,4.0,0.0,1.0
542880,291.77508544921875,297.1499938964844,293.1499938964844,0.3696331679821014,-6594.2294921875,303.9877319335937,0.8523092269897461,0.3682813644409179,0.3301969170570373,291.6913757324219,297.1499938964844,293.1499938964844,0.4235926568508148,-7730.72314453125,303.9565734863281,0.8839563131332397,0.411807119846344,0.3878366947174072,291.5775451660156,297.1499938964844,293.1499938964844,0.4506965577602386,-5998.00048828125,303.9355773925781,0.8994002938270569,0.4335068762302398,0.3012921214103699,291.4730224609375,297.1499938964844,293.1499938964844,0.5958635210990906,-10178.6025390625,303.77398681640625,0.9792553186416626,0.5465539693832397,0.5164156556129456,292.0235290527344,297.1499938964844,293.1499938964844,0.0785827338695526,-9726.935546875,304.09747314453125,0.5613594651222229,0.1055014953017234,0.48385089635849,287.4694519042969,291.1499938964844,250.4193115234375,249.92825317382807,279.11114501953125,292.0198059082031,287.4561767578125,1.0,0.4787341654300689,0.435337483882904,0.435337483882904,1.0,1.0,-2.423356771469116,0.7522217035293579,1.6711350679397583,0.2078167647123336,0.0,0.0,1.0,121.86856079101562,219.0,-585.76318359375,-19637.68359375,1313.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.68927001953125,301.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20157.916015625,20160.0,0.0,0.0,0.4518665075302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44406259059906,1.4440797567367554,-1.7221769667230546e-05,0.0,0.0004585870774462,0.0,0.0,334.8221740722656,0.0,0.0,0.0,0.7883332967758179,4.0,0.0,1.0
542940,291.88330078125,297.1499938964844,293.1499938964844,0.3948846757411957,-6935.39111328125,303.9998474121094,0.8259515762329102,0.3811679184436798,0.3429762125015259,291.7936096191406,297.1499938964844,293.1499938964844,0.4549843668937683,-8162.447265625,303.9688720703125,0.8560435771942139,0.4280239343643188,0.4044074714183807,291.6877136230469,297.1499938964844,293.1499938964844,0.4848384857177734,-6338.63037109375,303.95025634765625,0.8707100749015808,0.4509937167167663,0.3143966197967529,291.60888671875,297.1499938964844,293.1499938964844,0.6323497891426086,-10601.6533203125,303.8376770019531,0.9420179724693298,0.5614050626754761,0.5294010043144226,292.13934326171875,297.1499938964844,293.1499938964844,0.0856873020529747,-10400.822265625,304.1031188964844,0.5424366593360901,0.1105292439460754,0.511195719242096,287.2716064453125,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1362609863281,287.2655029296875,1.0,0.5115419030189514,0.4337703883647918,0.4337703883647918,1.0,1.0,-2.523799180984497,0.7873443961143494,1.736454725265503,0.2191486209630966,0.0,0.0,1.0,151.5039520263672,237.0,-341.7043151855469,-20282.150390625,1566.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.941650390625,301.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20159.86328125,21240.0,0.0,0.0,0.482772022485733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441323280334473,1.4441494941711426,-1.7223432223545387e-05,0.0,0.0004899522173218,0.0,0.0,334.8706970214844,0.0,0.0,0.0,0.93836510181427,4.0,0.0,1.0
543000,291.88330078125,297.1499938964844,293.1499938964844,0.3948846757411957,-6935.39111328125,303.9998474121094,0.8259515762329102,0.3811679184436798,0.3429762125015259,291.7936096191406,297.1499938964844,293.1499938964844,0.4549843668937683,-8162.447265625,303.9688720703125,0.8560435771942139,0.4280239343643188,0.4044074714183807,291.6877136230469,297.1499938964844,293.1499938964844,0.4848384857177734,-6338.63037109375,303.95025634765625,0.8707100749015808,0.4509937167167663,0.3143966197967529,291.60888671875,297.1499938964844,293.1499938964844,0.6323497891426086,-10601.6533203125,303.8376770019531,0.9420179724693298,0.5614050626754761,0.5294010043144226,292.13934326171875,297.1499938964844,293.1499938964844,0.0856873020529747,-10400.822265625,304.1031188964844,0.5424366593360901,0.1105292439460754,0.511195719242096,287.2716064453125,291.1499938964844,250.40631103515625,249.9169769287109,279.1257629394531,292.1362609863281,287.2655029296875,1.0,0.5115419030189514,0.4337703883647918,0.4337703883647918,1.0,1.0,-2.523799180984497,0.7873443961143494,1.736454725265503,0.2191486209630966,0.0,0.0,1.0,151.5039520263672,237.0,-341.7043151855469,-20282.150390625,1566.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.941650390625,301.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,20159.86328125,21240.0,0.0,0.0,0.482772022485733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441323280334473,1.4441494941711426,-1.7223432223545387e-05,0.0,0.0004899522173218,0.0,0.0,334.8706970214844,0.0,0.0,0.0,0.93836510181427,4.0,0.0,1.0
543060,291.9825439453125,297.1499938964844,293.1499938964844,0.4150534570217132,-7199.13623046875,304.0161437988281,0.8105013966560364,0.3931256532669067,0.3546716570854187,291.8878479003906,297.1499938964844,293.1499938964844,0.480795294046402,-8505.9755859375,303.9860534667969,0.8408447504043579,0.4432649612426758,0.4198064804077148,291.7884521484375,297.1499938964844,293.1499938964844,0.5132262110710144,-6612.78076171875,303.9693298339844,0.8550439476966858,0.4675999879837036,0.3266949951648712,291.71502685546875,297.1499938964844,293.1499938964844,0.6667847037315369,-11003.0478515625,303.8838195800781,0.9198012351989746,0.5788969397544861,0.5463716983795166,292.2394104003906,297.1499938964844,293.1499938964844,0.0920251831412315,-10997.9912109375,304.1081237792969,0.5334755182266235,0.1158267334103584,0.5388760566711426,287.2227478027344,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.23681640625,287.22100830078125,1.0,0.540476381778717,0.4322731494903564,0.4322731494903564,1.0,1.0,-2.6247787475585938,0.8225531578063965,1.8022255897521973,0.2317796647548675,0.0,0.0,1.0,177.4294891357422,240.0,-145.79551696777344,-21219.849609375,1822.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3505859375,301.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,21232.35546875,21240.0,0.0,0.0,0.510746955871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820480346679688,1.4820661544799805,-1.813970811781473e-05,0.0,0.0005183431785553,0.0,0.0,361.945556640625,0.0,0.0,0.0,0.8090853095054626,4.0,0.0,1.0
543120,291.9825439453125,297.1499938964844,293.1499938964844,0.4150534570217132,-7199.13623046875,304.0161437988281,0.8105013966560364,0.3931256532669067,0.3546716570854187,291.8878479003906,297.1499938964844,293.1499938964844,0.480795294046402,-8505.9755859375,303.9860534667969,0.8408447504043579,0.4432649612426758,0.4198064804077148,291.7884521484375,297.1499938964844,293.1499938964844,0.5132262110710144,-6612.78076171875,303.9693298339844,0.8550439476966858,0.4675999879837036,0.3266949951648712,291.71502685546875,297.1499938964844,293.1499938964844,0.6667847037315369,-11003.0478515625,303.8838195800781,0.9198012351989746,0.5788969397544861,0.5463716983795166,292.2394104003906,297.1499938964844,293.1499938964844,0.0920251831412315,-10997.9912109375,304.1081237792969,0.5334755182266235,0.1158267334103584,0.5388760566711426,287.2227478027344,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.23681640625,287.22100830078125,1.0,0.540476381778717,0.4322731494903564,0.4322731494903564,1.0,1.0,-2.6247787475585938,0.8225531578063965,1.8022255897521973,0.2317796647548675,0.0,0.0,1.0,177.4294891357422,240.0,-145.79551696777344,-21219.849609375,1822.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3505859375,301.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,21232.35546875,21240.0,0.0,0.0,0.510746955871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820480346679688,1.4820661544799805,-1.813970811781473e-05,0.0,0.0005183431785553,0.0,0.0,361.945556640625,0.0,0.0,0.0,0.8090853095054626,4.0,0.0,1.0
543180,292.0726928710937,297.1499938964844,293.1499938964844,0.433064341545105,-7431.02783203125,304.0307312011719,0.8050640225410461,0.4044137895107269,0.3654016256332397,291.9737854003906,297.1499938964844,293.1499938964844,0.50430828332901,-8813.84375,304.00152587890625,0.8365510702133179,0.4578053653240204,0.4341523349285126,291.8797912597656,297.1499938964844,293.1499938964844,0.5393282771110535,-6860.87841796875,303.98602294921875,0.850869357585907,0.483564019203186,0.3382647931575775,291.8080444335937,297.1499938964844,293.1499938964844,0.6992100477218628,-11380.0068359375,303.9183349609375,0.9130390882492064,0.5963788032531738,0.5633407831192017,292.3264465332031,297.1499938964844,293.1499938964844,0.0980052053928375,-11558.55859375,304.1120910644531,0.5331620573997498,0.121228352189064,0.5656294226646423,287.2047424316406,291.1499938964844,250.382080078125,249.8957061767578,279.1350402832031,292.32427978515625,287.2053527832031,1.0,0.5622509121894836,0.4309572577476501,0.4309572577476501,1.0,1.0,-2.7213563919067383,0.8562363982200623,1.8651200532913208,0.2439212352037429,0.0,0.0,1.0,194.71578979492188,243.0,-51.38491439819336,-22076.69921875,2050.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8730163574219,302.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21239.50390625,21240.0,0.0,0.0,0.5356996655464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822975397109983,1.4823156595230105,-1.814581446524244e-05,0.0,0.0005436670035123,0.0,0.0,362.12835693359375,0.0,0.0,0.0,0.8091989755630493,4.0,0.0,1.0
543240,292.0726928710937,297.1499938964844,293.1499938964844,0.433064341545105,-7431.02783203125,304.0307312011719,0.8050640225410461,0.4044137895107269,0.3654016256332397,291.9737854003906,297.1499938964844,293.1499938964844,0.50430828332901,-8813.84375,304.00152587890625,0.8365510702133179,0.4578053653240204,0.4341523349285126,291.8797912597656,297.1499938964844,293.1499938964844,0.5393282771110535,-6860.87841796875,303.98602294921875,0.850869357585907,0.483564019203186,0.3382647931575775,291.8080444335937,297.1499938964844,293.1499938964844,0.6992100477218628,-11380.0068359375,303.9183349609375,0.9130390882492064,0.5963788032531738,0.5633407831192017,292.3264465332031,297.1499938964844,293.1499938964844,0.0980052053928375,-11558.55859375,304.1120910644531,0.5331620573997498,0.121228352189064,0.5656294226646423,287.2047424316406,291.1499938964844,250.382080078125,249.8957061767578,279.1350402832031,292.32427978515625,287.2053527832031,1.0,0.5622509121894836,0.4309572577476501,0.4309572577476501,1.0,1.0,-2.7213563919067383,0.8562363982200623,1.8651200532913208,0.2439212352037429,0.0,0.0,1.0,194.71578979492188,243.0,-51.38491439819336,-22076.69921875,2050.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8730163574219,302.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21239.50390625,21240.0,0.0,0.0,0.5356996655464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4822975397109983,1.4823156595230105,-1.814581446524244e-05,0.0,0.0005436670035123,0.0,0.0,362.12835693359375,0.0,0.0,0.0,0.8091989755630493,4.0,0.0,1.0
543300,292.1146545410156,297.1499938964844,293.1499938964844,0.4411602914333343,-7533.9619140625,304.0376892089844,0.8045193552970886,0.409815639257431,0.370467334985733,292.0138854980469,297.1499938964844,293.1499938964844,0.5150787234306335,-8953.0908203125,304.0089111328125,0.8365280628204346,0.46483114361763,0.4410045146942138,291.9223022460937,297.1499938964844,293.1499938964844,0.5513641834259033,-6973.85595703125,303.99395751953125,0.8510174751281738,0.4913062155246734,0.3438191711902618,291.8511047363281,297.1499938964844,293.1499938964844,0.71412593126297,-11551.8779296875,303.9333190917969,0.9126185178756714,0.6049162745475769,0.571582019329071,292.3659362792969,297.1499938964844,293.1499938964844,0.1008160486817359,-11819.2568359375,304.1138916015625,0.5346632599830627,0.1239072382450103,0.5785709619522095,287.2117614746094,291.1499938964844,250.3763885498047,249.89064025878903,279.1362609863281,292.3639221191406,287.21307373046875,1.0,0.5714975595474243,0.430362194776535,0.430362194776535,1.0,1.0,-2.7678110599517822,0.8724355101585388,1.8953754901885984,0.2497530132532119,0.0,0.0,1.0,201.0724029541016,243.0,-16.76019859313965,-22515.44921875,2155.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15460205078125,302.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,21239.875,22320.0,0.0,0.0,0.5471562743186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823105335235596,1.4823286533355713,-1.814613278838806e-05,0.0,0.0005552940419875,0.0,0.0,362.1378784179688,0.0,0.0,0.0,0.959204912185669,4.0,0.0,1.0
543360,292.1548767089844,297.1499938964844,293.1499938964844,0.4476168155670166,-7613.7431640625,304.0463256835937,0.8048098087310791,0.4150339961051941,0.3753413259983063,292.05230712890625,297.1499938964844,293.1499938964844,0.5239921808242798,-9065.4853515625,304.0183410644531,0.8373030424118042,0.4716774523258209,0.4476566016674042,291.9630126953125,297.1499938964844,293.1499938964844,0.5614317059516907,-7066.0830078125,304.0039978027344,0.8520039916038513,0.4988637566566467,0.3492244482040405,291.89239501953125,297.1499938964844,293.1499938964844,0.726504921913147,-11690.265625,303.9501342773437,0.9132912755012512,0.6132615208625793,0.5796241760253906,292.403076171875,297.1499938964844,293.1499938964844,0.1032629385590553,-12041.4423828125,304.1159973144531,0.5367569327354431,0.1265391558408737,0.5911669731140137,287.2626342773437,291.1499938964844,250.370834350586,249.8856811523437,279.1373291015625,292.4012451171875,287.2651672363281,1.0,0.5799394249916077,0.4298096895217895,0.4298096895217895,1.0,1.0,-2.8129637241363525,0.8881800770759583,1.924783706665039,0.2554240226745605,0.0,0.0,1.0,206.40049743652344,246.0,51.73889923095703,-23104.634765625,2256.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4123229980469,302.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,22290.841796875,22320.0,0.0,0.0,0.5583112239837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185407400131226,1.5185596942901611,-1.904401869978756e-05,0.0,0.0005666149081662,0.0,0.0,389.34619140625,0.0,0.0,0.0,0.8290839195251465,4.0,0.0,1.0
543420,292.2156982421875,297.1499938964844,293.1499938964844,0.4586561620235443,-7752.35302734375,304.05584716796875,0.8063398599624634,0.4230187833309173,0.3827459514141083,292.1104736328125,297.1499938964844,293.1499938964844,0.539162814617157,-9259.1953125,304.0284423828125,0.8395771384239197,0.4822708964347839,0.4578904509544372,292.0245666503906,297.1499938964844,293.1499938964844,0.5785236954689026,-7224.53076171875,304.0147399902344,0.8546719551086426,0.5105892419815063,0.3575640916824341,291.9549255371094,297.1499938964844,293.1499938964844,0.7474508285522461,-11929.724609375,303.96905517578125,0.9158072471618652,0.6262268424034119,0.5920535326004028,292.4583435058594,297.1499938964844,293.1499938964844,0.1073191091418266,-12411.0439453125,304.1183776855469,0.5407955050468445,0.1306085884571075,0.6104782223701477,287.29766845703125,291.1499938964844,250.3622436523437,249.8779144287109,279.1388854980469,292.4566650390625,287.29986572265625,1.0,0.5921571850776672,0.4290147423744201,0.4290147423744201,1.0,1.0,-2.8823373317718506,0.9123769402503968,1.9699604511260984,0.2641437947750091,0.0,0.0,1.0,213.37872314453125,246.0,57.7908821105957,-23774.171875,2411.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82989501953125,303.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,22316.72265625,22320.0,0.0,0.0,0.5750262141227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194220542907717,1.5194411277770996,-1.906613033497706e-05,0.0,0.0005835785414092,0.0,0.0,390.02447509765625,0.0,0.0,0.0,0.8294721841812134,4.0,0.0,1.0
