time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.23028564453125,297.1499938964844,293.1499938964844,0.4612891674041748,-7785.30224609375,304.0580444335937,0.8068557381629944,0.4249455630779266,0.3845276534557342,292.1244506835937,297.1499938964844,293.1499938964844,0.5428245067596436,-9305.7802734375,304.03076171875,0.8402808308601379,0.4848508238792419,0.4603764116764068,292.039306640625,297.1499938964844,293.1499938964844,0.5826607942581177,-7262.74072265625,304.0171813964844,0.8554824590682983,0.5134506225585938,0.3595946431159973,291.96990966796875,297.1499938964844,293.1499938964844,0.7525011301040649,-11987.3916015625,303.9732666015625,0.916630744934082,0.6293949484825134,0.5950843095779419,292.471435546875,297.1499938964844,293.1499938964844,0.1082955300807952,-12499.4775390625,304.1189270019531,0.5418803095817566,0.1315944641828537,0.6151342391967773,287.306640625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.4698181152344,287.3088684082031,1.0,0.5950121879577637,0.4288323521614074,0.4288323521614074,1.0,1.0,-2.8991472721099854,0.9182416796684264,1.980905532836914,0.2662585973739624,0.0,0.0,1.0,214.8960723876953,249.0,59.040565490722656,-23939.150390625,2449.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9345703125,303.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,22318.080078125,22320.0,0.0,0.0,0.5789934396743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5194681882858276,1.5194872617721558,-1.906728903122712e-05,0.0,0.0005876047653146,0.0,0.0,390.0600280761719,0.0,0.0,0.0,0.8294932246208191,4.0,0.0,1.0
543540,292.2997741699219,297.1499938964844,293.1499938964844,0.4736893773078918,-7939.84619140625,304.0679931640625,0.8098058700561523,0.4341483414173126,0.3930209577083587,292.1910095214844,297.1499938964844,293.1499938964844,0.560343861579895,-9527.7021484375,304.041259765625,0.8442329168319702,0.4973264336585998,0.4723751544952392,292.1096496582031,297.1499938964844,293.1499938964844,0.6025214195251465,-7445.3505859375,304.0283203125,0.8599970936775208,0.527320921421051,0.3694206476211548,292.0414733886719,297.1499938964844,293.1499938964844,0.7766507863998413,-12262.6337890625,303.9918212890625,0.921408474445343,0.6447751522064209,0.6097753643989563,292.53289794921875,297.1499938964844,293.1499938964844,0.1129323616623878,-12916.55078125,304.1215515136719,0.5474247336387634,0.1363091766834259,0.637326180934906,287.35357666015625,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.531494140625,287.3558349609375,1.0,0.6083506941795349,0.4280154109001159,0.4280154109001159,1.0,1.0,-2.979927062988281,0.9464409947395324,2.0334858894348145,0.2764396369457245,0.0,0.0,1.0,221.5435485839844,252.0,63.90447998046875,-24744.54296875,2632.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4496765136719,303.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22319.88671875,23400.0,0.0,0.0,0.5976647138595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195297002792358,1.519548773765564,-1.906883153424133e-05,0.0,0.000606553745456,0.0,0.0,390.1073913574219,0.0,0.0,0.0,0.9795212149620056,4.0,0.0,1.0
543600,292.2997741699219,297.1499938964844,293.1499938964844,0.4736893773078918,-7939.84619140625,304.0679931640625,0.8098058700561523,0.4341483414173126,0.3930209577083587,292.1910095214844,297.1499938964844,293.1499938964844,0.560343861579895,-9527.7021484375,304.041259765625,0.8442329168319702,0.4973264336585998,0.4723751544952392,292.1096496582031,297.1499938964844,293.1499938964844,0.6025214195251465,-7445.3505859375,304.0283203125,0.8599970936775208,0.527320921421051,0.3694206476211548,292.0414733886719,297.1499938964844,293.1499938964844,0.7766507863998413,-12262.6337890625,303.9918212890625,0.921408474445343,0.6447751522064209,0.6097753643989563,292.53289794921875,297.1499938964844,293.1499938964844,0.1129323616623878,-12916.55078125,304.1215515136719,0.5474247336387634,0.1363091766834259,0.637326180934906,287.35357666015625,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.531494140625,287.3558349609375,1.0,0.6083506941795349,0.4280154109001159,0.4280154109001159,1.0,1.0,-2.979927062988281,0.9464409947395324,2.0334858894348145,0.2764396369457245,0.0,0.0,1.0,221.5435485839844,252.0,63.90447998046875,-24744.54296875,2632.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4496765136719,303.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,22319.88671875,23400.0,0.0,0.0,0.5976647138595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195297002792358,1.519548773765564,-1.906883153424133e-05,0.0,0.000606553745456,0.0,0.0,390.1073913574219,0.0,0.0,0.0,0.9795212149620056,4.0,0.0,1.0
543660,292.3642883300781,297.1499938964844,293.1499938964844,0.4835684597492218,-8060.40185546875,304.0785827636719,0.8128895163536072,0.4426020681858063,0.4008174240589142,292.2529296875,297.1499938964844,293.1499938964844,0.5750719308853149,-9710.96875,304.0526428222656,0.848448634147644,0.5090612173080444,0.48364919424057,292.17498779296875,297.1499938964844,293.1499938964844,0.6194158792495728,-7597.99462890625,304.0403747558594,0.8647936582565308,0.5404244065284729,0.3786933720111847,292.108154296875,297.1499938964844,293.1499938964844,0.7969908118247986,-12490.41015625,304.0101928710937,0.9266350269317628,0.6593323945999146,0.6236701607704163,292.5886535644531,297.1499938964844,293.1499938964844,0.1168485805392265,-13261.7802734375,304.1244506835937,0.552776575088501,0.1406349390745163,0.6576533317565918,287.4407958984375,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.5873718261719,287.44293212890625,1.0,0.6204374432563782,0.4273597002029419,0.4273597002029419,1.0,1.0,-3.0551416873931885,0.9727641344070436,2.0823774337768555,0.285991758108139,0.0,0.0,1.0,227.16094970703125,255.0,89.50308227539062,-25651.095703125,2807.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8812866210937,303.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,23392.83203125,23400.0,0.0,0.0,0.6152795553207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556238889694214,1.555643916130066,-1.9985496692243032e-05,0.0,0.0006244304822757,0.0,0.0,418.5724487304688,0.0,0.0,0.0,0.8492447733879089,4.0,0.0,1.0
543720,292.3642883300781,297.1499938964844,293.1499938964844,0.4835684597492218,-8060.40185546875,304.0785827636719,0.8128895163536072,0.4426020681858063,0.4008174240589142,292.2529296875,297.1499938964844,293.1499938964844,0.5750719308853149,-9710.96875,304.0526428222656,0.848448634147644,0.5090612173080444,0.48364919424057,292.17498779296875,297.1499938964844,293.1499938964844,0.6194158792495728,-7597.99462890625,304.0403747558594,0.8647936582565308,0.5404244065284729,0.3786933720111847,292.108154296875,297.1499938964844,293.1499938964844,0.7969908118247986,-12490.41015625,304.0101928710937,0.9266350269317628,0.6593323945999146,0.6236701607704163,292.5886535644531,297.1499938964844,293.1499938964844,0.1168485805392265,-13261.7802734375,304.1244506835937,0.552776575088501,0.1406349390745163,0.6576533317565918,287.4407958984375,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.5873718261719,287.44293212890625,1.0,0.6204374432563782,0.4273597002029419,0.4273597002029419,1.0,1.0,-3.0551416873931885,0.9727641344070436,2.0823774337768555,0.285991758108139,0.0,0.0,1.0,227.16094970703125,255.0,89.50308227539062,-25651.095703125,2807.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8812866210937,303.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,23392.83203125,23400.0,0.0,0.0,0.6152795553207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556238889694214,1.555643916130066,-1.9985496692243032e-05,0.0,0.0006244304822757,0.0,0.0,418.5724487304688,0.0,0.0,0.0,0.8492447733879089,4.0,0.0,1.0
543780,292.42413330078125,297.1499938964844,293.1499938964844,0.4937634170055389,-8186.5107421875,304.0853576660156,0.8157988786697388,0.4503628015518188,0.4079641997814178,292.3105163574219,297.1499938964844,293.1499938964844,0.5903156399726868,-9902.349609375,304.05963134765625,0.8525986075401306,0.5200992822647095,0.4942366182804107,292.235595703125,297.1499938964844,293.1499938964844,0.6368983387947083,-7757.2314453125,304.0477294921875,0.8695256114006042,0.5528213977813721,0.3874500095844269,292.1701354980469,297.1499938964844,293.1499938964844,0.8180330395698547,-12729.9814453125,304.0216369628906,0.9318285584449768,0.673145055770874,0.6368259787559509,292.6393737792969,297.1499938964844,293.1499938964844,0.1206823140382766,-13600.396484375,304.1265563964844,0.55764240026474,0.1445558220148086,0.6760806441307068,287.48370361328125,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6382751464844,287.48553466796875,1.0,0.6315464973449707,0.4268563985824585,0.4268563985824585,1.0,1.0,-3.124963521957397,0.9973096251487732,2.1276538372039795,0.29496830701828,0.0,0.0,1.0,232.1797332763672,258.0,67.99171447753906,-26338.63671875,2975.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.29864501953125,304.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,23399.53515625,23400.0,0.0,0.0,0.6313318014144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558466911315918,1.5558667182922363,-1.9991222870885395e-05,0.0,0.0006407215259969,0.0,0.0,418.75238037109375,0.0,0.0,0.0,0.8493462204933167,4.0,0.0,1.0
543840,292.42413330078125,297.1499938964844,293.1499938964844,0.4937634170055389,-8186.5107421875,304.0853576660156,0.8157988786697388,0.4503628015518188,0.4079641997814178,292.3105163574219,297.1499938964844,293.1499938964844,0.5903156399726868,-9902.349609375,304.05963134765625,0.8525986075401306,0.5200992822647095,0.4942366182804107,292.235595703125,297.1499938964844,293.1499938964844,0.6368983387947083,-7757.2314453125,304.0477294921875,0.8695256114006042,0.5528213977813721,0.3874500095844269,292.1701354980469,297.1499938964844,293.1499938964844,0.8180330395698547,-12729.9814453125,304.0216369628906,0.9318285584449768,0.673145055770874,0.6368259787559509,292.6393737792969,297.1499938964844,293.1499938964844,0.1206823140382766,-13600.396484375,304.1265563964844,0.55764240026474,0.1445558220148086,0.6760806441307068,287.48370361328125,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6382751464844,287.48553466796875,1.0,0.6315464973449707,0.4268563985824585,0.4268563985824585,1.0,1.0,-3.124963521957397,0.9973096251487732,2.1276538372039795,0.29496830701828,0.0,0.0,1.0,232.1797332763672,258.0,67.99171447753906,-26338.63671875,2975.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.29864501953125,304.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,23399.53515625,23400.0,0.0,0.0,0.6313318014144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558466911315918,1.5558667182922363,-1.9991222870885395e-05,0.0,0.0006407215259969,0.0,0.0,418.75238037109375,0.0,0.0,0.0,0.8493462204933167,4.0,0.0,1.0
543900,292.4524841308594,297.1499938964844,293.1499938964844,0.4985430538654327,-8245.43359375,304.0884094238281,0.8171387314796448,0.4539868235588074,0.4113056361675262,292.337890625,297.1499938964844,293.1499938964844,0.5976197123527527,-9993.6826171875,304.0627746582031,0.8545886874198914,0.5253609418869019,0.4992851316928863,292.26434326171875,297.1499938964844,293.1499938964844,0.6453146934509277,-7833.568359375,304.051025390625,0.8718024492263794,0.5587579011917114,0.3916440010070801,292.1995849609375,297.1499938964844,293.1499938964844,0.828151524066925,-12844.9736328125,304.0265808105469,0.9343217611312866,0.6797745823860168,0.6431417465209961,292.6630859375,297.1499938964844,293.1499938964844,0.1224629655480384,-13756.763671875,304.1275939941406,0.5598528981208801,0.1463678330183029,0.6846099495887756,287.5033264160156,291.1499938964844,250.3352966308593,249.8529815673828,279.1448974609375,292.6620178222656,287.5050354003906,1.0,0.6367923021316528,0.4266560673713684,0.4266560673713684,1.0,1.0,-3.15794324874878,1.0089495182037354,2.148993730545044,0.2992556095123291,0.0,0.0,1.0,234.54991149902344,258.0,61.69053268432617,-26667.6171875,3057.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4997863769531,304.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23399.8828125,24480.0,0.0,0.0,0.6388204097747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558583736419678,1.5558782815933228,-1.999151936615817e-05,0.0,0.0006483215256594,0.0,0.0,418.76171875,0.0,0.0,0.0,0.9993515014648438,4.0,0.0,1.0
543960,292.47998046875,297.1499938964844,293.1499938964844,0.5017844438552856,-8283.345703125,304.0936584472656,0.8183767199516296,0.4574242532253265,0.4144884645938873,292.36444091796875,297.1499938964844,293.1499938964844,0.6031373739242554,-10060.1943359375,304.06854248046875,0.8564908504486084,0.5304356217384338,0.5041659474372864,292.292236328125,297.1499938964844,293.1499938964844,0.6518225073814392,-7890.6005859375,304.05712890625,0.873985767364502,0.5645005702972412,0.3957110345363617,292.22821044921875,297.1499938964844,293.1499938964844,0.8358945250511169,-12929.2548828125,304.03485107421875,0.9367000460624696,0.6861925721168518,0.6492736339569092,292.685791015625,297.1499938964844,293.1499938964844,0.1238294541835784,-13872.8076171875,304.129150390625,0.5618980526924133,0.1480798572301864,0.692691445350647,287.56024169921875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6847839355469,287.562255859375,1.0,0.6418482661247253,0.4264881312847137,0.4264881312847137,1.0,1.0,-3.1896204948425293,1.020163893699646,2.1694564819335938,0.3034111261367798,0.0,0.0,1.0,236.86163330078125,261.0,98.44376373291016,-27151.90625,3137.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6625366210937,304.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24452.470703125,24480.0,0.0,0.0,0.6463282704353333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904666185379028,1.5904875993728638,-2.089078952849377e-05,0.0,0.0006559410830959,0.0,0.0,447.3328247070313,0.0,0.0,0.0,0.8683061003684998,4.0,0.0,1.0
544020,292.5321350097656,297.1499938964844,293.1499938964844,0.5101680159568787,-8386.4462890625,304.09844970703125,0.8205332159996033,0.4638156592845917,0.4203929305076599,292.4149475097656,297.1499938964844,293.1499938964844,0.6165189743041992,-10226.931640625,304.0733642578125,0.8599975109100342,0.5400873422622681,0.5134325623512268,292.3451843261719,297.1499938964844,293.1499938964844,0.6673856973648071,-8031.21630859375,304.0621032714844,0.8780398368835449,0.5754908919334412,0.4034747779369354,292.2826843261719,297.1499938964844,293.1499938964844,0.854548454284668,-13141.20703125,304.0420837402344,0.9410685896873474,0.6984986066818237,0.6609951257705688,292.7283020019531,297.1499938964844,293.1499938964844,0.1269210427999496,-14142.1845703125,304.1309509277344,0.5654780268669128,0.1512111574411392,0.7075209617614746,287.59490966796875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7274169921875,287.59625244140625,1.0,0.6514227390289307,0.4262417256832123,0.4262417256832123,1.0,1.0,-3.24912691116333,1.0413399934768677,2.207787036895752,0.311322957277298,0.0,0.0,1.0,241.35598754882807,264.0,61.9083251953125,-27720.18359375,3292.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9828491210937,304.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,24478.23828125,24480.0,0.0,0.0,0.6604325771331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913044214248655,1.591325283050537,-2.0912804757244885e-05,0.0,0.0006702551036141,0.0,0.0,448.0400695800781,0.0,0.0,0.0,0.8687049150466919,4.0,0.0,1.0
544080,292.5321350097656,297.1499938964844,293.1499938964844,0.5101680159568787,-8386.4462890625,304.09844970703125,0.8205332159996033,0.4638156592845917,0.4203929305076599,292.4149475097656,297.1499938964844,293.1499938964844,0.6165189743041992,-10226.931640625,304.0733642578125,0.8599975109100342,0.5400873422622681,0.5134325623512268,292.3451843261719,297.1499938964844,293.1499938964844,0.6673856973648071,-8031.21630859375,304.0621032714844,0.8780398368835449,0.5754908919334412,0.4034747779369354,292.2826843261719,297.1499938964844,293.1499938964844,0.854548454284668,-13141.20703125,304.0420837402344,0.9410685896873474,0.6984986066818237,0.6609951257705688,292.7283020019531,297.1499938964844,293.1499938964844,0.1269210427999496,-14142.1845703125,304.1309509277344,0.5654780268669128,0.1512111574411392,0.7075209617614746,287.59490966796875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7274169921875,287.59625244140625,1.0,0.6514227390289307,0.4262417256832123,0.4262417256832123,1.0,1.0,-3.24912691116333,1.0413399934768677,2.207787036895752,0.311322957277298,0.0,0.0,1.0,241.35598754882807,264.0,61.9083251953125,-27720.18359375,3292.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9828491210937,304.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,24478.23828125,24480.0,0.0,0.0,0.6604325771331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913044214248655,1.591325283050537,-2.0912804757244885e-05,0.0,0.0006702551036141,0.0,0.0,448.0400695800781,0.0,0.0,0.0,0.8687049150466919,4.0,0.0,1.0
544140,292.5809326171875,297.1499938964844,293.1499938964844,0.5178751945495605,-8480.8271484375,304.102783203125,0.8223028182983398,0.4695742130279541,0.4257351756095886,292.4623413085937,297.1499938964844,293.1499938964844,0.6292312145233154,-10384.5126953125,304.0777282714844,0.8631283044815063,0.5490943789482117,0.5220938920974731,292.3946838378906,297.1499938964844,293.1499938964844,0.6822959184646606,-8165.22021484375,304.0665588378906,0.8817058205604553,0.5858421325683594,0.4107952713966369,292.33367919921875,297.1499938964844,293.1499938964844,0.8724390864372253,-13343.822265625,304.0482177734375,0.9449633955955504,0.7101260423660278,0.6720813512802124,292.7673645019531,297.1499938964844,293.1499938964844,0.129690408706665,-14382.1689453125,304.1326904296875,0.568425714969635,0.1539736688137054,0.7206729054450989,287.62322998046875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7665405273437,287.6244201660156,1.0,0.6603415012359619,0.4260989725589752,0.4260989725589752,1.0,1.0,-3.303920030593872,1.0609833002090454,2.242936611175537,0.3187543749809265,0.0,0.0,1.0,245.70477294921875,267.0,45.78116226196289,-28258.54296875,3440.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29656982421875,305.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.908203125,25560.0,0.0,0.0,0.6733298897743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913587808609009,1.5913796424865725,-2.091423266392667e-05,0.0,0.0006833442603237,0.0,0.0,448.0859680175781,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.5809326171875,297.1499938964844,293.1499938964844,0.5178751945495605,-8480.8271484375,304.102783203125,0.8223028182983398,0.4695742130279541,0.4257351756095886,292.4623413085937,297.1499938964844,293.1499938964844,0.6292312145233154,-10384.5126953125,304.0777282714844,0.8631283044815063,0.5490943789482117,0.5220938920974731,292.3946838378906,297.1499938964844,293.1499938964844,0.6822959184646606,-8165.22021484375,304.0665588378906,0.8817058205604553,0.5858421325683594,0.4107952713966369,292.33367919921875,297.1499938964844,293.1499938964844,0.8724390864372253,-13343.822265625,304.0482177734375,0.9449633955955504,0.7101260423660278,0.6720813512802124,292.7673645019531,297.1499938964844,293.1499938964844,0.129690408706665,-14382.1689453125,304.1326904296875,0.568425714969635,0.1539736688137054,0.7206729054450989,287.62322998046875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7665405273437,287.6244201660156,1.0,0.6603415012359619,0.4260989725589752,0.4260989725589752,1.0,1.0,-3.303920030593872,1.0609833002090454,2.242936611175537,0.3187543749809265,0.0,0.0,1.0,245.70477294921875,267.0,45.78116226196289,-28258.54296875,3440.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29656982421875,305.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.908203125,25560.0,0.0,0.0,0.6733298897743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913587808609009,1.5913796424865725,-2.091423266392667e-05,0.0,0.0006833442603237,0.0,0.0,448.0859680175781,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.6268615722656,297.1499938964844,293.1499938964844,0.5233283042907715,-8545.3212890625,304.109130859375,0.8236286640167236,0.4746715426445007,0.4304948151111603,292.5071716308594,297.1499938964844,293.1499938964844,0.6393766403198242,-10507.353515625,304.0845642089844,0.8658092021942139,0.5574274063110352,0.5301315784454346,292.4412841796875,297.1499938964844,293.1499938964844,0.6945047974586487,-8272.5693359375,304.0736389160156,0.8849072456359863,0.5955233573913574,0.4176572263240814,292.3819274902344,297.1499938964844,293.1499938964844,0.8870134353637695,-13504.8125,304.0574035644531,0.9483001232147216,0.7210200428962708,0.6824941635131836,292.80328369140625,297.1499938964844,293.1499938964844,0.1317718029022216,-14557.83203125,304.1349182128906,0.5707446336746216,0.1563815027475357,0.7322427034378052,287.6881103515625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8025207519531,287.6891784667969,1.0,0.6686400175094604,0.4260511100292206,0.4260511100292206,1.0,1.0,-3.3540022373199463,1.0790984630584717,2.2749037742614746,0.3257128000259399,0.0,0.0,1.0,249.9842224121093,270.0,61.76347732543945,-28913.3203125,3580.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5357360839844,305.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,25554.39453125,25560.0,0.0,0.0,0.6858732104301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6259080171585083,1.6259299516677856,-2.183220931328833e-05,0.0,0.0006960741011425,0.0,0.0,477.9090270996094,0.0,0.0,0.0,0.887396514415741,4.0,0.0,1.0
544320,292.6268615722656,297.1499938964844,293.1499938964844,0.5233283042907715,-8545.3212890625,304.109130859375,0.8236286640167236,0.4746715426445007,0.4304948151111603,292.5071716308594,297.1499938964844,293.1499938964844,0.6393766403198242,-10507.353515625,304.0845642089844,0.8658092021942139,0.5574274063110352,0.5301315784454346,292.4412841796875,297.1499938964844,293.1499938964844,0.6945047974586487,-8272.5693359375,304.0736389160156,0.8849072456359863,0.5955233573913574,0.4176572263240814,292.3819274902344,297.1499938964844,293.1499938964844,0.8870134353637695,-13504.8125,304.0574035644531,0.9483001232147216,0.7210200428962708,0.6824941635131836,292.80328369140625,297.1499938964844,293.1499938964844,0.1317718029022216,-14557.83203125,304.1349182128906,0.5707446336746216,0.1563815027475357,0.7322427034378052,287.6881103515625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8025207519531,287.6891784667969,1.0,0.6686400175094604,0.4260511100292206,0.4260511100292206,1.0,1.0,-3.3540022373199463,1.0790984630584717,2.2749037742614746,0.3257128000259399,0.0,0.0,1.0,249.9842224121093,270.0,61.76347732543945,-28913.3203125,3580.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5357360839844,305.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,25554.39453125,25560.0,0.0,0.0,0.6858732104301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6259080171585083,1.6259299516677856,-2.183220931328833e-05,0.0,0.0006960741011425,0.0,0.0,477.9090270996094,0.0,0.0,0.0,0.887396514415741,4.0,0.0,1.0
544380,292.6699523925781,297.1499938964844,293.1499938964844,0.5294370651245117,-8619.60546875,304.1125793457031,0.8245720267295837,0.479190319776535,0.4347245395183563,292.5493469238281,297.1499938964844,293.1499938964844,0.650424063205719,-10643.2138671875,304.08795166015625,0.8680890202522278,0.5651594400405884,0.5375910997390747,292.4848937988281,297.1499938964844,293.1499938964844,0.707771897315979,-8390.8564453125,304.0769958496094,0.8877061605453491,0.6046313047409058,0.4241083562374115,292.4271850585937,297.1499938964844,293.1499938964844,0.902938961982727,-13684.283203125,304.06170654296875,0.9511651396751404,0.7312977313995361,0.6923056244850159,292.8363342285156,297.1499938964844,293.1499938964844,0.1338908821344375,-14739.6953125,304.13641357421875,0.5724996328353882,0.1584582179784774,0.7423087954521179,287.710205078125,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8356628417969,287.7111511230469,1.0,0.6763534545898438,0.4260852038860321,0.4260852038860321,1.0,1.0,-3.399729013442993,1.0958040952682495,2.303924798965454,0.3322287797927856,0.0,0.0,1.0,254.180404663086,273.0,39.98221206665039,-29355.7421875,3714.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7820129394531,305.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25559.578125,25560.0,0.0,0.0,0.697376549243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260730028152466,1.6260948181152344,-2.183664037147537e-05,0.0,0.0007077485206536,0.0,0.0,478.0544738769531,0.0,0.0,0.0,0.8876796364784241,4.0,0.0,1.0
544440,292.6699523925781,297.1499938964844,293.1499938964844,0.5294370651245117,-8619.60546875,304.1125793457031,0.8245720267295837,0.479190319776535,0.4347245395183563,292.5493469238281,297.1499938964844,293.1499938964844,0.650424063205719,-10643.2138671875,304.08795166015625,0.8680890202522278,0.5651594400405884,0.5375910997390747,292.4848937988281,297.1499938964844,293.1499938964844,0.707771897315979,-8390.8564453125,304.0769958496094,0.8877061605453491,0.6046313047409058,0.4241083562374115,292.4271850585937,297.1499938964844,293.1499938964844,0.902938961982727,-13684.283203125,304.06170654296875,0.9511651396751404,0.7312977313995361,0.6923056244850159,292.8363342285156,297.1499938964844,293.1499938964844,0.1338908821344375,-14739.6953125,304.13641357421875,0.5724996328353882,0.1584582179784774,0.7423087954521179,287.710205078125,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8356628417969,287.7111511230469,1.0,0.6763534545898438,0.4260852038860321,0.4260852038860321,1.0,1.0,-3.399729013442993,1.0958040952682495,2.303924798965454,0.3322287797927856,0.0,0.0,1.0,254.180404663086,273.0,39.98221206665039,-29355.7421875,3714.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7820129394531,305.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25559.578125,25560.0,0.0,0.0,0.697376549243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260730028152466,1.6260948181152344,-2.183664037147537e-05,0.0,0.0007077485206536,0.0,0.0,478.0544738769531,0.0,0.0,0.0,0.8876796364784241,4.0,0.0,1.0
544500,292.69049072265625,297.1499938964844,293.1499938964844,0.532207727432251,-8653.087890625,304.1143493652344,0.8249064087867737,0.4812329709529876,0.4366477727890014,292.5695495605469,297.1499938964844,293.1499938964844,0.6556528806686401,-10707.1650390625,304.0897521972656,0.8690832853317261,0.5688013434410095,0.5411121845245361,292.5057067871094,297.1499938964844,293.1499938964844,0.7141228914260864,-8447.1806640625,304.0787048339844,0.8889602422714233,0.6089702248573303,0.4271862208843231,292.4488220214844,297.1499938964844,293.1499938964844,0.9105759859085084,-13769.9189453125,304.0638732910156,0.9524321556091307,0.7362042665481567,0.6969966888427734,292.85186767578125,297.1499938964844,293.1499938964844,0.1348350048065185,-14820.3544921875,304.1371765136719,0.5731834173202515,0.1593804061412811,0.7468175292015076,287.72088623046875,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8512268066406,287.7218017578125,1.0,0.6800025105476379,0.4261297583580017,0.4261297583580017,1.0,1.0,-3.4210453033447266,1.103656530380249,2.3173890113830566,0.3353319764137268,0.0,0.0,1.0,256.25128173828125,273.0,35.370582580566406,-29570.318359375,3778.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9055480957031,305.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,25559.896484375,26640.0,0.0,0.0,0.702752947807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260831356048584,1.6261049509048462,-2.1836911400896497e-05,0.0,0.0007132049067877,0.0,0.0,478.06341552734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.7105712890625,297.1499938964844,293.1499938964844,0.5333935618400574,-8665.2275390625,304.1186218261719,0.8251393437385559,0.4831141829490661,0.4384380578994751,292.5892944335937,297.1499938964844,293.1499938964844,0.6589891314506531,-10745.3564453125,304.09454345703125,0.8699690699577332,0.5722765922546387,0.5444886684417725,292.5260314941406,297.1499938964844,293.1499938964844,0.7184506058692932,-8483.478515625,304.083740234375,0.890105128288269,0.613143801689148,0.4301601648330688,292.47003173828125,297.1499938964844,293.1499938964844,0.9157286882400512,-13823.833984375,304.070068359375,0.9535760283470154,0.7409254908561707,0.701533317565918,292.8667907714844,297.1499938964844,293.1499938964844,0.1353522688150406,-14860.61328125,304.1385498046875,0.5737386345863342,0.1602264195680618,0.7509928941726685,287.7691345214844,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8661804199219,287.7702941894531,1.0,0.6835157871246338,0.4261923134326935,0.4261923134326935,1.0,1.0,-3.441317319869995,1.1111716032028198,2.330145835876465,0.3383340239524841,0.0,0.0,1.0,258.3144836425781,276.0,72.75674438476562,-29948.794921875,3840.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.994873046875,305.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,26613.25390625,26640.0,0.0,0.0,0.7082580924034119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6592514514923096,1.6592741012573242,-2.2736840037396178e-05,0.0,0.0007187919109128,0.0,0.0,507.9184875488281,0.0,0.0,0.0,0.9058756828308104,4.0,0.0,1.0
544620,292.74884033203125,297.1499938964844,293.1499938964844,0.5378716588020325,-8719.1162109375,304.1216125488281,0.825322151184082,0.4864790737628937,0.441634863615036,292.62713623046875,297.1499938964844,293.1499938964844,0.6682825088500977,-10858.640625,304.0975341796875,0.8714327812194824,0.5788036584854126,0.5508164167404175,292.5647277832031,297.1499938964844,293.1499938964844,0.7300050854682922,-8585.6259765625,304.0865478515625,0.8920906186103821,0.621100664138794,0.4358090758323669,292.510498046875,297.1499938964844,293.1499938964844,0.929613709449768,-13979.2294921875,304.07354736328125,0.955524206161499,0.7499387860298157,0.7101562023162842,292.8948974609375,297.1499938964844,293.1499938964844,0.1368627846240997,-14988.904296875,304.13983154296875,0.5744837522506714,0.1617012768983841,0.7583608031272888,287.78985595703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8943176269531,287.7906494140625,1.0,0.6901416182518005,0.4263672530651092,0.4263672530651092,1.0,1.0,-3.4788053035736084,1.1252164840698242,2.353588819503784,0.3440267443656921,0.0,0.0,1.0,262.4068603515625,279.0,41.67875289916992,-30309.2109375,3957.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1849060058594,305.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26638.40625,26640.0,0.0,0.0,0.7186020016670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660035252571106,1.6600580215454102,-2.2758327759220265e-05,0.0,0.0007292896625585,0.0,0.0,508.6387023925781,0.0,0.0,0.0,0.9062215089797974,4.0,0.0,1.0
544680,292.74884033203125,297.1499938964844,293.1499938964844,0.5378716588020325,-8719.1162109375,304.1216125488281,0.825322151184082,0.4864790737628937,0.441634863615036,292.62713623046875,297.1499938964844,293.1499938964844,0.6682825088500977,-10858.640625,304.0975341796875,0.8714327812194824,0.5788036584854126,0.5508164167404175,292.5647277832031,297.1499938964844,293.1499938964844,0.7300050854682922,-8585.6259765625,304.0865478515625,0.8920906186103821,0.621100664138794,0.4358090758323669,292.510498046875,297.1499938964844,293.1499938964844,0.929613709449768,-13979.2294921875,304.07354736328125,0.955524206161499,0.7499387860298157,0.7101562023162842,292.8948974609375,297.1499938964844,293.1499938964844,0.1368627846240997,-14988.904296875,304.13983154296875,0.5744837522506714,0.1617012768983841,0.7583608031272888,287.78985595703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8943176269531,287.7906494140625,1.0,0.6901416182518005,0.4263672530651092,0.4263672530651092,1.0,1.0,-3.4788053035736084,1.1252164840698242,2.353588819503784,0.3440267443656921,0.0,0.0,1.0,262.4068603515625,279.0,41.67875289916992,-30309.2109375,3957.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1849060058594,305.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26638.40625,26640.0,0.0,0.0,0.7186020016670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660035252571106,1.6600580215454102,-2.2758327759220265e-05,0.0,0.0007292896625585,0.0,0.0,508.6387023925781,0.0,0.0,0.0,0.9062215089797974,4.0,0.0,1.0
544740,292.7848815917969,297.1499938964844,293.1499938964844,0.5416823625564575,-8764.5126953125,304.1247253417969,0.8251991868019104,0.4893266260623932,0.4443748593330383,292.6629333496094,297.1499938964844,293.1499938964844,0.6768625378608704,-10962.4873046875,304.1007385253906,0.8725612163543701,0.5847834944725037,0.5566343665122986,292.6010437011719,297.1499938964844,293.1499938964844,0.7409070134162903,-8681.3828125,304.08953857421875,0.8937550783157349,0.6285520195960999,0.4411115944385528,292.5486145019531,297.1499938964844,293.1499938964844,0.942750871181488,-14125.314453125,304.0771484375,0.9571272134780884,0.758402943611145,0.7182709574699402,292.9207458496094,297.1499938964844,293.1499938964844,0.1381084620952606,-15094.0390625,304.1411437988281,0.5748147964477539,0.1629102379083633,0.7645217180252075,287.80926513671875,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9202575683594,287.8100891113281,1.0,0.6962694525718689,0.4266001582145691,0.4266001582145691,1.0,1.0,-3.51265287399292,1.138088941574097,2.374563694000244,0.3493584394454956,0.0,0.0,1.0,266.422607421875,282.0,31.79440689086914,-30661.3671875,4068.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3873596191406,305.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26639.900390625,27720.0,0.0,0.0,0.7280261516571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600818634033203,1.6601046323776243,-2.275960468978156e-05,0.0,0.0007388539379462,0.0,0.0,508.6815185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.7848815917969,297.1499938964844,293.1499938964844,0.5416823625564575,-8764.5126953125,304.1247253417969,0.8251991868019104,0.4893266260623932,0.4443748593330383,292.6629333496094,297.1499938964844,293.1499938964844,0.6768625378608704,-10962.4873046875,304.1007385253906,0.8725612163543701,0.5847834944725037,0.5566343665122986,292.6010437011719,297.1499938964844,293.1499938964844,0.7409070134162903,-8681.3828125,304.08953857421875,0.8937550783157349,0.6285520195960999,0.4411115944385528,292.5486145019531,297.1499938964844,293.1499938964844,0.942750871181488,-14125.314453125,304.0771484375,0.9571272134780884,0.758402943611145,0.7182709574699402,292.9207458496094,297.1499938964844,293.1499938964844,0.1381084620952606,-15094.0390625,304.1411437988281,0.5748147964477539,0.1629102379083633,0.7645217180252075,287.80926513671875,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9202575683594,287.8100891113281,1.0,0.6962694525718689,0.4266001582145691,0.4266001582145691,1.0,1.0,-3.51265287399292,1.138088941574097,2.374563694000244,0.3493584394454956,0.0,0.0,1.0,266.422607421875,282.0,31.79440689086914,-30661.3671875,4068.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3873596191406,305.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26639.900390625,27720.0,0.0,0.0,0.7280261516571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600818634033203,1.6601046323776243,-2.275960468978156e-05,0.0,0.0007388539379462,0.0,0.0,508.6815185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.819091796875,297.1499938964844,293.1499938964844,0.543290376663208,-8781.0673828125,304.1301574707031,0.8247329592704773,0.4916331171989441,0.4466413557529449,292.6971130371094,297.1499938964844,293.1499938964844,0.6828255653381348,-11031.7275390625,304.1068420410156,0.8733132481575012,0.5901888012886047,0.5619249939918518,292.6355285644531,297.1499938964844,293.1499938964844,0.749073326587677,-8750.7978515625,304.095703125,0.8950523734092712,0.6354621648788452,0.446047693490982,292.5849914550781,297.1499938964844,293.1499938964844,0.9525488615036012,-14230.0771484375,304.0846252441406,0.9583370089530944,0.766258955001831,0.7258335947990417,292.94464111328125,297.1499938964844,293.1499938964844,0.1387316137552261,-15142.05859375,304.1429748535156,0.5747430920600891,0.1638705134391784,0.7695813179016113,287.866943359375,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9441833496094,287.86773681640625,1.0,0.7019216418266296,0.4268890619277954,0.4268890619277954,1.0,1.0,-3.5428683757781982,1.1497950553894043,2.393073320388794,0.3543368279933929,0.0,0.0,1.0,270.408203125,285.0,51.452728271484375,-31145.5859375,4170.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53125,306.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,27713.11328125,27720.0,0.0,0.0,0.7373533248901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693190574645996,1.6932142972946167,-2.36764954024693e-05,0.0,0.0007483199005946,0.0,0.0,539.7283325195312,0.0,0.0,0.0,0.9243344068527222,4.0,0.0,1.0
544920,292.819091796875,297.1499938964844,293.1499938964844,0.543290376663208,-8781.0673828125,304.1301574707031,0.8247329592704773,0.4916331171989441,0.4466413557529449,292.6971130371094,297.1499938964844,293.1499938964844,0.6828255653381348,-11031.7275390625,304.1068420410156,0.8733132481575012,0.5901888012886047,0.5619249939918518,292.6355285644531,297.1499938964844,293.1499938964844,0.749073326587677,-8750.7978515625,304.095703125,0.8950523734092712,0.6354621648788452,0.446047693490982,292.5849914550781,297.1499938964844,293.1499938964844,0.9525488615036012,-14230.0771484375,304.0846252441406,0.9583370089530944,0.766258955001831,0.7258335947990417,292.94464111328125,297.1499938964844,293.1499938964844,0.1387316137552261,-15142.05859375,304.1429748535156,0.5747430920600891,0.1638705134391784,0.7695813179016113,287.866943359375,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9441833496094,287.86773681640625,1.0,0.7019216418266296,0.4268890619277954,0.4268890619277954,1.0,1.0,-3.5428683757781982,1.1497950553894043,2.393073320388794,0.3543368279933929,0.0,0.0,1.0,270.408203125,285.0,51.452728271484375,-31145.5859375,4170.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53125,306.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,27713.11328125,27720.0,0.0,0.0,0.7373533248901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693190574645996,1.6932142972946167,-2.36764954024693e-05,0.0,0.0007483199005946,0.0,0.0,539.7283325195312,0.0,0.0,0.0,0.9243344068527222,4.0,0.0,1.0
544980,292.851318359375,297.1499938964844,293.1499938964844,0.5456216931343079,-8808.2548828125,304.1329040527344,0.8239913582801819,0.4934782981872558,0.4484837055206299,292.7294921875,297.1499938964844,293.1499938964844,0.6897444128990173,-11114.78515625,304.1097106933594,0.8737587332725525,0.5950940251350403,0.56673264503479,292.6678771972656,297.1499938964844,293.1499938964844,0.7584046721458435,-8832.2177734375,304.0982360839844,0.8960648775100708,0.6419322490692139,0.4506652951240539,292.61920166015625,297.1499938964844,293.1499938964844,0.963803231716156,-14354.4873046875,304.0876770019531,0.9592493176460266,0.7736308574676514,0.732918381690979,292.9666748046875,297.1499938964844,293.1499938964844,0.1394790410995483,-15204.1083984375,304.1440734863281,0.5743268728256226,0.1646034270524978,0.7736045718193054,287.88641357421875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9662475585937,287.88720703125,1.0,0.7071238160133362,0.4272274672985077,0.4272274672985077,1.0,1.0,-3.569788694381714,1.160446286201477,2.409342288970948,0.3589885830879211,0.0,0.0,1.0,274.3260192871094,288.0,34.82747268676758,-31434.3125,4265.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6961669921875,306.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27719.6171875,27720.0,0.0,0.0,0.7458515763282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933892965316772,1.693413019180298,-2.368205241509713e-05,0.0,0.0007569445297122,0.0,0.0,539.9183959960938,0.0,0.0,0.0,0.924424648284912,4.0,0.0,1.0
545040,292.851318359375,297.1499938964844,293.1499938964844,0.5456216931343079,-8808.2548828125,304.1329040527344,0.8239913582801819,0.4934782981872558,0.4484837055206299,292.7294921875,297.1499938964844,293.1499938964844,0.6897444128990173,-11114.78515625,304.1097106933594,0.8737587332725525,0.5950940251350403,0.56673264503479,292.6678771972656,297.1499938964844,293.1499938964844,0.7584046721458435,-8832.2177734375,304.0982360839844,0.8960648775100708,0.6419322490692139,0.4506652951240539,292.61920166015625,297.1499938964844,293.1499938964844,0.963803231716156,-14354.4873046875,304.0876770019531,0.9592493176460266,0.7736308574676514,0.732918381690979,292.9666748046875,297.1499938964844,293.1499938964844,0.1394790410995483,-15204.1083984375,304.1440734863281,0.5743268728256226,0.1646034270524978,0.7736045718193054,287.88641357421875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9662475585937,287.88720703125,1.0,0.7071238160133362,0.4272274672985077,0.4272274672985077,1.0,1.0,-3.569788694381714,1.160446286201477,2.409342288970948,0.3589885830879211,0.0,0.0,1.0,274.3260192871094,288.0,34.82747268676758,-31434.3125,4265.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6961669921875,306.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27719.6171875,27720.0,0.0,0.0,0.7458515763282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933892965316772,1.693413019180298,-2.368205241509713e-05,0.0,0.0007569445297122,0.0,0.0,539.9183959960938,0.0,0.0,0.0,0.924424648284912,4.0,0.0,1.0
545100,292.8667907714844,297.1499938964844,293.1499938964844,0.5465212464332581,-8818.474609375,304.1343688964844,0.8235216736793518,0.4942251741886139,0.4492506384849548,292.7450561523437,297.1499938964844,293.1499938964844,0.6929055452346802,-11152.447265625,304.1112976074219,0.873872697353363,0.5973581075668335,0.5689620971679688,292.683349609375,297.1499938964844,293.1499938964844,0.7627978324890137,-8870.3232421875,304.09967041015625,0.8964709639549255,0.6450000405311584,0.4528602063655853,292.6355895996094,297.1499938964844,293.1499938964844,0.969112515449524,-14412.8017578125,304.08935546875,0.959602952003479,0.7771323919296265,0.736291766166687,292.9770202636719,297.1499938964844,293.1499938964844,0.1397650390863418,-15227.490234375,304.1446228027344,0.5740024447441101,0.1648918390274047,0.7752633094787598,287.8968200683594,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9765930175781,287.89764404296875,1.0,0.7095662951469421,0.4274138510227203,0.4274138510227203,1.0,1.0,-3.5820889472961426,1.1654012203216553,2.416687726974488,0.3612025678157806,0.0,0.0,1.0,276.26177978515625,288.0,32.361751556396484,-31577.642578125,4310.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7833251953125,306.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,27719.904296875,28800.0,0.0,0.0,0.7497986555099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693398118019104,1.693421721458435,-2.368229797866661e-05,0.0,0.0007609503227286,0.0,0.0,539.9267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8819274902344,297.1499938964844,293.1499938964844,0.5458776950836182,-8808.052734375,304.1383056640625,0.8229758739471436,0.4948392510414123,0.4499096870422363,292.7603759765625,297.1499938964844,293.1499938964844,0.694165825843811,-11164.6103515625,304.115966796875,0.8739031553268433,0.5994794368743896,0.5710698366165161,292.6985168457031,297.1499938964844,293.1499938964844,0.7651498317718506,-8888.5478515625,304.1044616699219,0.8967975974082947,0.6479321718215942,0.4549729228019714,292.6517333984375,297.1499938964844,293.1499938964844,0.9719258546829224,-14439.6611328125,304.0951538085937,0.959874153137207,0.7804783582687378,0.7395402789115906,292.9869689941406,297.1499938964844,293.1499938964844,0.1396461129188537,-15212.8291015625,304.14581298828125,0.5735986828804016,0.1651293486356735,0.7767024636268616,287.9436340332031,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.986572265625,287.94464111328125,1.0,0.711905837059021,0.4276120662689209,0.4276120662689209,1.0,1.0,-3.593600273132324,1.1701043844223022,2.4234960079193115,0.3633439242839813,0.0,0.0,1.0,278.1930847167969,291.0,69.48091125488281,-31884.736328125,4352.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8393859863281,306.422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,28773.80859375,28800.0,0.0,0.0,0.753914475440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7252891063690186,1.725313663482666,-2.45826922764536e-05,0.0,0.0007651273044757,0.0,0.0,571.0096435546875,0.0,0.0,0.0,0.941899597644806,4.0,0.0,1.0
545220,292.9109802246094,297.1499938964844,293.1499938964844,0.5467427968978882,-8817.2451171875,304.1407775878906,0.8216748833656311,0.4957394599914551,0.4509138464927673,292.7898254394531,297.1499938964844,293.1499938964844,0.6993998289108276,-11226.8662109375,304.1185607910156,0.8737372756004333,0.6033780574798584,0.5749307870864868,292.72735595703125,297.1499938964844,293.1499938964844,0.7729071378707886,-8955.8408203125,304.106689453125,0.8972424864768982,0.6535184979438782,0.4589686095714569,292.6826171875,297.1499938964844,293.1499938964844,0.981267750263214,-14542.341796875,304.0978698730469,0.960195541381836,0.786838710308075,0.7456739544868469,293.00567626953125,297.1499938964844,293.1499938964844,0.1399525254964828,-15236.86328125,304.1466979980469,0.5725679993629456,0.1654608845710754,0.7789278626441956,287.9654541015625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0053405761719,287.9662170410156,1.0,0.7162795066833496,0.4280418455600738,0.4280418455600738,1.0,1.0,-3.6143198013305664,1.1787773370742798,2.435542345046997,0.3673970401287079,0.0,0.0,1.0,282.0250244140625,294.0,42.16392135620117,-32116.52734375,4432.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9693908691406,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,28798.478515625,28800.0,0.0,0.0,0.7616038918495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726028561592102,1.7260531187057495,-2.4603768906672485e-05,0.0,0.0007729311473667,0.0,0.0,571.744140625,0.0,0.0,0.0,0.9422441124916076,4.0,0.0,1.0
