time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9109802246094,297.1499938964844,293.1499938964844,0.5467427968978882,-8817.2451171875,304.1407775878906,0.8216748833656311,0.4957394599914551,0.4509138464927673,292.7898254394531,297.1499938964844,293.1499938964844,0.6993998289108276,-11226.8662109375,304.1185607910156,0.8737372756004333,0.6033780574798584,0.5749307870864868,292.72735595703125,297.1499938964844,293.1499938964844,0.7729071378707886,-8955.8408203125,304.106689453125,0.8972424864768982,0.6535184979438782,0.4589686095714569,292.6826171875,297.1499938964844,293.1499938964844,0.981267750263214,-14542.341796875,304.0978698730469,0.960195541381836,0.786838710308075,0.7456739544868469,293.00567626953125,297.1499938964844,293.1499938964844,0.1399525254964828,-15236.86328125,304.1466979980469,0.5725679993629456,0.1654608845710754,0.7789278626441956,287.9654541015625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0053405761719,287.9662170410156,1.0,0.7162795066833496,0.4280418455600738,0.4280418455600738,1.0,1.0,-3.6143198013305664,1.1787773370742798,2.435542345046997,0.3673970401287079,0.0,0.0,1.0,282.0250244140625,294.0,42.16392135620117,-32116.52734375,4432.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9693908691406,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,28798.478515625,28800.0,0.0,0.0,0.7616038918495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726028561592102,1.7260531187057495,-2.4603768906672485e-05,0.0,0.0007729311473667,0.0,0.0,571.744140625,0.0,0.0,0.0,0.9422441124916076,4.0,0.0,1.0
545340,292.93865966796875,297.1499938964844,293.1499938964844,0.5469599366188049,-8818.2421875,304.1434936523437,0.8201333284378052,0.4961758255958557,0.4515119791030884,292.8178100585937,297.1499938964844,293.1499938964844,0.703959584236145,-11280.53125,304.1214599609375,0.8733376264572144,0.6068233251571655,0.5783751010894775,292.7543029785156,297.1499938964844,293.1499938964844,0.7801293134689331,-9018.13671875,304.1091003417969,0.8975011110305786,0.6587591767311096,0.4627322852611542,292.7117004394531,297.1499938964844,293.1499938964844,0.9899272322654724,-14636.83984375,304.1007995605469,0.9603126645088196,0.792776346206665,0.7514215707778931,293.0229187011719,297.1499938964844,293.1499938964844,0.1400755047798156,-15245.0400390625,304.1475830078125,0.5712982416152954,0.1656229346990585,0.7803794741630554,287.9877624511719,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0225830078125,287.9886169433594,1.0,0.7202821969985962,0.4285114407539367,0.4285114407539367,1.0,1.0,-3.632375240325928,1.18660569190979,2.4457695484161377,0.3711985349655151,0.0,0.0,1.0,285.7882385253906,297.0,34.889732360839844,-32351.67578125,4505.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1189880371094,306.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,28799.921875,29880.0,0.0,0.0,0.7685328722000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260717153549194,1.7260963916778564,-2.460500218148809e-05,0.0,0.000779963156674,0.0,0.0,571.7871704101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.93865966796875,297.1499938964844,293.1499938964844,0.5469599366188049,-8818.2421875,304.1434936523437,0.8201333284378052,0.4961758255958557,0.4515119791030884,292.8178100585937,297.1499938964844,293.1499938964844,0.703959584236145,-11280.53125,304.1214599609375,0.8733376264572144,0.6068233251571655,0.5783751010894775,292.7543029785156,297.1499938964844,293.1499938964844,0.7801293134689331,-9018.13671875,304.1091003417969,0.8975011110305786,0.6587591767311096,0.4627322852611542,292.7117004394531,297.1499938964844,293.1499938964844,0.9899272322654724,-14636.83984375,304.1007995605469,0.9603126645088196,0.792776346206665,0.7514215707778931,293.0229187011719,297.1499938964844,293.1499938964844,0.1400755047798156,-15245.0400390625,304.1475830078125,0.5712982416152954,0.1656229346990585,0.7803794741630554,287.9877624511719,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0225830078125,287.9886169433594,1.0,0.7202821969985962,0.4285114407539367,0.4285114407539367,1.0,1.0,-3.632375240325928,1.18660569190979,2.4457695484161377,0.3711985349655151,0.0,0.0,1.0,285.7882385253906,297.0,34.889732360839844,-32351.67578125,4505.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1189880371094,306.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,28799.921875,29880.0,0.0,0.0,0.7685328722000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260717153549194,1.7260963916778564,-2.460500218148809e-05,0.0,0.000779963156674,0.0,0.0,571.7871704101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9650573730469,297.1499938964844,293.1499938964844,0.5451270341873169,-8792.5,304.1484375,0.8183236122131348,0.4961777031421661,0.4517156183719635,292.8447265625,297.1499938964844,293.1499938964844,0.7059956192970276,-11301.3310546875,304.1272277832031,0.872657060623169,0.6097843050956726,0.5813727378845215,292.7799987792969,297.1499938964844,293.1499938964844,0.7847324013710022,-9055.6376953125,304.1146850585937,0.8975043296813965,0.6635698676109314,0.4662118852138519,292.7396850585937,297.1499938964844,293.1499938964844,0.995355784893036,-14691.955078125,304.1076965332031,0.9601585865020752,0.7982078194618225,0.7567155361175537,293.03875732421875,297.1499938964844,293.1499938964844,0.1396734565496444,-15204.931640625,304.14898681640625,0.5697827935218811,0.1656249165534973,0.7811282277107239,288.047119140625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0384826660156,288.0479736328125,1.0,0.7239258885383606,0.4290221035480499,0.4290221035480499,1.0,1.0,-3.647686243057251,1.193565011024475,2.454121351242065,0.3747440576553345,0.0,0.0,1.0,289.52886962890625,300.0,54.76115417480469,-32722.08203125,4570.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2179260253906,306.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,29873.21875,29880.0,0.0,0.0,0.7754758596420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757940649986267,1.757966160774231,-2.5521965653751977e-05,0.0,0.0007870094268582,0.0,0.0,604.046875,0.0,0.0,0.0,0.959690272808075,4.0,0.0,1.0
545520,292.9650573730469,297.1499938964844,293.1499938964844,0.5451270341873169,-8792.5,304.1484375,0.8183236122131348,0.4961777031421661,0.4517156183719635,292.8447265625,297.1499938964844,293.1499938964844,0.7059956192970276,-11301.3310546875,304.1272277832031,0.872657060623169,0.6097843050956726,0.5813727378845215,292.7799987792969,297.1499938964844,293.1499938964844,0.7847324013710022,-9055.6376953125,304.1146850585937,0.8975043296813965,0.6635698676109314,0.4662118852138519,292.7396850585937,297.1499938964844,293.1499938964844,0.995355784893036,-14691.955078125,304.1076965332031,0.9601585865020752,0.7982078194618225,0.7567155361175537,293.03875732421875,297.1499938964844,293.1499938964844,0.1396734565496444,-15204.931640625,304.14898681640625,0.5697827935218811,0.1656249165534973,0.7811282277107239,288.047119140625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0384826660156,288.0479736328125,1.0,0.7239258885383606,0.4290221035480499,0.4290221035480499,1.0,1.0,-3.647686243057251,1.193565011024475,2.454121351242065,0.3747440576553345,0.0,0.0,1.0,289.52886962890625,300.0,54.76115417480469,-32722.08203125,4570.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2179260253906,306.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,29873.21875,29880.0,0.0,0.0,0.7754758596420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757940649986267,1.757966160774231,-2.5521965653751977e-05,0.0,0.0007870094268582,0.0,0.0,604.046875,0.0,0.0,0.0,0.959690272808075,4.0,0.0,1.0
545580,292.98974609375,297.1499938964844,293.1499938964844,0.5441262125968933,-8778.7626953125,304.150634765625,0.8163344264030457,0.4958564341068268,0.4516140520572662,292.8702087402344,297.1499938964844,293.1499938964844,0.7090672850608826,-11337.052734375,304.12969970703125,0.8717776536941528,0.6123486161231995,0.5839823484420776,292.8041687011719,297.1499938964844,293.1499938964844,0.7906014919281006,-9106.107421875,304.1166687011719,0.8973315358161926,0.668043851852417,0.4694451987743377,292.76580810546875,297.1499938964844,293.1499938964844,1.0,-14756.236328125,304.1015930175781,0.9598276019096376,0.8032969832420349,0.7616381645202637,293.0533447265625,297.1499938964844,293.1499938964844,0.1394685804843902,-15184.99609375,304.149658203125,0.5680744051933289,0.1654852777719497,0.7812225818634033,288.0708312988281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0530700683594,288.0717163085937,1.0,0.7272387146949768,0.4295696020126343,0.4295696020126343,1.0,1.0,-3.660632371902466,1.1997817754745483,2.460850477218628,0.3780647218227386,0.0,0.0,1.0,293.1995544433594,303.0,40.05416488647461,-32910.84765625,4629.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.342041015625,306.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29879.6328125,29880.0,0.0,0.0,0.7817188501358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758129358291626,1.7581548690795898,-2.552744626882486e-05,0.0,0.000793345272541,0.0,0.0,604.241455078125,0.0,0.0,0.0,0.959763526916504,4.0,0.0,1.0
545640,292.98974609375,297.1499938964844,293.1499938964844,0.5441262125968933,-8778.7626953125,304.150634765625,0.8163344264030457,0.4958564341068268,0.4516140520572662,292.8702087402344,297.1499938964844,293.1499938964844,0.7090672850608826,-11337.052734375,304.12969970703125,0.8717776536941528,0.6123486161231995,0.5839823484420776,292.8041687011719,297.1499938964844,293.1499938964844,0.7906014919281006,-9106.107421875,304.1166687011719,0.8973315358161926,0.668043851852417,0.4694451987743377,292.76580810546875,297.1499938964844,293.1499938964844,1.0,-14756.236328125,304.1015930175781,0.9598276019096376,0.8032969832420349,0.7616381645202637,293.0533447265625,297.1499938964844,293.1499938964844,0.1394685804843902,-15184.99609375,304.149658203125,0.5680744051933289,0.1654852777719497,0.7812225818634033,288.0708312988281,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0530700683594,288.0717163085937,1.0,0.7272387146949768,0.4295696020126343,0.4295696020126343,1.0,1.0,-3.660632371902466,1.1997817754745483,2.460850477218628,0.3780647218227386,0.0,0.0,1.0,293.1995544433594,303.0,40.05416488647461,-32910.84765625,4629.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.342041015625,306.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29879.6328125,29880.0,0.0,0.0,0.7817188501358032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758129358291626,1.7581548690795898,-2.552744626882486e-05,0.0,0.000793345272541,0.0,0.0,604.241455078125,0.0,0.0,0.0,0.959763526916504,4.0,0.0,1.0
545700,293.00152587890625,297.1499938964844,293.1499938964844,0.5434271693229675,-8769.392578125,304.1517639160156,0.8152918815612793,0.4955713152885437,0.4514543414115906,292.8824768066406,297.1499938964844,293.1499938964844,0.710348904132843,-11351.7041015625,304.1310729980469,0.8712881803512573,0.613480269908905,0.5851479768753052,292.81573486328125,297.1499938964844,293.1499938964844,0.7933052182197571,-9129.1943359375,304.1178283691406,0.8972038626670837,0.6701496243476868,0.4709727764129638,292.7771911621094,297.1499938964844,293.1499938964844,1.0,-14776.1767578125,304.08056640625,0.9596784710884094,0.8059319257736206,0.7640935182571411,293.0601501464844,297.1499938964844,293.1499938964844,0.1393105834722519,-15170.1796875,304.1500244140625,0.567173957824707,0.1653718054294586,0.7810574769973755,288.0834655761719,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0599060058594,288.0843505859375,1.0,0.7287904024124146,0.4298547208309173,0.4298547208309173,1.0,1.0,-3.666436672210693,1.2026838064193726,2.4637529850006104,0.3796607255935669,0.0,0.0,1.0,294.9900207519531,303.0,37.97568893432617,-33007.63671875,4657.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40997314453125,306.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,29879.912109375,30960.0,0.0,0.0,0.7845876812934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758137583732605,1.7581630945205688,-2.5527684556436725e-05,0.0,0.0007962567615322,0.0,0.0,604.2499389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0130920410156,297.1499938964844,293.1499938964844,0.5413087606430054,-8740.986328125,304.1552429199219,0.8142045140266418,0.4951827526092529,0.451212614774704,292.89459228515625,297.1499938964844,293.1499938964844,0.7098148465156555,-11342.1396484375,304.1354064941406,0.8707542419433594,0.6144901514053345,0.5862110257148743,292.8271789550781,297.1499938964844,293.1499938964844,0.794035017490387,-9133.208984375,304.12225341796875,0.8970358967781067,0.672140896320343,0.4724319577217102,292.78839111328125,297.1499938964844,293.1499938964844,1.0,-14779.384765625,304.0791931152344,0.9595444202423096,0.8084535598754883,0.7665724158287048,293.066650390625,297.1499938964844,293.1499938964844,0.1387913972139358,-15121.25,304.15093994140625,0.5662443041801453,0.1652320623397827,0.7807745337486267,288.1303100585937,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06640625,288.13134765625,1.0,0.7302791476249695,0.4301474392414093,0.4301474392414093,1.0,1.0,-3.671823978424072,1.2054568529129028,2.466367244720459,0.3812289834022522,0.0,0.0,1.0,296.7621459960937,306.0,73.2195816040039,-33263.58984375,4683.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44921875,307.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,30933.12890625,30960.0,0.0,0.0,0.7876344919204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788854956626892,1.7888814210891724,-2.642749313963577e-05,0.0,0.0007993488688953,0.0,0.0,636.478271484375,0.0,0.0,0.0,0.9766000509262084,4.0,0.0,1.0
545820,293.03515625,297.1499938964844,293.1499938964844,0.5392361283302307,-8714.2431640625,304.1569519042969,0.8118593096733093,0.4941730499267578,0.4504951536655426,292.91796875,297.1499938964844,293.1499938964844,0.7114795446395874,-11361.0126953125,304.1374816894531,0.86951744556427,0.6162217855453491,0.5880387425422668,292.8486328125,297.1499938964844,293.1499938964844,0.7986499667167664,-9172.8935546875,304.1238098144531,0.8965660929679871,0.6759616136550903,0.4751902818679809,292.8094177246094,297.1499938964844,293.1499938964844,1.0,-14816.5576171875,304.0470275878906,0.959131956100464,0.813348114490509,0.771277904510498,293.0788269042969,297.1499938964844,293.1499938964844,0.1383421123027801,-15080.3408203125,304.1513671875,0.5642688870429993,0.1648773849010467,0.7798718214035034,288.1556396484375,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0785827636719,288.156494140625,1.0,0.7330582141876221,0.4307578504085541,0.4307578504085541,1.0,1.0,-3.681055784225464,1.2105214595794678,2.470534324645996,0.3842156529426574,0.0,0.0,1.0,300.294677734375,309.0,46.71563720703125,-33411.29296875,4732.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5454406738281,307.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,30958.51953125,30960.0,0.0,0.0,0.7932912707328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895889282226562,1.7896153926849363,-2.6449184588273056e-05,0.0,0.0008050897740758,0.0,0.0,637.2620849609375,0.0,0.0,0.0,0.9769389033317566,4.0,0.0,1.0
545880,293.03515625,297.1499938964844,293.1499938964844,0.5392361283302307,-8714.2431640625,304.1569519042969,0.8118593096733093,0.4941730499267578,0.4504951536655426,292.91796875,297.1499938964844,293.1499938964844,0.7114795446395874,-11361.0126953125,304.1374816894531,0.86951744556427,0.6162217855453491,0.5880387425422668,292.8486328125,297.1499938964844,293.1499938964844,0.7986499667167664,-9172.8935546875,304.1238098144531,0.8965660929679871,0.6759616136550903,0.4751902818679809,292.8094177246094,297.1499938964844,293.1499938964844,1.0,-14816.5576171875,304.0470275878906,0.959131956100464,0.813348114490509,0.771277904510498,293.0788269042969,297.1499938964844,293.1499938964844,0.1383421123027801,-15080.3408203125,304.1513671875,0.5642688870429993,0.1648773849010467,0.7798718214035034,288.1556396484375,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0785827636719,288.156494140625,1.0,0.7330582141876221,0.4307578504085541,0.4307578504085541,1.0,1.0,-3.681055784225464,1.2105214595794678,2.470534324645996,0.3842156529426574,0.0,0.0,1.0,300.294677734375,309.0,46.71563720703125,-33411.29296875,4732.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5454406738281,307.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,30958.51953125,30960.0,0.0,0.0,0.7932912707328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895889282226562,1.7896153926849363,-2.6449184588273056e-05,0.0,0.0008050897740758,0.0,0.0,637.2620849609375,0.0,0.0,0.0,0.9769389033317566,4.0,0.0,1.0
545940,293.0559997558594,297.1499938964844,293.1499938964844,0.5367507338523865,-8682.2646484375,304.1587829589844,0.8093435168266296,0.4928537309169769,0.4495075941085815,292.940185546875,297.1499938964844,293.1499938964844,0.7126118540763855,-11373.220703125,304.1397705078125,0.8681363463401794,0.6175920963287354,0.5895277261734009,292.8688659667969,297.1499938964844,293.1499938964844,0.8028811812400818,-9209.06640625,304.12548828125,0.8959981799125671,0.6794949769973755,0.4777772724628448,292.82867431640625,297.1499938964844,293.1499938964844,1.0,-14851.8505859375,304.0165405273437,0.9586723446846008,0.8180689215660095,0.775849461555481,293.0898742675781,297.1499938964844,293.1499938964844,0.137802243232727,-15031.55859375,304.1518249511719,0.5621925592422485,0.1644362360239029,0.7785700559616089,288.1810913085937,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08941650390625,288.1820068359375,1.0,0.735609233379364,0.4313927590847015,0.4313927590847015,1.0,1.0,-3.688707828521729,1.215090274810791,2.473617553710937,0.3870576918125152,0.0,0.0,1.0,303.76617431640625,312.0,39.24477767944336,-33568.46484375,4775.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66217041015625,307.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30959.92578125,32040.0,0.0,0.0,0.7983101010322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789629578590393,1.7896560430526731,-2.64503869402688e-05,0.0,0.0008101832936517,0.0,0.0,637.3055419921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0559997558594,297.1499938964844,293.1499938964844,0.5367507338523865,-8682.2646484375,304.1587829589844,0.8093435168266296,0.4928537309169769,0.4495075941085815,292.940185546875,297.1499938964844,293.1499938964844,0.7126118540763855,-11373.220703125,304.1397705078125,0.8681363463401794,0.6175920963287354,0.5895277261734009,292.8688659667969,297.1499938964844,293.1499938964844,0.8028811812400818,-9209.06640625,304.12548828125,0.8959981799125671,0.6794949769973755,0.4777772724628448,292.82867431640625,297.1499938964844,293.1499938964844,1.0,-14851.8505859375,304.0165405273437,0.9586723446846008,0.8180689215660095,0.775849461555481,293.0898742675781,297.1499938964844,293.1499938964844,0.137802243232727,-15031.55859375,304.1518249511719,0.5621925592422485,0.1644362360239029,0.7785700559616089,288.1810913085937,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08941650390625,288.1820068359375,1.0,0.735609233379364,0.4313927590847015,0.4313927590847015,1.0,1.0,-3.688707828521729,1.215090274810791,2.473617553710937,0.3870576918125152,0.0,0.0,1.0,303.76617431640625,312.0,39.24477767944336,-33568.46484375,4775.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66217041015625,307.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30959.92578125,32040.0,0.0,0.0,0.7983101010322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789629578590393,1.7896560430526731,-2.64503869402688e-05,0.0,0.0008101832936517,0.0,0.0,637.3055419921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.07598876953125,297.1499938964844,293.1499938964844,0.5324972867965698,-8626.9521484375,304.1626892089844,0.8065409660339355,0.4911816120147705,0.4482187628746032,292.9618530273437,297.1499938964844,293.1499938964844,0.7114207744598389,-11355.21484375,304.1448669433594,0.8665044903755188,0.6185164451599121,0.5906290411949158,292.8883972167969,297.1499938964844,293.1499938964844,0.8046502470970154,-9222.033203125,304.13037109375,0.8951912522315979,0.6826555728912354,0.4801117181777954,292.8483581542969,297.1499938964844,293.1499938964844,1.0,-14865.130859375,304.0066223144531,0.9579355120658876,0.8222198486328125,0.7799856066703796,293.1000061035156,297.1499938964844,293.1499938964844,0.1368458420038223,-14943.837890625,304.1527404785156,0.5599574446678162,0.1639043539762497,0.7769029140472412,288.2410888671875,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.098876953125,288.2419738769531,1.0,0.7379150390625,0.4320574700832367,0.4320574700832367,1.0,1.0,-3.6942646503448486,1.2189847230911257,2.4752798080444336,0.3897010684013366,0.0,0.0,1.0,307.27978515625,315.0,57.94441604614258,-33857.66796875,4813.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7330627441406,307.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32033.107421875,32040.0,0.0,0.0,0.8034142851829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820382833480835,1.820410251617432,-2.7367252187104896e-05,0.0,0.0008153633680194,0.0,0.0,670.728271484375,0.0,0.0,0.0,0.9936979413032532,4.0,0.0,1.0
546120,293.07598876953125,297.1499938964844,293.1499938964844,0.5324972867965698,-8626.9521484375,304.1626892089844,0.8065409660339355,0.4911816120147705,0.4482187628746032,292.9618530273437,297.1499938964844,293.1499938964844,0.7114207744598389,-11355.21484375,304.1448669433594,0.8665044903755188,0.6185164451599121,0.5906290411949158,292.8883972167969,297.1499938964844,293.1499938964844,0.8046502470970154,-9222.033203125,304.13037109375,0.8951912522315979,0.6826555728912354,0.4801117181777954,292.8483581542969,297.1499938964844,293.1499938964844,1.0,-14865.130859375,304.0066223144531,0.9579355120658876,0.8222198486328125,0.7799856066703796,293.1000061035156,297.1499938964844,293.1499938964844,0.1368458420038223,-14943.837890625,304.1527404785156,0.5599574446678162,0.1639043539762497,0.7769029140472412,288.2410888671875,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.098876953125,288.2419738769531,1.0,0.7379150390625,0.4320574700832367,0.4320574700832367,1.0,1.0,-3.6942646503448486,1.2189847230911257,2.4752798080444336,0.3897010684013366,0.0,0.0,1.0,307.27978515625,315.0,57.94441604614258,-33857.66796875,4813.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7330627441406,307.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32033.107421875,32040.0,0.0,0.0,0.8034142851829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820382833480835,1.820410251617432,-2.7367252187104896e-05,0.0,0.0008153633680194,0.0,0.0,670.728271484375,0.0,0.0,0.0,0.9936979413032532,4.0,0.0,1.0
546180,293.09490966796875,297.1499938964844,293.1499938964844,0.5290747880935669,-8583.4130859375,304.1641845703125,0.803515613079071,0.4892170131206512,0.4466588199138641,292.9827880859375,297.1499938964844,293.1499938964844,0.7112274169921875,-11351.48828125,304.1469116210937,0.8646848201751709,0.6190375089645386,0.5913446545600891,292.9066772460937,297.1499938964844,293.1499938964844,0.8077690005302429,-9248.6923828125,304.1317138671875,0.894253671169281,0.6855742335319519,0.4822630584239959,292.8666076660156,297.1499938964844,293.1499938964844,1.0,-14891.65234375,303.98394775390625,0.9570481181144714,0.82615727186203,0.783822238445282,293.1092834472656,297.1499938964844,293.1499938964844,0.1361285001039505,-14879.6689453125,304.15301513671875,0.5576026439666748,0.1632866263389587,0.7748439311981201,288.2674865722656,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1073608398437,288.2684326171875,1.0,0.7399790287017822,0.432754635810852,0.432754635810852,1.0,1.0,-3.697978019714356,1.222308874130249,2.4756691455841064,0.3921710848808288,0.0,0.0,1.0,310.76318359375,318.0,43.61920928955078,-33975.9609375,4846.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8285827636719,307.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,32039.6171875,32040.0,0.0,0.0,0.8079415559768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205678462982176,1.820595145225525,-2.737281283771153e-05,0.0,0.0008199579897336,0.0,0.0,670.9327392578125,0.0,0.0,0.0,0.9938461184501648,4.0,0.0,1.0
546240,293.09490966796875,297.1499938964844,293.1499938964844,0.5290747880935669,-8583.4130859375,304.1641845703125,0.803515613079071,0.4892170131206512,0.4466588199138641,292.9827880859375,297.1499938964844,293.1499938964844,0.7112274169921875,-11351.48828125,304.1469116210937,0.8646848201751709,0.6190375089645386,0.5913446545600891,292.9066772460937,297.1499938964844,293.1499938964844,0.8077690005302429,-9248.6923828125,304.1317138671875,0.894253671169281,0.6855742335319519,0.4822630584239959,292.8666076660156,297.1499938964844,293.1499938964844,1.0,-14891.65234375,303.98394775390625,0.9570481181144714,0.82615727186203,0.783822238445282,293.1092834472656,297.1499938964844,293.1499938964844,0.1361285001039505,-14879.6689453125,304.15301513671875,0.5576026439666748,0.1632866263389587,0.7748439311981201,288.2674865722656,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1073608398437,288.2684326171875,1.0,0.7399790287017822,0.432754635810852,0.432754635810852,1.0,1.0,-3.697978019714356,1.222308874130249,2.4756691455841064,0.3921710848808288,0.0,0.0,1.0,310.76318359375,318.0,43.61920928955078,-33975.9609375,4846.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8285827636719,307.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,32039.6171875,32040.0,0.0,0.0,0.8079415559768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205678462982176,1.820595145225525,-2.737281283771153e-05,0.0,0.0008199579897336,0.0,0.0,670.9327392578125,0.0,0.0,0.0,0.9938461184501648,4.0,0.0,1.0
546300,293.1040344238281,297.1499938964844,293.1499938964844,0.5271874070167542,-8559.3486328125,304.1650085449219,0.8019416928291321,0.4881191551685333,0.445778340101242,292.9930419921875,297.1499938964844,293.1499938964844,0.7108644843101501,-11346.228515625,304.14813232421875,0.8637073040008545,0.6191332340240479,0.591550886631012,292.9154052734375,297.1499938964844,293.1499938964844,0.8091440796852112,-9260.3193359375,304.1325378417969,0.8937443494796753,0.686937153339386,0.4832741916179657,292.87530517578125,297.1499938964844,293.1499938964844,1.0,-14903.638671875,303.9737548828125,0.9565707445144652,0.8280335068702698,0.7856671810150146,293.1136169433594,297.1499938964844,293.1499938964844,0.1357352584600448,-14844.482421875,304.1531982421875,0.5563915371894836,0.1629509180784225,0.7736907601356506,288.28155517578125,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1113586425781,288.2825012207031,1.0,0.7409272789955139,0.4331173300743103,0.4331173300743103,1.0,1.0,-3.699216842651367,1.223786473274231,2.4754302501678467,0.3933590650558471,0.0,0.0,1.0,312.490234375,318.0,41.79698181152344,-34038.26171875,4860.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8827819824219,307.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32039.90234375,33120.0,0.0,0.0,0.8099847435951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205758333206177,1.8206032514572144,-2.737305658229161e-05,0.0,0.000822031579446,0.0,0.0,670.9417114257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1130065917969,297.1499938964844,293.1499938964844,0.5247271060943604,-8527.5546875,304.166748046875,0.8003224730491638,0.4869412779808044,0.4448309540748596,293.00323486328125,297.1499938964844,293.1499938964844,0.7097289562225342,-11330.720703125,304.1505126953125,0.8626813292503357,0.6191229224205017,0.5916609764099121,292.9239501953125,297.1499938964844,293.1499938964844,0.8097193837165833,-9264.2685546875,304.1346435546875,0.8932009935379028,0.6882298588752747,0.4842413961887359,292.88409423828125,297.1499938964844,293.1499938964844,1.0,-14908.3212890625,303.9704284667969,0.9560511112213136,0.8297911882400513,0.7874351739883423,293.1177673339844,297.1499938964844,293.1499938964844,0.1352036744356155,-14796.1591796875,304.153564453125,0.5551571846008301,0.1625988334417343,0.7724690437316895,288.3084716796875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11529541015625,288.3095397949219,1.0,0.7418225407600403,0.4334914684295654,0.4334914684295654,1.0,1.0,-3.700031518936157,1.225142240524292,2.474889278411865,0.3945215046405792,0.0,0.0,1.0,314.217041015625,321.0,55.02175521850586,-34158.82421875,4874.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92877197265625,307.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.5859375,33120.0,0.0,0.0,0.8120121359825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831839680671692,1.831867337226868,-2.771281288005412e-05,0.0,0.000824089103844,0.0,0.0,683.47216796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1303405761719,297.1499938964844,293.1499938964844,0.5203654170036316,-8471.966796875,304.1684265136719,0.7969434857368469,0.4843630194664001,0.4427297115325928,293.02313232421875,297.1499938964844,293.1499938964844,0.7081312537193298,-11309.5439453125,304.15301513671875,0.8604844808578491,0.6188064813613892,0.5915929675102234,292.9403076171875,297.1499938964844,293.1499938964844,0.8118202686309814,-9281.9033203125,304.1362609863281,0.8920106887817383,0.6906399130821228,0.4860436618328094,292.9012145996094,297.1499938964844,293.1499938964844,1.0,-14926.392578125,303.9553527832031,0.9548557996749878,0.8330559134483337,0.7906786203384399,293.12548828125,297.1499938964844,293.1499938964844,0.134322702884674,-14717.36328125,304.1538391113281,0.5526160597801208,0.1618460416793823,0.7698132395744324,288.33868408203125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12310791015625,288.3397216796875,1.0,0.743445098400116,0.4342764019966125,0.4342764019966125,1.0,1.0,-3.700299024581909,1.2274624109268188,2.472836494445801,0.3967510163784027,0.0,0.0,1.0,317.66900634765625,324.0,46.26821517944336,-34264.12890625,4896.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0289001464844,307.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8156984448432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008278302266262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1303405761719,297.1499938964844,293.1499938964844,0.5203654170036316,-8471.966796875,304.1684265136719,0.7969434857368469,0.4843630194664001,0.4427297115325928,293.02313232421875,297.1499938964844,293.1499938964844,0.7081312537193298,-11309.5439453125,304.15301513671875,0.8604844808578491,0.6188064813613892,0.5915929675102234,292.9403076171875,297.1499938964844,293.1499938964844,0.8118202686309814,-9281.9033203125,304.1362609863281,0.8920106887817383,0.6906399130821228,0.4860436618328094,292.9012145996094,297.1499938964844,293.1499938964844,1.0,-14926.392578125,303.9553527832031,0.9548557996749878,0.8330559134483337,0.7906786203384399,293.12548828125,297.1499938964844,293.1499938964844,0.134322702884674,-14717.36328125,304.1538391113281,0.5526160597801208,0.1618460416793823,0.7698132395744324,288.33868408203125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12310791015625,288.3397216796875,1.0,0.743445098400116,0.4342764019966125,0.4342764019966125,1.0,1.0,-3.700299024581909,1.2274624109268188,2.472836494445801,0.3967510163784027,0.0,0.0,1.0,317.66900634765625,324.0,46.26821517944336,-34264.12890625,4896.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0289001464844,307.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8156984448432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008278302266262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1469116210937,297.1499938964844,293.1499938964844,0.5155693292617798,-8410.712890625,304.1702880859375,0.7934200763702393,0.4814970791339874,0.4403727054595947,293.0423889160156,297.1499938964844,293.1499938964844,0.7058930397033691,-11280.369140625,304.1557312011719,0.858141303062439,0.6181077361106873,0.5911681652069092,292.9557189941406,297.1499938964844,293.1499938964844,0.8134687542915344,-9295.4716796875,304.1380920410156,0.8907301425933838,0.6928198337554932,0.4876912534236908,292.9175720214844,297.1499938964844,293.1499938964844,1.0,-14940.6904296875,303.94366455078125,0.9535458087921144,0.8360358476638794,0.7936632633209229,293.13250732421875,297.1499938964844,293.1499938964844,0.1333720237016677,-14632.2431640625,304.1541442871094,0.5500141978263855,0.1610384732484817,0.7669068574905396,288.3707275390625,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1305847167969,288.371826171875,1.0,0.7448632121086121,0.4351051449775696,0.4351051449775696,1.0,1.0,-3.6990303993225098,1.229346752166748,2.4696836471557617,0.3988821506500244,0.0,0.0,1.0,321.0853271484375,327.0,45.41590118408203,-34370.60546875,4914.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1374206542969,307.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818875789642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008310548146255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1469116210937,297.1499938964844,293.1499938964844,0.5155693292617798,-8410.712890625,304.1702880859375,0.7934200763702393,0.4814970791339874,0.4403727054595947,293.0423889160156,297.1499938964844,293.1499938964844,0.7058930397033691,-11280.369140625,304.1557312011719,0.858141303062439,0.6181077361106873,0.5911681652069092,292.9557189941406,297.1499938964844,293.1499938964844,0.8134687542915344,-9295.4716796875,304.1380920410156,0.8907301425933838,0.6928198337554932,0.4876912534236908,292.9175720214844,297.1499938964844,293.1499938964844,1.0,-14940.6904296875,303.94366455078125,0.9535458087921144,0.8360358476638794,0.7936632633209229,293.13250732421875,297.1499938964844,293.1499938964844,0.1333720237016677,-14632.2431640625,304.1541442871094,0.5500141978263855,0.1610384732484817,0.7669068574905396,288.3707275390625,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1305847167969,288.371826171875,1.0,0.7448632121086121,0.4351051449775696,0.4351051449775696,1.0,1.0,-3.6990303993225098,1.229346752166748,2.4696836471557617,0.3988821506500244,0.0,0.0,1.0,321.0853271484375,327.0,45.41590118408203,-34370.60546875,4914.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1374206542969,307.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818875789642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008310548146255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1626281738281,297.1499938964844,293.1499938964844,0.5103882551193237,-8344.451171875,304.1721496582031,0.789757490158081,0.4783879816532135,0.4377894103527069,293.0611267089844,297.1499938964844,293.1499938964844,0.7030380964279175,-11243.548828125,304.1585693359375,0.8556450009346008,0.6170374155044556,0.5903978943824768,292.9710998535156,297.1499938964844,293.1499938964844,0.8145541548728943,-9303.9169921875,304.1402587890625,0.8893018364906311,0.6946271657943726,0.4891168177127838,292.9334716796875,297.1499938964844,293.1499938964844,1.0,-14951.08984375,303.9354858398437,0.9520896077156068,0.8386996388435364,0.796362578868866,293.1389465332031,297.1499938964844,293.1499938964844,0.1323619484901428,-14541.69921875,304.1544494628906,0.547351062297821,0.1601791679859161,0.7637848258018494,288.4044189453125,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1356201171875,288.40557861328125,1.0,0.7460867166519165,0.4359411597251892,0.4359411597251892,1.0,1.0,-3.69620418548584,1.2306787967681885,2.465525388717652,0.4008065462112427,0.0,0.0,1.0,324.4918518066406,330.0,46.71330642700195,-34471.1484375,4927.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2475891113281,307.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8216035962104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008338232291862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1626281738281,297.1499938964844,293.1499938964844,0.5103882551193237,-8344.451171875,304.1721496582031,0.789757490158081,0.4783879816532135,0.4377894103527069,293.0611267089844,297.1499938964844,293.1499938964844,0.7030380964279175,-11243.548828125,304.1585693359375,0.8556450009346008,0.6170374155044556,0.5903978943824768,292.9710998535156,297.1499938964844,293.1499938964844,0.8145541548728943,-9303.9169921875,304.1402587890625,0.8893018364906311,0.6946271657943726,0.4891168177127838,292.9334716796875,297.1499938964844,293.1499938964844,1.0,-14951.08984375,303.9354858398437,0.9520896077156068,0.8386996388435364,0.796362578868866,293.1389465332031,297.1499938964844,293.1499938964844,0.1323619484901428,-14541.69921875,304.1544494628906,0.547351062297821,0.1601791679859161,0.7637848258018494,288.4044189453125,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1356201171875,288.40557861328125,1.0,0.7460867166519165,0.4359411597251892,0.4359411597251892,1.0,1.0,-3.69620418548584,1.2306787967681885,2.465525388717652,0.4008065462112427,0.0,0.0,1.0,324.4918518066406,330.0,46.71330642700195,-34471.1484375,4927.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2475891113281,307.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8216035962104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008338232291862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17742919921875,297.1499938964844,293.1499938964844,0.5048748254776001,-8273.8671875,304.1739501953125,0.7859764695167542,0.4750598073005676,0.4350109398365021,293.079345703125,297.1499938964844,293.1499938964844,0.6995707750320435,-11199.16796875,304.1614990234375,0.8529964089393616,0.6155920624732971,0.5892794132232666,292.9861755371094,297.1499938964844,293.1499938964844,0.8150176405906677,-9306.771484375,304.1427307128906,0.887707531452179,0.696099042892456,0.4902902245521545,292.9490051269531,297.1499938964844,293.1499938964844,1.0,-14957.5283203125,303.930908203125,0.950475573539734,0.8410307168960571,0.7987567186355591,293.1448059082031,297.1499938964844,293.1499938964844,0.1312921941280365,-14445.701171875,304.1547546386719,0.5446234941482544,0.1592661738395691,0.7604331374168396,288.4396057128906,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.14068603515625,288.4407653808594,1.0,0.7471133470535278,0.4368253648281097,0.4368253648281097,1.0,1.0,-3.691776990890503,1.2315529584884644,2.460224151611328,0.402624249458313,0.0,0.0,1.0,327.8909606933594,333.0,48.44640350341797,-34561.47265625,4936.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3558349609375,307.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823910117149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008361639920622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17742919921875,297.1499938964844,293.1499938964844,0.5048748254776001,-8273.8671875,304.1739501953125,0.7859764695167542,0.4750598073005676,0.4350109398365021,293.079345703125,297.1499938964844,293.1499938964844,0.6995707750320435,-11199.16796875,304.1614990234375,0.8529964089393616,0.6155920624732971,0.5892794132232666,292.9861755371094,297.1499938964844,293.1499938964844,0.8150176405906677,-9306.771484375,304.1427307128906,0.887707531452179,0.696099042892456,0.4902902245521545,292.9490051269531,297.1499938964844,293.1499938964844,1.0,-14957.5283203125,303.930908203125,0.950475573539734,0.8410307168960571,0.7987567186355591,293.1448059082031,297.1499938964844,293.1499938964844,0.1312921941280365,-14445.701171875,304.1547546386719,0.5446234941482544,0.1592661738395691,0.7604331374168396,288.4396057128906,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.14068603515625,288.4407653808594,1.0,0.7471133470535278,0.4368253648281097,0.4368253648281097,1.0,1.0,-3.691776990890503,1.2315529584884644,2.460224151611328,0.402624249458313,0.0,0.0,1.0,327.8909606933594,333.0,48.44640350341797,-34561.47265625,4936.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3558349609375,307.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823910117149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008361639920622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1846618652344,297.1499938964844,293.1499938964844,0.5019901990890503,-8236.892578125,304.1748352050781,0.7840393781661987,0.4732896983623504,0.4335402548313141,293.0883483886719,297.1499938964844,293.1499938964844,0.6976044178009033,-11174.099609375,304.1629638671875,0.8516139388084412,0.6147102117538452,0.5885812640190125,292.99346923828125,297.1499938964844,293.1499938964844,0.8150615692138672,-9306.57421875,304.1439514160156,0.8868653774261475,0.6967368721961975,0.4908058643341064,292.9566650390625,297.1499938964844,293.1499938964844,1.0,-14959.31640625,303.92987060546875,0.9496099948883056,0.8420690298080444,0.7998363971710205,293.1475524902344,297.1499938964844,293.1499938964844,0.1307377964258194,-14395.9111328125,304.1548767089844,0.5432395339012146,0.1587916165590286,0.7586771249771118,288.45758056640625,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.14324951171875,288.4587707519531,1.0,0.7475538849830627,0.4372870326042175,0.4372870326042175,1.0,1.0,-3.688975334167481,1.2318260669708252,2.457149267196656,0.403499037027359,0.0,0.0,1.0,329.5860290527344,333.0,49.212852478027344,-34602.1640625,4938.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4085693359375,307.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8249126076698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371814037673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1919860839844,297.1499938964844,293.1499938964844,0.4989910125732422,-8198.380859375,304.17578125,0.782051682472229,0.4714135527610779,0.4319900870323181,293.09747314453125,297.1499938964844,293.1499938964844,0.6954680681228638,-11146.88671875,304.1644897460937,0.850181519985199,0.6136993169784546,0.5877752304077148,293.0006103515625,297.1499938964844,293.1499938964844,0.8149998784065247,-9305.4755859375,304.1451721191406,0.8859938383102417,0.6973191499710083,0.4912830293178558,292.9642639160156,297.1499938964844,293.1499938964844,1.0,-14960.2353515625,303.9296264648437,0.948701798915863,0.8430286645889282,0.8008440136909485,293.1501770019531,297.1499938964844,293.1499938964844,0.1301734149456024,-14345.193359375,304.155029296875,0.5418423414230347,0.1583071798086166,0.7568797469139099,288.4757995605469,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459045410156,288.4769897460937,1.0,0.7479475140571594,0.43776336312294,0.43776336312294,1.0,1.0,-3.685765266418457,1.231987476348877,2.45377779006958,0.4043538272380829,0.0,0.0,1.0,331.2860717773437,336.0,49.94778823852539,-34639.6875,4940.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4602966308594,307.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8258259296417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008381083025597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2064514160156,297.1499938964844,293.1499938964844,0.4926281273365021,-8116.4765625,304.17779541015625,0.7779240608215332,0.4674150645732879,0.4286386668682098,293.1158142089844,297.1499938964844,293.1499938964844,0.6906358003616333,-11085.4072265625,304.167724609375,0.8471582531929016,0.6113144755363464,0.5858069062232971,293.01434326171875,297.1499938964844,293.1499938964844,0.8145573735237122,-9300.56640625,304.14752197265625,0.8841688632965088,0.6983184814453125,0.4921227395534515,292.9792175292969,297.1499938964844,293.1499938964844,1.0,-14959.3505859375,303.9315795898437,0.9467580318450928,0.8447015881538391,0.8026318550109863,293.1550598144531,297.1499938964844,293.1499938964844,0.1290156543254852,-14241.041015625,304.1552734375,0.5390149354934692,0.1573099642992019,0.7531655430793762,288.5129699707031,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1514892578125,288.5141906738281,1.0,0.7485846281051636,0.4387613236904144,0.4387613236904144,1.0,1.0,-3.678059339523315,1.231955647468567,2.446103811264038,0.4059883654117584,0.0,0.0,1.0,334.6911926269531,339.0,51.3399772644043,-34704.63671875,4939.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5604553222656,308.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8273799419403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008396854391321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
