time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2064514160156,297.1499938964844,293.1499938964844,0.4926281273365021,-8116.4765625,304.17779541015625,0.7779240608215332,0.4674150645732879,0.4286386668682098,293.1158142089844,297.1499938964844,293.1499938964844,0.6906358003616333,-11085.4072265625,304.167724609375,0.8471582531929016,0.6113144755363464,0.5858069062232971,293.01434326171875,297.1499938964844,293.1499938964844,0.8145573735237122,-9300.56640625,304.14752197265625,0.8841688632965088,0.6983184814453125,0.4921227395534515,292.9792175292969,297.1499938964844,293.1499938964844,1.0,-14959.3505859375,303.9315795898437,0.9467580318450928,0.8447015881538391,0.8026318550109863,293.1550598144531,297.1499938964844,293.1499938964844,0.1290156543254852,-14241.041015625,304.1552734375,0.5390149354934692,0.1573099642992019,0.7531655430793762,288.5129699707031,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1514892578125,288.5141906738281,1.0,0.7485846281051636,0.4387613236904144,0.4387613236904144,1.0,1.0,-3.678059339523315,1.231955647468567,2.446103811264038,0.4059883654117584,0.0,0.0,1.0,334.6911926269531,339.0,51.3399772644043,-34704.63671875,4939.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5604553222656,308.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8273799419403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008396854391321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.22003173828125,297.1499938964844,293.1499938964844,0.4859682619571686,-8030.63232421875,304.1795959472656,0.7737125754356384,0.4632241427898407,0.4250866174697876,293.1337585449219,297.1499938964844,293.1499938964844,0.6851803660392761,-11016.2158203125,304.1708679199219,0.843998372554779,0.6085357666015625,0.5834482908248901,293.02734375,297.1499938964844,293.1499938964844,0.8137245774269104,-9292.365234375,304.14971923828125,0.8822765350341797,0.699108898639679,0.4928168654441833,292.9938659667969,297.1499938964844,293.1499938964844,1.0,-14955.015625,303.9366455078125,0.9446853399276732,0.8460476398468018,0.8041154742240906,293.1595153808594,297.1499938964844,293.1499938964844,0.1278256773948669,-14133.84375,304.1554870605469,0.536176323890686,0.1562807708978653,0.7493051886558533,288.55078125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573181152344,288.5520324707031,1.0,0.7490382790565491,0.439816802740097,0.439816802740097,1.0,1.0,-3.668925046920776,1.2315423488616943,2.437382698059082,0.4075497388839721,0.0,0.0,1.0,338.0599670410156,342.0,52.33388519287109,-34757.22265625,4934.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65594482421875,308.1211242675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8301840424537659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425312698818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.22003173828125,297.1499938964844,293.1499938964844,0.4859682619571686,-8030.63232421875,304.1795959472656,0.7737125754356384,0.4632241427898407,0.4250866174697876,293.1337585449219,297.1499938964844,293.1499938964844,0.6851803660392761,-11016.2158203125,304.1708679199219,0.843998372554779,0.6085357666015625,0.5834482908248901,293.02734375,297.1499938964844,293.1499938964844,0.8137245774269104,-9292.365234375,304.14971923828125,0.8822765350341797,0.699108898639679,0.4928168654441833,292.9938659667969,297.1499938964844,293.1499938964844,1.0,-14955.015625,303.9366455078125,0.9446853399276732,0.8460476398468018,0.8041154742240906,293.1595153808594,297.1499938964844,293.1499938964844,0.1278256773948669,-14133.84375,304.1554870605469,0.536176323890686,0.1562807708978653,0.7493051886558533,288.55078125,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573181152344,288.5520324707031,1.0,0.7490382790565491,0.439816802740097,0.439816802740097,1.0,1.0,-3.668925046920776,1.2315423488616943,2.437382698059082,0.4075497388839721,0.0,0.0,1.0,338.0599670410156,342.0,52.33388519287109,-34757.22265625,4934.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65594482421875,308.1211242675781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8301840424537659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425312698818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333374023437,297.1499938964844,293.1499938964844,0.4788735210895538,-7938.8173828125,304.1815795898437,0.7693490982055664,0.4587561190128326,0.421335905790329,293.1518859863281,297.1499938964844,293.1499938964844,0.6788939237594604,-10936.3857421875,304.1744079589844,0.8406230807304382,0.6052743792533875,0.5806916356086731,293.0404663085937,297.1499938964844,293.1499938964844,0.8121851086616516,-9277.7373046875,304.15240478515625,0.8802037835121155,0.6995587944984436,0.4933197200298309,293.0091552734375,297.1499938964844,293.1499938964844,1.0,-14944.2392578125,303.947509765625,0.942346692085266,0.8469093441963196,0.8052195906639099,293.164306640625,297.1499938964844,293.1499938964844,0.1264866143465042,-14012.7724609375,304.1559143066406,0.5331569314002991,0.1550656259059906,0.7449247241020203,288.5936279296875,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1641540527344,288.5951232910156,1.0,0.7492866516113281,0.4409659206867218,0.4409659206867218,1.0,1.0,-3.6577630043029785,1.2306123971939087,2.4271504878997803,0.4090676307678222,0.0,0.0,1.0,341.5129089355469,345.0,58.36008834838867,-34817.8984375,4923.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695617675781,308.2268371582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8314348459243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843800662551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333374023437,297.1499938964844,293.1499938964844,0.4788735210895538,-7938.8173828125,304.1815795898437,0.7693490982055664,0.4587561190128326,0.421335905790329,293.1518859863281,297.1499938964844,293.1499938964844,0.6788939237594604,-10936.3857421875,304.1744079589844,0.8406230807304382,0.6052743792533875,0.5806916356086731,293.0404663085937,297.1499938964844,293.1499938964844,0.8121851086616516,-9277.7373046875,304.15240478515625,0.8802037835121155,0.6995587944984436,0.4933197200298309,293.0091552734375,297.1499938964844,293.1499938964844,1.0,-14944.2392578125,303.947509765625,0.942346692085266,0.8469093441963196,0.8052195906639099,293.164306640625,297.1499938964844,293.1499938964844,0.1264866143465042,-14012.7724609375,304.1559143066406,0.5331569314002991,0.1550656259059906,0.7449247241020203,288.5936279296875,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1641540527344,288.5951232910156,1.0,0.7492866516113281,0.4409659206867218,0.4409659206867218,1.0,1.0,-3.6577630043029785,1.2306123971939087,2.4271504878997803,0.4090676307678222,0.0,0.0,1.0,341.5129089355469,345.0,58.36008834838867,-34817.8984375,4923.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695617675781,308.2268371582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8314348459243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843800662551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463073730469,297.1499938964844,293.1499938964844,0.4713137149810791,-7840.6181640625,304.18365478515625,0.7647530436515808,0.4540111422538757,0.4173240661621094,293.1701965332031,297.1499938964844,293.1499938964844,0.6717298626899719,-10845.359375,304.17822265625,0.8369448184967041,0.6015145182609558,0.5774554014205933,293.0536193847656,297.1499938964844,293.1499938964844,0.8098904490470886,-9256.345703125,304.1554260253906,0.8778586387634277,0.6996670961380005,0.4935737550258636,293.0252990722656,297.1499938964844,293.1499938964844,1.0,-14926.2646484375,303.9649353027344,0.9396010637283324,0.8472052216529846,0.8057950735092163,293.169677734375,297.1499938964844,293.1499938964844,0.1248960569500923,-13868.767578125,304.1565856933594,0.5297582745552063,0.1536182314157486,0.7394644618034363,288.6402893066406,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722412109375,288.641845703125,1.0,0.7492334246635437,0.4422413110733032,0.4422413110733032,1.0,1.0,-3.643474578857422,1.2288507223129272,2.414623975753784,0.4104317724704742,0.0,0.0,1.0,345.1073303222656,348.0,63.34507369995117,-34855.87109375,4904.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,308.32989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832297146320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446758147329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463073730469,297.1499938964844,293.1499938964844,0.4713137149810791,-7840.6181640625,304.18365478515625,0.7647530436515808,0.4540111422538757,0.4173240661621094,293.1701965332031,297.1499938964844,293.1499938964844,0.6717298626899719,-10845.359375,304.17822265625,0.8369448184967041,0.6015145182609558,0.5774554014205933,293.0536193847656,297.1499938964844,293.1499938964844,0.8098904490470886,-9256.345703125,304.1554260253906,0.8778586387634277,0.6996670961380005,0.4935737550258636,293.0252990722656,297.1499938964844,293.1499938964844,1.0,-14926.2646484375,303.9649353027344,0.9396010637283324,0.8472052216529846,0.8057950735092163,293.169677734375,297.1499938964844,293.1499938964844,0.1248960569500923,-13868.767578125,304.1565856933594,0.5297582745552063,0.1536182314157486,0.7394644618034363,288.6402893066406,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1722412109375,288.641845703125,1.0,0.7492334246635437,0.4422413110733032,0.4422413110733032,1.0,1.0,-3.643474578857422,1.2288507223129272,2.414623975753784,0.4104317724704742,0.0,0.0,1.0,345.1073303222656,348.0,63.34507369995117,-34855.87109375,4904.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775939941406,308.32989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832297146320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008446758147329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525329589844,297.1499938964844,293.1499938964844,0.4674135148525238,-7789.85546875,304.1846008300781,0.7624284029006958,0.4515640437602997,0.4152468740940094,293.1792297363281,297.1499938964844,293.1499938964844,0.6678773164749146,-10796.4501953125,304.1800537109375,0.8350468277931213,0.5994781851768494,0.5756845474243164,293.0600280761719,297.1499938964844,293.1499938964844,0.808525562286377,-9243.779296875,304.1568908691406,0.8766473531723022,0.6996259689331055,0.4936312139034271,293.03350830078125,297.1499938964844,293.1499938964844,1.0,-14915.037109375,303.97564697265625,0.9381412863731384,0.8471673727035522,0.8059039115905762,293.17236328125,297.1499938964844,293.1499938964844,0.1240390166640281,-13791.09375,304.1569519042969,0.5279936194419861,0.1528414785861969,0.7364616990089417,288.66455078125,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1764831542969,288.6661376953125,1.0,0.7490989565849304,0.4429199695587158,0.4429199695587158,1.0,1.0,-3.6354339122772217,1.2277377843856812,2.40769624710083,0.4110719263553619,0.0,0.0,1.0,346.8917541503906,348.0,65.26944732666016,-34868.36328125,4892.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,308.3806457519531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8373796343803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000849833828397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2585754394531,297.1499938964844,293.1499938964844,0.4632996022701263,-7736.068359375,304.185791015625,0.7601021528244019,0.449076771736145,0.4131327867507934,293.1881408691406,297.1499938964844,293.1499938964844,0.6636636853218079,-10742.7451171875,304.1822814941406,0.8331257104873657,0.5973546504974365,0.5738298892974854,293.0663146972656,297.1499938964844,293.1499938964844,0.806787371635437,-9227.708984375,304.1588134765625,0.8754260540008545,0.6995306611061096,0.4936513602733612,293.04180908203125,297.1499938964844,293.1499938964844,1.0,-14900.1826171875,303.9896850585937,0.9366434216499328,0.847013533115387,0.8059102296829224,293.17498779296875,297.1499938964844,293.1499938964844,0.1231151521205902,-13706.9638671875,304.1573791503906,0.5262137651443481,0.1520421952009201,0.7333452105522156,288.6936950683594,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808166503906,288.6958312988281,1.0,0.7489057183265686,0.4436230063438415,0.4436230063438415,1.0,1.0,-3.62694263458252,1.2265130281448364,2.4004294872283936,0.4116960763931274,0.0,0.0,1.0,348.65771484375,351.0,74.23837280273438,-34913.91015625,4879.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,308.4610595703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8381511569023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008506168960593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701416015625,297.1499938964844,293.1499938964844,0.4547021090984344,-7623.3251953125,304.18817138671875,0.7554409503936768,0.4439795911312103,0.4087929129600525,293.2055053710937,297.1499938964844,293.1499938964844,0.6545296907424927,-10626.349609375,304.18670654296875,0.8292090892791748,0.5928653478622437,0.5698806047439575,293.0785522460937,297.1499938964844,293.1499938964844,0.8025879859924316,-9189.208984375,304.162841796875,0.8729434609413147,0.6991680860519409,0.4935718774795532,293.0589599609375,297.1499938964844,293.1499938964844,1.0,-14863.0634765625,304.0246887207031,0.9334918856620787,0.8462751507759094,0.8055351376533508,293.1800537109375,297.1499938964844,293.1499938964844,0.1211525052785873,-13527.6513671875,304.1581726074219,0.522621214389801,0.150381326675415,0.7268195748329163,288.7595520019531,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896057128906,288.76171875,1.0,0.7483441233634949,0.4451013505458832,0.4451013505458832,1.0,1.0,-3.608574628829956,1.2237088680267334,2.3848657608032227,0.41288623213768,0.0,0.0,1.0,352.1434936523437,354.0,86.5079574584961,-34985.55078125,4848.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,308.61444091796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8392840027809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517666137777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701416015625,297.1499938964844,293.1499938964844,0.4547021090984344,-7623.3251953125,304.18817138671875,0.7554409503936768,0.4439795911312103,0.4087929129600525,293.2055053710937,297.1499938964844,293.1499938964844,0.6545296907424927,-10626.349609375,304.18670654296875,0.8292090892791748,0.5928653478622437,0.5698806047439575,293.0785522460937,297.1499938964844,293.1499938964844,0.8025879859924316,-9189.208984375,304.162841796875,0.8729434609413147,0.6991680860519409,0.4935718774795532,293.0589599609375,297.1499938964844,293.1499938964844,1.0,-14863.0634765625,304.0246887207031,0.9334918856620787,0.8462751507759094,0.8055351376533508,293.1800537109375,297.1499938964844,293.1499938964844,0.1211525052785873,-13527.6513671875,304.1581726074219,0.522621214389801,0.150381326675415,0.7268195748329163,288.7595520019531,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1896057128906,288.76171875,1.0,0.7483441233634949,0.4451013505458832,0.4451013505458832,1.0,1.0,-3.608574628829956,1.2237088680267334,2.3848657608032227,0.41288623213768,0.0,0.0,1.0,352.1434936523437,354.0,86.5079574584961,-34985.55078125,4848.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,308.61444091796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8392840027809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008517666137777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2809753417969,297.1499938964844,293.1499938964844,0.4459475874900818,-7508.26123046875,304.1900329589844,0.7507885098457336,0.4387416243553161,0.4043222963809967,293.2220458984375,297.1499938964844,293.1499938964844,0.6449577808380127,-10504.642578125,304.1903991699219,0.8252127170562744,0.5881025195121765,0.5656640529632568,293.0902099609375,297.1499938964844,293.1499938964844,0.7979640960693359,-9147.3759765625,304.166259765625,0.870428740978241,0.698610782623291,0.4933524131774902,293.0763854980469,297.1499938964844,293.1499938964844,1.0,-14820.9267578125,304.064208984375,0.930164635181427,0.8450466394424438,0.8046825528144836,293.184814453125,297.1499938964844,293.1499938964844,0.1191316470503807,-13342.6474609375,304.1588134765625,0.5190143585205078,0.148651584982872,0.7199683785438538,288.8260192871094,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986083984375,288.8282165527344,1.0,0.7475773692131042,0.4466699957847595,0.4466699957847595,1.0,1.0,-3.5885934829711914,1.2204910516738892,2.368102550506592,0.4140023291110992,0.0,0.0,1.0,355.5641174316406,357.0,90.7877960205078,-35033.07421875,4813.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,308.7568359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447365760803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573002414777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2809753417969,297.1499938964844,293.1499938964844,0.4459475874900818,-7508.26123046875,304.1900329589844,0.7507885098457336,0.4387416243553161,0.4043222963809967,293.2220458984375,297.1499938964844,293.1499938964844,0.6449577808380127,-10504.642578125,304.1903991699219,0.8252127170562744,0.5881025195121765,0.5656640529632568,293.0902099609375,297.1499938964844,293.1499938964844,0.7979640960693359,-9147.3759765625,304.166259765625,0.870428740978241,0.698610782623291,0.4933524131774902,293.0763854980469,297.1499938964844,293.1499938964844,1.0,-14820.9267578125,304.064208984375,0.930164635181427,0.8450466394424438,0.8046825528144836,293.184814453125,297.1499938964844,293.1499938964844,0.1191316470503807,-13342.6474609375,304.1588134765625,0.5190143585205078,0.148651584982872,0.7199683785438538,288.8260192871094,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986083984375,288.8282165527344,1.0,0.7475773692131042,0.4466699957847595,0.4466699957847595,1.0,1.0,-3.5885934829711914,1.2204910516738892,2.368102550506592,0.4140023291110992,0.0,0.0,1.0,355.5641174316406,357.0,90.7877960205078,-35033.07421875,4813.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,308.7568359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447365760803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573002414777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29107666015625,297.1499938964844,293.1499938964844,0.4367051720619201,-7386.01953125,304.1921081542969,0.746152400970459,0.4333735406398773,0.3997346460819244,293.23779296875,297.1499938964844,293.1499938964844,0.6345000267028809,-10371.1904296875,304.1943664550781,0.8211297392845154,0.5830870866775513,0.5612092614173889,293.1013488769531,297.1499938964844,293.1499938964844,0.7923363447189331,-9096.4169921875,304.17022705078125,0.8678906559944153,0.6978691816329956,0.4930069744586944,293.09405517578125,297.1499938964844,293.1499938964844,1.0,-14768.388671875,304.1132507324219,0.9266853332519532,0.8433295488357544,0.803390622138977,293.18927001953125,297.1499938964844,293.1499938964844,0.1169708743691444,-13143.58203125,304.15948486328125,0.5154163241386414,0.1468665301799774,0.7128574848175049,288.9043273925781,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077331542969,288.90704345703125,1.0,0.7466344833374023,0.4483240842819214,0.4483240842819214,1.0,1.0,-3.567193031311035,1.2169052362442017,2.350287914276123,0.415050208568573,0.0,0.0,1.0,358.93023681640625,360.0,105.28401947021484,-35129.18359375,4773.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,308.9485778808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460502624511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008586334297433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29107666015625,297.1499938964844,293.1499938964844,0.4367051720619201,-7386.01953125,304.1921081542969,0.746152400970459,0.4333735406398773,0.3997346460819244,293.23779296875,297.1499938964844,293.1499938964844,0.6345000267028809,-10371.1904296875,304.1943664550781,0.8211297392845154,0.5830870866775513,0.5612092614173889,293.1013488769531,297.1499938964844,293.1499938964844,0.7923363447189331,-9096.4169921875,304.17022705078125,0.8678906559944153,0.6978691816329956,0.4930069744586944,293.09405517578125,297.1499938964844,293.1499938964844,1.0,-14768.388671875,304.1132507324219,0.9266853332519532,0.8433295488357544,0.803390622138977,293.18927001953125,297.1499938964844,293.1499938964844,0.1169708743691444,-13143.58203125,304.15948486328125,0.5154163241386414,0.1468665301799774,0.7128574848175049,288.9043273925781,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077331542969,288.90704345703125,1.0,0.7466344833374023,0.4483240842819214,0.4483240842819214,1.0,1.0,-3.567193031311035,1.2169052362442017,2.350287914276123,0.415050208568573,0.0,0.0,1.0,358.93023681640625,360.0,105.28401947021484,-35129.18359375,4773.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,308.9485778808594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8460502624511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008586334297433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3005065917969,297.1499938964844,293.1499938964844,0.4273084104061126,-7261.29296875,304.1936950683594,0.7415280938148499,0.4278846085071563,0.3950353562831878,293.25274658203125,297.1499938964844,293.1499938964844,0.6236159801483154,-10232.2880859375,304.1976928710937,0.8169301748275757,0.5778250098228455,0.5565198063850403,293.1119384765625,297.1499938964844,293.1499938964844,0.7862252593040466,-9041.5205078125,304.17364501953125,0.8653245568275452,0.6969479918479919,0.4925345480442047,293.1113586425781,297.1499938964844,293.1499938964844,0.9963968396186828,-14691.759765625,304.1483764648437,0.9230578541755676,0.8412318825721741,0.8016572594642639,293.1933898925781,297.1499938964844,293.1499938964844,0.1147664934396743,-12939.8173828125,304.15997314453125,0.5118383765220642,0.1450344026088714,0.705527663230896,288.985107421875,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.21697998046875,288.98779296875,1.0,0.7455300688743591,0.4500602483749389,0.4500602483749389,1.0,1.0,-3.544429063796997,1.2129522562026978,2.3314766883850098,0.4160127937793731,0.0,0.0,1.0,362.2537536621094,363.0,110.1125259399414,-35194.37109375,4730.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,309.1234741210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467863202095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593804668635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3005065917969,297.1499938964844,293.1499938964844,0.4273084104061126,-7261.29296875,304.1936950683594,0.7415280938148499,0.4278846085071563,0.3950353562831878,293.25274658203125,297.1499938964844,293.1499938964844,0.6236159801483154,-10232.2880859375,304.1976928710937,0.8169301748275757,0.5778250098228455,0.5565198063850403,293.1119384765625,297.1499938964844,293.1499938964844,0.7862252593040466,-9041.5205078125,304.17364501953125,0.8653245568275452,0.6969479918479919,0.4925345480442047,293.1113586425781,297.1499938964844,293.1499938964844,0.9963968396186828,-14691.759765625,304.1483764648437,0.9230578541755676,0.8412318825721741,0.8016572594642639,293.1933898925781,297.1499938964844,293.1499938964844,0.1147664934396743,-12939.8173828125,304.15997314453125,0.5118383765220642,0.1450344026088714,0.705527663230896,288.985107421875,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.21697998046875,288.98779296875,1.0,0.7455300688743591,0.4500602483749389,0.4500602483749389,1.0,1.0,-3.544429063796997,1.2129522562026978,2.3314766883850098,0.4160127937793731,0.0,0.0,1.0,362.2537536621094,363.0,110.1125259399414,-35194.37109375,4730.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,309.1234741210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8467863202095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008593804668635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3049621582031,297.1499938964844,293.1499938964844,0.4226148724555969,-7198.8388671875,304.1942749023437,0.7392376065254211,0.425101101398468,0.3926481902599334,293.25994873046875,297.1499938964844,293.1499938964844,0.6181058883666992,-10161.95703125,304.19903564453125,0.8147975206375122,0.5751089453697205,0.5540925860404968,293.1170349121094,297.1499938964844,293.1499938964844,0.7830978035926819,-9013.5927734375,304.1750183105469,0.8640557527542114,0.6964290738105774,0.4922557771205902,293.11865234375,297.1499938964844,293.1499938964844,0.9927618503570556,-14644.7216796875,304.1552429199219,0.921309769153595,0.8402890563011169,0.8008266687393188,293.1953125,297.1499938964844,293.1499938964844,0.1136645525693893,-12837.7646484375,304.1601867675781,0.5100748538970947,0.1441059559583664,0.7017917633056641,289.0247497558594,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2215576171875,289.0273742675781,1.0,0.7449369430541992,0.4509535729885101,0.4509535729885101,1.0,1.0,-3.532809257507324,1.2109228372573853,2.3218863010406494,0.4164822399616241,0.0,0.0,1.0,363.8699340820313,363.0,110.1523895263672,-35217.88671875,4707.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8000183105469,309.205078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8517611026763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008644292247481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30926513671875,297.1499938964844,293.1499938964844,0.4177950024604797,-7134.42236328125,304.19500732421875,0.7369597554206848,0.4222937524318695,0.390237957239151,293.2669677734375,297.1499938964844,293.1499938964844,0.6123673319816589,-10088.4228515625,304.2005615234375,0.8126366138458252,0.5723380446434021,0.5516125559806824,293.1220092773437,297.1499938964844,293.1499938964844,0.7796947956085205,-8983.0556640625,304.1766662597656,0.8627969622612,0.6958720088005066,0.4919503629207611,293.125244140625,297.1499938964844,293.1499938964844,0.988783061504364,-14594.5732421875,304.1615295410156,0.9196235537528992,0.8393876552581787,0.8000586032867432,293.1971435546875,297.1499938964844,293.1499938964844,0.1125297471880912,-12732.2314453125,304.160400390625,0.5083316564559937,0.1431724280118942,0.6980238556861877,289.0680236816406,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261047363281,289.0711669921875,1.0,0.7443258166313171,0.4518621861934662,0.4518621861934662,1.0,1.0,-3.521102905273437,1.2088793516159058,2.3122236728668213,0.4169539213180542,0.0,0.0,1.0,365.4594421386719,366.0,116.5086441040039,-35271.79296875,4684.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149475097656,309.31304931640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8523969054222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865074514877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3173828125,297.1499938964844,293.1499938964844,0.4080240130424499,-7003.31640625,304.1962585449219,0.7324123978614807,0.4166104197502136,0.3853530585765838,293.2804870605469,297.1499938964844,293.1499938964844,0.6005425453186035,-9936.5556640625,304.203369140625,0.8081786632537842,0.56662917137146,0.5464935898780823,293.131591796875,297.1499938964844,293.1499938964844,0.7724557518959045,-8918.1953125,304.1798095703125,0.8602786064147949,0.6946370005607605,0.4912553131580353,293.13726806640625,297.1499938964844,293.1499938964844,0.9801666140556335,-14489.3115234375,304.17193603515625,0.9163364171981812,0.8375750780105591,0.7985536456108093,293.2005310058594,297.1499938964844,293.1499938964844,0.1102340295910835,-12517.9541015625,304.1607360839844,0.5048936009407043,0.141292855143547,0.6904236078262329,289.15887451171875,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.23504638671875,289.16192626953125,1.0,0.7430533766746521,0.453725129365921,0.453725129365921,1.0,1.0,-3.497281312942505,1.204689383506775,2.2925920486450195,0.4178769588470459,0.0,0.0,1.0,368.6054992675781,369.0,123.03435516357422,-35355.1875,4638.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258544921875,309.5130310058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853193461894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658829028718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3173828125,297.1499938964844,293.1499938964844,0.4080240130424499,-7003.31640625,304.1962585449219,0.7324123978614807,0.4166104197502136,0.3853530585765838,293.2804870605469,297.1499938964844,293.1499938964844,0.6005425453186035,-9936.5556640625,304.203369140625,0.8081786632537842,0.56662917137146,0.5464935898780823,293.131591796875,297.1499938964844,293.1499938964844,0.7724557518959045,-8918.1953125,304.1798095703125,0.8602786064147949,0.6946370005607605,0.4912553131580353,293.13726806640625,297.1499938964844,293.1499938964844,0.9801666140556335,-14489.3115234375,304.17193603515625,0.9163364171981812,0.8375750780105591,0.7985536456108093,293.2005310058594,297.1499938964844,293.1499938964844,0.1102340295910835,-12517.9541015625,304.1607360839844,0.5048936009407043,0.141292855143547,0.6904236078262329,289.15887451171875,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.23504638671875,289.16192626953125,1.0,0.7430533766746521,0.453725129365921,0.453725129365921,1.0,1.0,-3.497281312942505,1.204689383506775,2.2925920486450195,0.4178769588470459,0.0,0.0,1.0,368.6054992675781,369.0,123.03435516357422,-35355.1875,4638.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258544921875,309.5130310058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853193461894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658829028718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3248596191406,297.1499938964844,293.1499938964844,0.3983744382858276,-6873.328125,304.1968994140625,0.7278530597686768,0.4108537435531616,0.3803977370262146,293.2933349609375,297.1499938964844,293.1499938964844,0.5886799693107605,-9783.974609375,304.205322265625,0.8035017848014832,0.5607178807258606,0.5411792397499084,293.140625,297.1499938964844,293.1499938964844,0.7651612162590027,-8853.2236328125,304.1820068359375,0.8577550053596497,0.693265974521637,0.4904618263244629,293.14813232421875,297.1499938964844,293.1499938964844,0.9712743163108826,-14383.90234375,304.1793518066406,0.9131152033805848,0.8356915712356567,0.7969958782196045,293.2035522460937,297.1499938964844,293.1499938964844,0.1079783365130424,-12306.7919921875,304.1609191894531,0.5015098452568054,0.139397531747818,0.6827512979507446,289.2462158203125,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438049316406,289.2491455078125,1.0,0.7417204976081848,0.4556461572647095,0.4556461572647095,1.0,1.0,-3.472872257232666,1.2003326416015625,2.2725396156311035,0.4187506437301636,0.0,0.0,1.0,371.7301025390625,372.0,121.62598419189452,-35408.1875,4590.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,309.69219970703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582440614700317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710086112841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3248596191406,297.1499938964844,293.1499938964844,0.3983744382858276,-6873.328125,304.1968994140625,0.7278530597686768,0.4108537435531616,0.3803977370262146,293.2933349609375,297.1499938964844,293.1499938964844,0.5886799693107605,-9783.974609375,304.205322265625,0.8035017848014832,0.5607178807258606,0.5411792397499084,293.140625,297.1499938964844,293.1499938964844,0.7651612162590027,-8853.2236328125,304.1820068359375,0.8577550053596497,0.693265974521637,0.4904618263244629,293.14813232421875,297.1499938964844,293.1499938964844,0.9712743163108826,-14383.90234375,304.1793518066406,0.9131152033805848,0.8356915712356567,0.7969958782196045,293.2035522460937,297.1499938964844,293.1499938964844,0.1079783365130424,-12306.7919921875,304.1609191894531,0.5015098452568054,0.139397531747818,0.6827512979507446,289.2462158203125,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438049316406,289.2491455078125,1.0,0.7417204976081848,0.4556461572647095,0.4556461572647095,1.0,1.0,-3.472872257232666,1.2003326416015625,2.2725396156311035,0.4187506437301636,0.0,0.0,1.0,371.7301025390625,372.0,121.62598419189452,-35408.1875,4590.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,309.69219970703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8582440614700317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008710086112841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33172607421875,297.1499938964844,293.1499938964844,0.3885186910629272,-6739.56005859375,304.1976928710937,0.7232479453086853,0.405032604932785,0.3753837347030639,293.3055419921875,297.1499938964844,293.1499938964844,0.5763152241706848,-9623.9033203125,304.20751953125,0.7987152338027954,0.5546133518218994,0.5356835722923279,293.14923095703125,297.1499938964844,293.1499938964844,0.7572132349014282,-8782.0478515625,304.1846008300781,0.8552261590957642,0.6917622685432434,0.4895789325237274,293.158203125,297.1499938964844,293.1499938964844,0.9614068865776062,-14268.302734375,304.1860046386719,0.9099504351615906,0.8336997628211975,0.7953475713729858,293.206298828125,297.1499938964844,293.1499938964844,0.1056687384843826,-12089.1650390625,304.1611328125,0.4981676638126373,0.1374867111444473,0.6750109791755676,289.3417663574219,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524108886719,289.3451538085937,1.0,0.7403330206871033,0.4576223790645599,0.4576223790645599,1.0,1.0,-3.4478769302368164,1.1957939863204956,2.2520828247070312,0.4195623099803924,0.0,0.0,1.0,374.8442077636719,375.0,131.00865173339844,-35503.12109375,4541.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.544677734375,309.91259765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591161966323853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718937751837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33172607421875,297.1499938964844,293.1499938964844,0.3885186910629272,-6739.56005859375,304.1976928710937,0.7232479453086853,0.405032604932785,0.3753837347030639,293.3055419921875,297.1499938964844,293.1499938964844,0.5763152241706848,-9623.9033203125,304.20751953125,0.7987152338027954,0.5546133518218994,0.5356835722923279,293.14923095703125,297.1499938964844,293.1499938964844,0.7572132349014282,-8782.0478515625,304.1846008300781,0.8552261590957642,0.6917622685432434,0.4895789325237274,293.158203125,297.1499938964844,293.1499938964844,0.9614068865776062,-14268.302734375,304.1860046386719,0.9099504351615906,0.8336997628211975,0.7953475713729858,293.206298828125,297.1499938964844,293.1499938964844,0.1056687384843826,-12089.1650390625,304.1611328125,0.4981676638126373,0.1374867111444473,0.6750109791755676,289.3417663574219,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524108886719,289.3451538085937,1.0,0.7403330206871033,0.4576223790645599,0.4576223790645599,1.0,1.0,-3.4478769302368164,1.1957939863204956,2.2520828247070312,0.4195623099803924,0.0,0.0,1.0,374.8442077636719,375.0,131.00865173339844,-35503.12109375,4541.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.544677734375,309.91259765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591161966323853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718937751837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379821777344,297.1499938964844,293.1499938964844,0.3787386417388916,-6606.11865234375,304.1980895996094,0.7185466289520264,0.3991568684577942,0.3703171014785766,293.317138671875,297.1499938964844,293.1499938964844,0.5638458132743835,-9461.9111328125,304.2091064453125,0.7938497066497803,0.5483205318450928,0.5300076007843018,293.1573791503906,297.1499938964844,293.1499938964844,0.749087393283844,-8709.427734375,304.18658447265625,0.8526864051818848,0.6901258826255798,0.4886021316051483,293.1676025390625,297.1499938964844,293.1499938964844,0.9511765837669371,-14150.0185546875,304.1910095214844,0.9068427085876464,0.8315834999084473,0.7935822606086731,293.208740234375,297.1499938964844,293.1499938964844,0.1033794581890106,-11872.5771484375,304.1612243652344,0.4948495030403137,0.1355605274438858,0.6672032475471497,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.26080322265625,289.4401550292969,1.0,0.7388914227485657,0.4596510529518127,0.4596510529518127,1.0,1.0,-3.4222676753997803,1.1910483837127686,2.231219291687012,0.4202942848205566,0.0,0.0,1.0,377.953857421875,378.0,131.57484436035156,-35563.828125,4491.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7498474121094,310.1098022460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593829870223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721644990146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379821777344,297.1499938964844,293.1499938964844,0.3787386417388916,-6606.11865234375,304.1980895996094,0.7185466289520264,0.3991568684577942,0.3703171014785766,293.317138671875,297.1499938964844,293.1499938964844,0.5638458132743835,-9461.9111328125,304.2091064453125,0.7938497066497803,0.5483205318450928,0.5300076007843018,293.1573791503906,297.1499938964844,293.1499938964844,0.749087393283844,-8709.427734375,304.18658447265625,0.8526864051818848,0.6901258826255798,0.4886021316051483,293.1676025390625,297.1499938964844,293.1499938964844,0.9511765837669371,-14150.0185546875,304.1910095214844,0.9068427085876464,0.8315834999084473,0.7935822606086731,293.208740234375,297.1499938964844,293.1499938964844,0.1033794581890106,-11872.5771484375,304.1612243652344,0.4948495030403137,0.1355605274438858,0.6672032475471497,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.26080322265625,289.4401550292969,1.0,0.7388914227485657,0.4596510529518127,0.4596510529518127,1.0,1.0,-3.4222676753997803,1.1910483837127686,2.231219291687012,0.4202942848205566,0.0,0.0,1.0,377.953857421875,378.0,131.57484436035156,-35563.828125,4491.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7498474121094,310.1098022460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593829870223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721644990146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34088134765625,297.1499938964844,293.1499938964844,0.3739250600337982,-6540.1953125,304.1980895996094,0.7161433100700378,0.3962039947509765,0.3677689433097839,293.3226928710937,297.1499938964844,293.1499938964844,0.5576427578926086,-9381.125,304.2096252441406,0.7913933396339417,0.5451090931892395,0.5271069407463074,293.1612854003906,297.1499938964844,293.1499938964844,0.745048463344574,-8673.41015625,304.187255859375,0.8514167666435242,0.689264714717865,0.4880828857421875,293.17205810546875,297.1499938964844,293.1499938964844,0.9460494518280028,-14091.2314453125,304.1928405761719,0.9053200483322144,0.8304847478866577,0.7926602959632874,293.2098999023437,297.1499938964844,293.1499938964844,0.1022532954812049,-11765.767578125,304.1612243652344,0.4931941628456116,0.1345922648906707,0.6632752418518066,289.48291015625,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649230957031,289.486083984375,1.0,0.738152027130127,0.460683524608612,0.460683524608612,1.0,1.0,-3.4092564582824707,1.1886005401611328,2.220655918121338,0.4206284582614898,0.0,0.0,1.0,379.5041809082031,378.0,129.8884735107422,-35582.80859375,4465.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8431091308594,310.2005615234375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8641100525856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769618580117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436584472656,297.1499938964844,293.1499938964844,0.3690382838249206,-6472.939453125,304.1982421875,0.7136927247047424,0.3932428956031799,0.3652129471302032,293.3280944824219,297.1499938964844,293.1499938964844,0.5512840747833252,-9297.9052734375,304.2103576660156,0.7889246344566345,0.5418574810028076,0.5241683125495911,293.1650695800781,297.1499938964844,293.1499938964844,0.74079430103302,-8635.2392578125,304.188232421875,0.8501489162445068,0.6883757710456848,0.4875452518463135,293.1763610839844,297.1499938964844,293.1499938964844,0.9406395554542542,-14028.984375,304.1949157714844,0.9038228392601012,0.8293588161468506,0.7917145490646362,293.2109680175781,297.1499938964844,293.1499938964844,0.1011051163077354,-11656.40625,304.1612854003906,0.4915376901626587,0.1336209923028946,0.6593334674835205,289.5321350097656,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.2689819335937,289.53582763671875,1.0,0.7374020218849182,0.4617273211479187,0.4617273211479187,1.0,1.0,-3.39612340927124,1.1861058473587036,2.210017681121826,0.4209416806697845,0.0,0.0,1.0,381.0513000488281,381.0,134.8446044921875,-35630.10546875,4440.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96551513671875,310.3168640136719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644972443580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773548179306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592467904090881,-6337.48046875,304.1984558105469,0.7085965871810913,0.3872976899147033,0.3600786328315735,293.3385314941406,297.1499938964844,293.1499938964844,0.538379967212677,-9128.2783203125,304.21173095703125,0.7839476466178894,0.5352287888526917,0.5181721448898315,293.17242431640625,297.1499938964844,293.1499938964844,0.7319797277450562,-8555.9873046875,304.1901550292969,0.8476095795631409,0.6865027546882629,0.4864052236080169,293.1846618652344,297.1499938964844,293.1499938964844,0.9293882250785828,-13899.7314453125,304.1986389160156,0.9008781909942628,0.8270087242126465,0.7897340655326843,293.2129821777344,297.1499938964844,293.1499938964844,0.0987985283136367,-11435.7939453125,304.161376953125,0.488202303647995,0.1316697895526886,0.6514105796813965,289.6343994140625,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2769470214844,289.637939453125,1.0,0.7358689904212952,0.4638482630252838,0.4638482630252838,1.0,1.0,-3.369455575942993,1.180956244468689,2.1884994506835938,0.4214955568313598,0.0,0.0,1.0,384.1416015625,369.0,139.57330322265625,-35698.140625,4388.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1893920898437,310.5318298339844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647742867469788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776360191404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
