time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592467904090881,-6337.48046875,304.1984558105469,0.7085965871810913,0.3872976899147033,0.3600786328315735,293.3385314941406,297.1499938964844,293.1499938964844,0.538379967212677,-9128.2783203125,304.21173095703125,0.7839476466178894,0.5352287888526917,0.5181721448898315,293.17242431640625,297.1499938964844,293.1499938964844,0.7319797277450562,-8555.9873046875,304.1901550292969,0.8476095795631409,0.6865027546882629,0.4864052236080169,293.1846618652344,297.1499938964844,293.1499938964844,0.9293882250785828,-13899.7314453125,304.1986389160156,0.9008781909942628,0.8270087242126465,0.7897340655326843,293.2129821777344,297.1499938964844,293.1499938964844,0.0987985283136367,-11435.7939453125,304.161376953125,0.488202303647995,0.1316697895526886,0.6514105796813965,289.6343994140625,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2769470214844,289.637939453125,1.0,0.7358689904212952,0.4638482630252838,0.4638482630252838,1.0,1.0,-3.369455575942993,1.180956244468689,2.1884994506835938,0.4214955568313598,0.0,0.0,1.0,384.1416015625,369.0,139.57330322265625,-35698.140625,4388.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1893920898437,310.5318298339844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8647742867469788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008776360191404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529663085937,297.1499938964844,293.1499938964844,0.3493608832359314,-6199.7119140625,304.19879150390625,0.7060059309005737,0.3814070522785187,0.3546963036060333,293.34814453125,297.1499938964844,293.1499938964844,0.5252260565757751,-8954.212890625,304.21307373046875,0.7818646430969238,0.5285045504570007,0.5117802619934082,293.1791076660156,297.1499938964844,293.1499938964844,0.7228286862373352,-8473.388671875,304.1920166015625,0.8480827212333679,0.6845784187316895,0.4850037097930908,293.19219970703125,297.1499938964844,293.1499938964844,0.9177265763282776,-13765.7373046875,304.20184326171875,0.9013917446136476,0.824597954750061,0.7873934507369995,293.2144775390625,297.1499938964844,293.1499938964844,0.0963101312518119,-11197.3251953125,304.1617126464844,0.4865254163742065,0.1297679990530014,0.6422632932662964,289.7348937988281,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2843933105469,289.73846435546875,1.0,0.7302758693695068,0.4660380780696869,0.4660380780696869,1.0,1.0,-3.339798212051392,1.1746859550476074,2.165112257003784,0.4216363728046417,0.0,0.0,1.0,379.9651184082031,357.0,139.9308624267578,-35721.55078125,4287.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3887939453125,310.7281188964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692576885223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821860537864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529663085937,297.1499938964844,293.1499938964844,0.3493608832359314,-6199.7119140625,304.19879150390625,0.7060059309005737,0.3814070522785187,0.3546963036060333,293.34814453125,297.1499938964844,293.1499938964844,0.5252260565757751,-8954.212890625,304.21307373046875,0.7818646430969238,0.5285045504570007,0.5117802619934082,293.1791076660156,297.1499938964844,293.1499938964844,0.7228286862373352,-8473.388671875,304.1920166015625,0.8480827212333679,0.6845784187316895,0.4850037097930908,293.19219970703125,297.1499938964844,293.1499938964844,0.9177265763282776,-13765.7373046875,304.20184326171875,0.9013917446136476,0.824597954750061,0.7873934507369995,293.2144775390625,297.1499938964844,293.1499938964844,0.0963101312518119,-11197.3251953125,304.1617126464844,0.4865254163742065,0.1297679990530014,0.6422632932662964,289.7348937988281,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2843933105469,289.73846435546875,1.0,0.7302758693695068,0.4660380780696869,0.4660380780696869,1.0,1.0,-3.339798212051392,1.1746859550476074,2.165112257003784,0.4216363728046417,0.0,0.0,1.0,379.9651184082031,357.0,139.9308624267578,-35721.55078125,4287.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3887939453125,310.7281188964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8692576885223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821860537864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392803370952606,-6057.99658203125,304.1993408203125,0.7049224376678467,0.3756177425384521,0.3492595255374908,293.3568115234375,297.1499938964844,293.1499938964844,0.5115680694580078,-8771.9443359375,304.2148132324219,0.7813587784767151,0.5217230319976807,0.5051801204681396,293.1850891113281,297.1499938964844,293.1499938964844,0.7129157781600952,-8383.212890625,304.1945495605469,0.8502466678619385,0.6826282739639282,0.4834747314453125,293.19903564453125,297.1499938964844,293.1499938964844,0.9050966501235962,-13619.697265625,304.20562744140625,0.9038392305374146,0.8221441507339478,0.7848653197288513,293.21533203125,297.1499938964844,293.1499938964844,0.0937158614397049,-10947.5849609375,304.1621398925781,0.4858578443527221,0.1279584467411041,0.6327961683273315,289.8456420898437,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912292480469,289.8497009277344,1.0,0.722922682762146,0.4682688117027282,0.4682688117027282,1.0,1.0,-3.3090591430664062,1.1679623126983645,2.141096830368042,0.4215240776538849,0.0,0.0,1.0,371.8723754882813,345.0,151.572265625,-35784.0703125,4163.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6370544433594,310.96826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869476854801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824084652587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392803370952606,-6057.99658203125,304.1993408203125,0.7049224376678467,0.3756177425384521,0.3492595255374908,293.3568115234375,297.1499938964844,293.1499938964844,0.5115680694580078,-8771.9443359375,304.2148132324219,0.7813587784767151,0.5217230319976807,0.5051801204681396,293.1850891113281,297.1499938964844,293.1499938964844,0.7129157781600952,-8383.212890625,304.1945495605469,0.8502466678619385,0.6826282739639282,0.4834747314453125,293.19903564453125,297.1499938964844,293.1499938964844,0.9050966501235962,-13619.697265625,304.20562744140625,0.9038392305374146,0.8221441507339478,0.7848653197288513,293.21533203125,297.1499938964844,293.1499938964844,0.0937158614397049,-10947.5849609375,304.1621398925781,0.4858578443527221,0.1279584467411041,0.6327961683273315,289.8456420898437,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912292480469,289.8497009277344,1.0,0.722922682762146,0.4682688117027282,0.4682688117027282,1.0,1.0,-3.3090591430664062,1.1679623126983645,2.141096830368042,0.4215240776538849,0.0,0.0,1.0,371.8723754882813,345.0,151.572265625,-35784.0703125,4163.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6370544433594,310.96826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869476854801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824084652587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587341308594,297.1499938964844,293.1499938964844,0.3293351531028747,-5917.26904296875,304.199462890625,0.7046247720718384,0.3698728680610657,0.3438147008419037,293.3648986816406,297.1499938964844,293.1499938964844,0.4978837966918945,-8588.333984375,304.21600341796875,0.7816438674926758,0.5148445963859558,0.4984335303306579,293.1905517578125,297.1499938964844,293.1499938964844,0.7028288841247559,-8291.423828125,304.19647216796875,0.8533244132995605,0.6806329488754272,0.4818613827228546,293.2052917480469,297.1499938964844,293.1499938964844,0.8922073841094971,-13470.9013671875,304.2085266113281,0.907419502735138,0.8196303844451904,0.7822077870368958,293.2157287597656,297.1499938964844,293.1499938964844,0.0911489725112915,-10700.1826171875,304.162353515625,0.4857619702816009,0.1262245774269104,0.6233417987823486,289.9570007324219,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2976989746094,289.9609680175781,1.0,0.7146185040473938,0.4705345034599304,0.4705345034599304,1.0,1.0,-3.277893304824829,1.161012053489685,2.1168811321258545,0.4212791621685028,0.0,0.0,1.0,361.91351318359375,333.0,153.62802124023438,-35814.2734375,4030.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8592834472656,311.1864929199219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690089583396912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881933607161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587341308594,297.1499938964844,293.1499938964844,0.3293351531028747,-5917.26904296875,304.199462890625,0.7046247720718384,0.3698728680610657,0.3438147008419037,293.3648986816406,297.1499938964844,293.1499938964844,0.4978837966918945,-8588.333984375,304.21600341796875,0.7816438674926758,0.5148445963859558,0.4984335303306579,293.1905517578125,297.1499938964844,293.1499938964844,0.7028288841247559,-8291.423828125,304.19647216796875,0.8533244132995605,0.6806329488754272,0.4818613827228546,293.2052917480469,297.1499938964844,293.1499938964844,0.8922073841094971,-13470.9013671875,304.2085266113281,0.907419502735138,0.8196303844451904,0.7822077870368958,293.2157287597656,297.1499938964844,293.1499938964844,0.0911489725112915,-10700.1826171875,304.162353515625,0.4857619702816009,0.1262245774269104,0.6233417987823486,289.9570007324219,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2976989746094,289.9609680175781,1.0,0.7146185040473938,0.4705345034599304,0.4705345034599304,1.0,1.0,-3.277893304824829,1.161012053489685,2.1168811321258545,0.4212791621685028,0.0,0.0,1.0,361.91351318359375,333.0,153.62802124023438,-35814.2734375,4030.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8592834472656,311.1864929199219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8690089583396912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881933607161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3601989746094,297.1499938964844,293.1499938964844,0.324409157037735,-5847.20654296875,304.19940185546875,0.7046184539794922,0.3669400513172149,0.3410467505455017,293.3691101074219,297.1499938964844,293.1499938964844,0.4910575151443481,-8496.33203125,304.2164001464844,0.7819321155548096,0.5112980008125305,0.4949674904346466,293.1930847167969,297.1499938964844,293.1499938964844,0.6978245973587036,-8245.9091796875,304.1971130371094,0.8550844192504883,0.6796164512634277,0.4810316562652588,293.2082214355469,297.1499938964844,293.1499938964844,0.8857981562614441,-13397.0556640625,304.20953369140625,0.9095143675804138,0.818351686000824,0.7808444499969482,293.2157897949219,297.1499938964844,293.1499938964844,0.0898917689919471,-10579.0634765625,304.16241455078125,0.4858520627021789,0.1253795176744461,0.6186527013778687,290.01129150390625,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3011474609375,290.0152282714844,1.0,0.7102488875389099,0.4716857373714447,0.4716857373714447,1.0,1.0,-3.2621214389801025,1.1574499607086182,2.1046714782714844,0.4211153388023376,0.0,0.0,1.0,356.5634765625,333.0,152.48532104492188,-35817.92578125,3961.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96124267578125,311.2879638671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8733431696891785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863323018886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193933069705963,-5775.4794921875,304.1995544433594,0.7046621441841125,0.3639864325523376,0.3382396101951599,293.3733215332031,297.1499938964844,293.1499938964844,0.4840667843818664,-8401.591796875,304.217041015625,0.7822698950767517,0.5076923370361328,0.4914283156394958,293.195556640625,297.1499938964844,293.1499938964844,0.6926280856132507,-8198.392578125,304.1980285644531,0.8569539785385132,0.678585946559906,0.4801888465881347,293.2110595703125,297.1499938964844,293.1499938964844,0.8791486620903015,-13320.021484375,304.2108154296875,0.911768913269043,0.817057192325592,0.7794619202613831,293.2157897949219,297.1499938964844,293.1499938964844,0.0886207520961761,-10456.4375,304.1624450683594,0.4860076904296875,0.1245449557900428,0.6139906644821167,290.06884765625,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3046569824219,290.07330322265625,1.0,0.7057777047157288,0.4728477001190185,0.4728477001190185,1.0,1.0,-3.2462081909179688,1.1538201570510864,2.092388153076172,0.4209147691726684,0.0,0.0,1.0,351.069091796875,321.0,157.8392333984375,-35848.46484375,3892.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0920715332031,311.41485595703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.873321533203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008863103576004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093730211257934,-5631.33447265625,304.19970703125,0.7049304842948914,0.3580981791019439,0.3326061069965362,293.3815002441406,297.1499938964844,293.1499938964844,0.4699367880821228,-8209.033203125,304.2182312011719,0.7830953598022461,0.5003762245178223,0.4842137992382049,293.2002868652344,297.1499938964844,293.1499938964844,0.6819826364517212,-8100.77880859375,304.1997375488281,0.8609825968742371,0.6764727234840393,0.4784592986106872,293.21649169921875,297.1499938964844,293.1499938964844,0.8655197024345398,-13161.7646484375,304.2132263183594,0.9166990518569946,0.8144070506095886,0.7766298651695251,293.2156982421875,297.1499938964844,293.1499938964844,0.0860792398452758,-10211.33203125,304.1625366210937,0.486479789018631,0.1228947639465332,0.6047211289405823,290.18817138671875,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3102722167969,290.1925048828125,1.0,0.6966044306755066,0.4751678705215454,0.4751678705215454,1.0,1.0,-3.214128255844116,1.1463443040847778,2.067783832550049,0.4203541576862335,0.0,0.0,1.0,339.7779541015625,309.0,163.14329528808594,-35883.6015625,3753.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.332763671875,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872730553150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857105858623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093730211257934,-5631.33447265625,304.19970703125,0.7049304842948914,0.3580981791019439,0.3326061069965362,293.3815002441406,297.1499938964844,293.1499938964844,0.4699367880821228,-8209.033203125,304.2182312011719,0.7830953598022461,0.5003762245178223,0.4842137992382049,293.2002868652344,297.1499938964844,293.1499938964844,0.6819826364517212,-8100.77880859375,304.1997375488281,0.8609825968742371,0.6764727234840393,0.4784592986106872,293.21649169921875,297.1499938964844,293.1499938964844,0.8655197024345398,-13161.7646484375,304.2132263183594,0.9166990518569946,0.8144070506095886,0.7766298651695251,293.2156982421875,297.1499938964844,293.1499938964844,0.0860792398452758,-10211.33203125,304.1625366210937,0.486479789018631,0.1228947639465332,0.6047211289405823,290.18817138671875,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3102722167969,290.1925048828125,1.0,0.6966044306755066,0.4751678705215454,0.4751678705215454,1.0,1.0,-3.214128255844116,1.1463443040847778,2.067783832550049,0.4203541576862335,0.0,0.0,1.0,339.7779541015625,309.0,163.14329528808594,-35883.6015625,3753.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.332763671875,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872730553150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857105858623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996777296066284,-5490.95947265625,304.19927978515625,0.7054336667060852,0.3522692918777466,0.3270095884799957,293.3890686035156,297.1499938964844,293.1499938964844,0.4560621082782745,-8018.8759765625,304.2185974121094,0.7841041088104248,0.4929726123809814,0.4768948554992676,293.2046813964844,297.1499938964844,293.1499938964844,0.6715315580368042,-8004.9423828125,304.2005310058594,0.8653553128242493,0.6743090748786926,0.4766841828823089,293.2215270996094,297.1499938964844,293.1499938964844,0.8521075248718262,-13006.21875,304.2144775390625,0.9221105575561525,0.8116995692253113,0.7737284302711487,293.21563720703125,297.1499938964844,293.1499938964844,0.083585500717163,-9971.6904296875,304.1625061035156,0.4871006906032562,0.1212451383471489,0.5954312682151794,290.30303955078125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3141784667969,290.3072814941406,1.0,0.6872048377990723,0.4774803519248962,0.4774803519248962,1.0,1.0,-3.181805372238159,1.1386020183563232,2.043203353881836,0.4195840954780578,0.0,0.0,1.0,328.25164794921875,297.0,160.46421813964844,-35886.53515625,3615.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5456237792969,311.8633728027344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8763072490692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893404738046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996777296066284,-5490.95947265625,304.19927978515625,0.7054336667060852,0.3522692918777466,0.3270095884799957,293.3890686035156,297.1499938964844,293.1499938964844,0.4560621082782745,-8018.8759765625,304.2185974121094,0.7841041088104248,0.4929726123809814,0.4768948554992676,293.2046813964844,297.1499938964844,293.1499938964844,0.6715315580368042,-8004.9423828125,304.2005310058594,0.8653553128242493,0.6743090748786926,0.4766841828823089,293.2215270996094,297.1499938964844,293.1499938964844,0.8521075248718262,-13006.21875,304.2144775390625,0.9221105575561525,0.8116995692253113,0.7737284302711487,293.21563720703125,297.1499938964844,293.1499938964844,0.083585500717163,-9971.6904296875,304.1625061035156,0.4871006906032562,0.1212451383471489,0.5954312682151794,290.30303955078125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3141784667969,290.3072814941406,1.0,0.6872048377990723,0.4774803519248962,0.4774803519248962,1.0,1.0,-3.181805372238159,1.1386020183563232,2.043203353881836,0.4195840954780578,0.0,0.0,1.0,328.25164794921875,297.0,160.46421813964844,-35886.53515625,3615.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5456237792969,311.8633728027344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8763072490692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893404738046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2900382280349731,-5350.109375,304.1989440917969,0.7061500549316406,0.3464982509613037,0.3214606642723083,293.3960876464844,297.1499938964844,293.1499938964844,0.4420680701732635,-7825.36181640625,304.21905517578125,0.7852774858474731,0.4854940772056579,0.469499409198761,293.2087707519531,297.1499938964844,293.1499938964844,0.6607105731964111,-7904.986328125,304.2017517089844,0.8700529336929321,0.6720944046974182,0.474872350692749,293.2262268066406,297.1499938964844,293.1499938964844,0.8382319211959839,-12844.0869140625,304.21612548828125,0.9279336929321288,0.8089346885681152,0.7707719802856445,293.2155456542969,297.1499938964844,293.1499938964844,0.0810590907931327,-9729.408203125,304.1625671386719,0.4878523647785187,0.1196027621626854,0.5861377716064453,290.425048828125,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.31768798828125,290.42974853515625,1.0,0.6776376366615295,0.4798005521297455,0.4798005521297455,1.0,1.0,-3.149334669113159,1.1306670904159546,2.018667459487915,0.418657511472702,0.0,0.0,1.0,316.6063537597656,285.0,168.55032348632812,-35926.4140625,3479.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016662597656,312.1142578125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8756442666053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886675932444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2900382280349731,-5350.109375,304.1989440917969,0.7061500549316406,0.3464982509613037,0.3214606642723083,293.3960876464844,297.1499938964844,293.1499938964844,0.4420680701732635,-7825.36181640625,304.21905517578125,0.7852774858474731,0.4854940772056579,0.469499409198761,293.2087707519531,297.1499938964844,293.1499938964844,0.6607105731964111,-7904.986328125,304.2017517089844,0.8700529336929321,0.6720944046974182,0.474872350692749,293.2262268066406,297.1499938964844,293.1499938964844,0.8382319211959839,-12844.0869140625,304.21612548828125,0.9279336929321288,0.8089346885681152,0.7707719802856445,293.2155456542969,297.1499938964844,293.1499938964844,0.0810590907931327,-9729.408203125,304.1625671386719,0.4878523647785187,0.1196027621626854,0.5861377716064453,290.425048828125,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.31768798828125,290.42974853515625,1.0,0.6776376366615295,0.4798005521297455,0.4798005521297455,1.0,1.0,-3.149334669113159,1.1306670904159546,2.018667459487915,0.418657511472702,0.0,0.0,1.0,316.6063537597656,285.0,168.55032348632812,-35926.4140625,3479.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016662597656,312.1142578125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8756442666053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886675932444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806604504585266,-5212.046875,304.1982421875,0.707073450088501,0.34078449010849,0.3159588575363159,293.402587890625,297.1499938964844,293.1499938964844,0.4282697737216949,-7633.1953125,304.2190246582031,0.7866066694259644,0.4779397845268249,0.462027370929718,293.2126159667969,297.1499938964844,293.1499938964844,0.6499443650245667,-7805.30224609375,304.2024230957031,0.8750728368759155,0.6698254346847534,0.4730187952518463,293.23065185546875,297.1499938964844,293.1499938964844,0.824410617351532,-12682.3046875,304.21710205078125,0.9341095089912416,0.8061072826385498,0.767751157283783,293.21539306640625,297.1499938964844,293.1499938964844,0.0785639435052871,-9491.3564453125,304.1625366210937,0.4887418150901794,0.117973044514656,0.5768829584121704,290.5460205078125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5505676269531,1.0,0.6679279804229736,0.4821253716945648,0.4821253716945648,1.0,1.0,-3.116748571395874,1.1225451231002808,1.994203329086304,0.4175726175308227,0.0,0.0,1.0,304.8992004394531,273.0,167.95738220214844,-35931.9921875,3344.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0276184082031,312.3394470214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8743093609809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873128099367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806604504585266,-5212.046875,304.1982421875,0.707073450088501,0.34078449010849,0.3159588575363159,293.402587890625,297.1499938964844,293.1499938964844,0.4282697737216949,-7633.1953125,304.2190246582031,0.7866066694259644,0.4779397845268249,0.462027370929718,293.2126159667969,297.1499938964844,293.1499938964844,0.6499443650245667,-7805.30224609375,304.2024230957031,0.8750728368759155,0.6698254346847534,0.4730187952518463,293.23065185546875,297.1499938964844,293.1499938964844,0.824410617351532,-12682.3046875,304.21710205078125,0.9341095089912416,0.8061072826385498,0.767751157283783,293.21539306640625,297.1499938964844,293.1499938964844,0.0785639435052871,-9491.3564453125,304.1625366210937,0.4887418150901794,0.117973044514656,0.5768829584121704,290.5460205078125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5505676269531,1.0,0.6679279804229736,0.4821253716945648,0.4821253716945648,1.0,1.0,-3.116748571395874,1.1225451231002808,1.994203329086304,0.4175726175308227,0.0,0.0,1.0,304.8992004394531,273.0,167.95738220214844,-35931.9921875,3344.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0276184082031,312.3394470214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8743093609809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008873128099367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2761064171791076,-5144.64111328125,304.19775390625,0.7076170444488525,0.3379504978656769,0.3132272958755493,293.4056396484375,297.1499938964844,293.1499938964844,0.4215034246444702,-7538.47705078125,304.2187805175781,0.7873334884643555,0.4741362631320953,0.458264946937561,293.21441650390625,297.1499938964844,293.1499938964844,0.6446727514266968,-7756.4453125,304.2024841308594,0.8777114152908325,0.6686763167381287,0.4720802903175354,293.23272705078125,297.1499938964844,293.1499938964844,0.8176345825195312,-12602.958984375,304.2171936035156,0.937320351600647,0.8046773672103882,0.7662228941917419,293.2153015136719,297.1499938964844,293.1499938964844,0.0773384943604469,-9375.033203125,304.1624755859375,0.4892418086528778,0.117163747549057,0.572275698184967,290.6045227050781,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6090087890625,1.0,0.6630247831344604,0.4832876622676849,0.4832876622676849,1.0,1.0,-3.100436210632324,1.1184200048446655,1.9820160865783687,0.4169714748859405,0.0,0.0,1.0,299.0307006835937,273.0,165.58839416503906,-35923.23828125,3277.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1301574707031,312.443115234375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.878215491771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912771008908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715437114238739,-5076.744140625,304.1973876953125,0.7082151770591736,0.3351303339004516,0.3105077743530273,293.4086303710937,297.1499938964844,293.1499938964844,0.4146832525730133,-7442.4765625,304.2186889648437,0.7881029844284058,0.4703160524368286,0.4544864594936371,293.2161560058594,297.1499938964844,293.1499938964844,0.6392670273780823,-7706.0634765625,304.2027587890625,0.8804382681846619,0.667517364025116,0.4711354374885559,293.2347106933594,297.1499938964844,293.1499938964844,0.8106957077980042,-12521.2060546875,304.2176208496094,0.9406057000160216,0.803238570690155,0.764686107635498,293.2151794433594,297.1499938964844,293.1499938964844,0.0760989338159561,-9257.56640625,304.1624755859375,0.4897791445255279,0.1163575425744056,0.5676823258399963,290.6657409667969,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236083984375,290.6707763671875,1.0,0.6580923795700073,0.4844489395618438,0.4844489395618438,1.0,1.0,-3.084117889404297,1.1142535209655762,1.9698644876480105,0.4163312017917633,0.0,0.0,1.0,293.1585998535156,261.0,169.67201232910156,-35940.64453125,3212.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2608947753906,312.5716552734375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777769207954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908319869078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.26252081990242,-4941.5830078125,304.1966247558594,0.7095751762390137,0.3295315206050873,0.3051052093505859,293.4142761230469,297.1499938964844,293.1499938964844,0.4010680615901947,-7249.548828125,304.2184753417969,0.7897741198539734,0.4626192152500152,0.4468756318092346,293.2195129394531,297.1499938964844,293.1499938964844,0.6283083558082581,-7603.49169921875,304.20343017578125,0.8861628174781799,0.6651590466499329,0.4692184925079345,293.2384948730469,297.1499938964844,293.1499938964844,0.7966429591178894,-12354.91796875,304.2184753417969,0.9473752975463868,0.8003236055374146,0.7615786790847778,293.2149353027344,297.1499938964844,293.1499938964844,0.0736137554049491,-9023.1357421875,304.1624450683594,0.4909705817699432,0.1147539094090461,0.55853271484375,290.7919311523437,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3261413574219,290.7967834472656,1.0,0.6481362581253052,0.486766368150711,0.486766368150711,1.0,1.0,-3.051433086395264,1.1057803630828855,1.945652723312378,0.4149252474308014,0.0,0.0,1.0,281.4085998535156,249.0,173.2863311767578,-35949.4921875,3081.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999694824219,312.8095397949219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.876369297504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889403396286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.26252081990242,-4941.5830078125,304.1966247558594,0.7095751762390137,0.3295315206050873,0.3051052093505859,293.4142761230469,297.1499938964844,293.1499938964844,0.4010680615901947,-7249.548828125,304.2184753417969,0.7897741198539734,0.4626192152500152,0.4468756318092346,293.2195129394531,297.1499938964844,293.1499938964844,0.6283083558082581,-7603.49169921875,304.20343017578125,0.8861628174781799,0.6651590466499329,0.4692184925079345,293.2384948730469,297.1499938964844,293.1499938964844,0.7966429591178894,-12354.91796875,304.2184753417969,0.9473752975463868,0.8003236055374146,0.7615786790847778,293.2149353027344,297.1499938964844,293.1499938964844,0.0736137554049491,-9023.1357421875,304.1624450683594,0.4909705817699432,0.1147539094090461,0.55853271484375,290.7919311523437,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3261413574219,290.7967834472656,1.0,0.6481362581253052,0.486766368150711,0.486766368150711,1.0,1.0,-3.051433086395264,1.1057803630828855,1.945652723312378,0.4149252474308014,0.0,0.0,1.0,281.4085998535156,249.0,173.2863311767578,-35949.4921875,3081.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999694824219,312.8095397949219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.876369297504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889403396286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538447380065918,-4810.6513671875,304.1955261230469,0.71116042137146,0.3239929378032684,0.2997538149356842,293.4195251464844,297.1499938964844,293.1499938964844,0.3878131806850433,-7060.32373046875,304.2177124023437,0.7916435599327087,0.4548551440238952,0.4391976296901703,293.22265625,297.1499938964844,293.1499938964844,0.6176499128341675,-7503.5390625,304.203369140625,0.8922781944274902,0.6627644300460815,0.4672724306583404,293.2419738769531,297.1499938964844,293.1499938964844,0.7829676270484924,-12192.8857421875,304.2184143066406,0.9543833136558532,0.7973766326904297,0.7584356069564819,293.2146911621094,297.1499938964844,293.1499938964844,0.071181409060955,-8795.673828125,304.162353515625,0.4923327565193176,0.1131626069545745,0.5494338274002075,290.9129638671875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.91766357421875,1.0,0.6380597352981567,0.4890708923339844,0.4890708923339844,1.0,1.0,-3.0187132358551025,1.097123146057129,1.9215900897979736,0.4133476316928863,0.0,0.0,1.0,269.6549987792969,237.0,169.36871337890625,-35926.5234375,2953.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.0223693847656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791560530662537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922316483221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538447380065918,-4810.6513671875,304.1955261230469,0.71116042137146,0.3239929378032684,0.2997538149356842,293.4195251464844,297.1499938964844,293.1499938964844,0.3878131806850433,-7060.32373046875,304.2177124023437,0.7916435599327087,0.4548551440238952,0.4391976296901703,293.22265625,297.1499938964844,293.1499938964844,0.6176499128341675,-7503.5390625,304.203369140625,0.8922781944274902,0.6627644300460815,0.4672724306583404,293.2419738769531,297.1499938964844,293.1499938964844,0.7829676270484924,-12192.8857421875,304.2184143066406,0.9543833136558532,0.7973766326904297,0.7584356069564819,293.2146911621094,297.1499938964844,293.1499938964844,0.071181409060955,-8795.673828125,304.162353515625,0.4923327565193176,0.1131626069545745,0.5494338274002075,290.9129638671875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.91766357421875,1.0,0.6380597352981567,0.4890708923339844,0.4890708923339844,1.0,1.0,-3.0187132358551025,1.097123146057129,1.9215900897979736,0.4133476316928863,0.0,0.0,1.0,269.6549987792969,237.0,169.36871337890625,-35926.5234375,2953.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.0223693847656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8791560530662537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922316483221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452640682458877,-4679.890625,304.1946716308594,0.7129891514778137,0.3185141682624817,0.2944552302360534,293.4244689941406,297.1499938964844,293.1499938964844,0.3745540380477905,-6869.1015625,304.2172546386719,0.7937400341033936,0.4470258951187134,0.4314571619033813,293.2255554199219,297.1499938964844,293.1499938964844,0.6067401170730591,-7400.37841796875,304.2037658691406,0.898819625377655,0.6603339910507202,0.4653029441833496,293.24517822265625,297.1499938964844,293.1499938964844,0.7689967155456543,-12025.861328125,304.21893310546875,0.9615904688835144,0.7943958044052124,0.7552638053894043,293.2143859863281,297.1499938964844,293.1499938964844,0.0687249973416328,-8567.51171875,304.1623229980469,0.4938875138759613,0.1115839704871177,0.5403887629508972,291.0402526855469,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3304138183594,291.0454406738281,1.0,0.6278631687164307,0.491355836391449,0.491355836391449,1.0,1.0,-2.985985279083252,1.0882833003997805,1.897701859474182,0.4115959107875824,0.0,0.0,1.0,257.9034729003906,225.0,176.44287109375,-35938.78125,2828.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.961669921875,313.2726135253906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8777267932891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907811134122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452640682458877,-4679.890625,304.1946716308594,0.7129891514778137,0.3185141682624817,0.2944552302360534,293.4244689941406,297.1499938964844,293.1499938964844,0.3745540380477905,-6869.1015625,304.2172546386719,0.7937400341033936,0.4470258951187134,0.4314571619033813,293.2255554199219,297.1499938964844,293.1499938964844,0.6067401170730591,-7400.37841796875,304.2037658691406,0.898819625377655,0.6603339910507202,0.4653029441833496,293.24517822265625,297.1499938964844,293.1499938964844,0.7689967155456543,-12025.861328125,304.21893310546875,0.9615904688835144,0.7943958044052124,0.7552638053894043,293.2143859863281,297.1499938964844,293.1499938964844,0.0687249973416328,-8567.51171875,304.1623229980469,0.4938875138759613,0.1115839704871177,0.5403887629508972,291.0402526855469,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3304138183594,291.0454406738281,1.0,0.6278631687164307,0.491355836391449,0.491355836391449,1.0,1.0,-2.985985279083252,1.0882833003997805,1.897701859474182,0.4115959107875824,0.0,0.0,1.0,257.9034729003906,225.0,176.44287109375,-35938.78125,2828.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.961669921875,313.2726135253906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8777267932891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907811134122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369449585676193,-4552.08056640625,304.1936340332031,0.7150825262069702,0.3130977749824524,0.2892103493213653,293.4291076660156,297.1499938964844,293.1499938964844,0.3615439236164093,-6679.875,304.2165222167969,0.7960925698280334,0.4391317665576935,0.4236524999141693,293.228271484375,297.1499938964844,293.1499938964844,0.5959518551826477,-7297.97998046875,304.2038269042969,0.9058772921562196,0.6578648686408997,0.4633045196533203,293.2481689453125,297.1499938964844,293.1499938964844,0.7551820278167725,-11860.0966796875,304.2189636230469,0.9689441323280334,0.7913761734962463,0.7520524263381958,293.21405029296875,297.1499938964844,293.1499938964844,0.0662953481078147,-8343.93359375,304.1622619628906,0.4956610202789306,0.1100180894136428,0.5313991904258728,291.1663513183594,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33221435546875,291.1713562011719,1.0,0.6175411343574524,0.4936146736145019,0.4936146736145019,1.0,1.0,-2.953230142593384,1.0792449712753296,1.8739851713180544,0.4096596837043762,0.0,0.0,0.9960662722587584,246.15830993652344,213.0,175.20327758789062,-35916.90234375,2705.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1830749511719,313.4965209960937,278.1499938964844,0.0,18000.0,318.1099853515625,32472.244140625,36000.0,0.0,0.0,0.8756440877914429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317129611969,1.8317407369613647,-2.7717833290807903e-05,0.0,0.0008886674768291,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369449585676193,-4552.08056640625,304.1936340332031,0.7150825262069702,0.3130977749824524,0.2892103493213653,293.4291076660156,297.1499938964844,293.1499938964844,0.3615439236164093,-6679.875,304.2165222167969,0.7960925698280334,0.4391317665576935,0.4236524999141693,293.228271484375,297.1499938964844,293.1499938964844,0.5959518551826477,-7297.97998046875,304.2038269042969,0.9058772921562196,0.6578648686408997,0.4633045196533203,293.2481689453125,297.1499938964844,293.1499938964844,0.7551820278167725,-11860.0966796875,304.2189636230469,0.9689441323280334,0.7913761734962463,0.7520524263381958,293.21405029296875,297.1499938964844,293.1499938964844,0.0662953481078147,-8343.93359375,304.1622619628906,0.4956610202789306,0.1100180894136428,0.5313991904258728,291.1663513183594,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33221435546875,291.1713562011719,1.0,0.6175411343574524,0.4936146736145019,0.4936146736145019,1.0,1.0,-2.953230142593384,1.0792449712753296,1.8739851713180544,0.4096596837043762,0.0,0.0,0.9960662722587584,246.15830993652344,213.0,175.20327758789062,-35916.90234375,2705.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1830749511719,313.4965209960937,278.1499938964844,0.0,18000.0,318.1099853515625,32472.244140625,36000.0,0.0,0.0,0.8756440877914429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317129611969,1.8317407369613647,-2.7717833290807903e-05,0.0,0.0008886674768291,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2329304218292236,-4490.07275390625,304.1929931640625,0.716238796710968,0.3104142844676971,0.2866092324256897,293.4313049316406,297.1499938964844,293.1499938964844,0.3552078902721405,-6587.193359375,304.2159423828125,0.7973794341087341,0.4351637959480285,0.4197292327880859,293.22955322265625,297.1499938964844,293.1499938964844,0.5907279849052429,-7248.34228515625,304.2035217285156,0.9097789525985718,0.6566221117973328,0.4622983634471893,293.24957275390625,297.1499938964844,293.1499938964844,0.7484877109527588,-11779.7158203125,304.21856689453125,0.9726641774177552,0.7898592352867126,0.7504380345344543,293.2138977050781,297.1499938964844,293.1499938964844,0.065105065703392,-8235.3056640625,304.1622009277344,0.4966405034065246,0.1092399358749389,0.5269246697425842,291.2265930175781,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3330383300781,291.2313842773437,1.0,0.6123329997062683,0.4947316348552704,0.4947316348552704,1.0,1.0,-2.936858892440796,1.074654459953308,1.862204432487488,0.4086224138736725,0.0,0.0,0.9849101305007936,240.2880249023437,213.0,171.2681427001953,-35889.17578125,2644.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2841796875,313.59820556640625,278.1499938964844,0.0,18000.0,318.5899963378906,32792.6328125,36000.0,0.0,0.0,0.8791840672492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830501914024353,1.8305296897888184,-2.7763357138610445e-05,0.0,0.0008922601118683,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289416790008545,-4428.15283203125,304.19244384765625,0.7174749970436096,0.3077478408813476,0.2840229272842407,293.4334411621094,297.1499938964844,293.1499938964844,0.3488796353340149,-6494.12353515625,304.2154541015625,0.7987485527992249,0.4311823546886444,0.4157925844192505,293.23077392578125,297.1499938964844,293.1499938964844,0.5854544043540955,-7197.99365234375,304.2033996582031,0.9139529466629028,0.6553744077682495,0.4612888991832733,293.2508850097656,297.1499938964844,293.1499938964844,0.7417369484901428,-11698.234375,304.2183837890625,0.9764059782028198,0.7883382439613342,0.7488200068473816,293.2137145996094,297.1499938964844,293.1499938964844,0.0639087706804275,-8126.55517578125,304.16217041015625,0.4976891875267029,0.1084651201963424,0.5224644541740417,291.2881164550781,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.33380126953125,291.2933959960937,1.0,0.6070929169654846,0.4958388209342956,0.4958388209342956,1.0,1.0,-2.920498847961426,1.0700175762176514,1.8504811525344849,0.4075390100479126,0.0,0.0,0.9695608615875244,234.4185333251953,201.0,172.9825439453125,-35882.96875,2584.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41455078125,313.72412109375,278.1499938964844,0.0,18000.0,318.5899963378906,33341.24609375,36000.0,0.0,0.0,0.8783604502677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828424096107483,1.8284519910812376,-2.7841258997796103e-05,0.0,0.00089142419165,0.0,0.0,683.4962768554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211370021104812,-4306.23291015625,304.1912841796875,0.7202042937278748,0.3024649322032928,0.2788943946361542,293.4375,297.1499938964844,293.1499938964844,0.3363919854164123,-6309.2158203125,304.2144470214844,0.8017541766166687,0.4231776893138885,0.4078789353370666,293.23309326171875,297.1499938964844,293.1499938964844,0.5749779343605042,-7097.60205078125,304.2030334472656,0.9230507016181946,0.6528581976890564,0.4592554569244385,293.2533874511719,297.1499938964844,293.1499938964844,0.7283298969268799,-11535.7880859375,304.2179260253906,0.9839174151420592,0.7852730751037598,0.7455639243125916,293.2133483886719,297.1499938964844,293.1499938964844,0.0615294389426708,-7911.85009765625,304.1620788574219,0.500015139579773,0.1069250404834747,0.5135864615440369,291.4115295410156,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4164123535156,1.0,0.5965140461921692,0.4980207681655884,0.4980207681655884,1.0,1.0,-2.8877933025360107,1.0605939626693726,1.8271993398666384,0.4052291512489319,0.0,0.0,0.9263444542884828,222.687240600586,189.0,170.65000915527344,-35832.953125,2466.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66015625,313.9567565917969,278.1499938964844,0.0,18000.0,318.5899963378906,35340.125,36000.0,0.0,0.0,0.876107394695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208105564117432,1.8208386898040767,-2.8124588425271213e-05,0.0,0.0008891376201063,0.0,0.0,683.4888305664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
