time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211370021104812,-4306.23291015625,304.1912841796875,0.7202042937278748,0.3024649322032928,0.2788943946361542,293.4375,297.1499938964844,293.1499938964844,0.3363919854164123,-6309.2158203125,304.2144470214844,0.8017541766166687,0.4231776893138885,0.4078789353370666,293.23309326171875,297.1499938964844,293.1499938964844,0.5749779343605042,-7097.60205078125,304.2030334472656,0.9230507016181946,0.6528581976890564,0.4592554569244385,293.2533874511719,297.1499938964844,293.1499938964844,0.7283298969268799,-11535.7880859375,304.2179260253906,0.9839174151420592,0.7852730751037598,0.7455639243125916,293.2133483886719,297.1499938964844,293.1499938964844,0.0615294389426708,-7911.85009765625,304.1620788574219,0.500015139579773,0.1069250404834747,0.5135864615440369,291.4115295410156,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4164123535156,1.0,0.5965140461921692,0.4980207681655884,0.4980207681655884,1.0,1.0,-2.8877933025360107,1.0605939626693726,1.8271993398666384,0.4052291512489319,0.0,0.0,0.9263444542884828,222.687240600586,189.0,170.65000915527344,-35832.953125,2466.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66015625,313.9567565917969,278.1499938964844,0.0,18000.0,318.5899963378906,35340.125,36000.0,0.0,0.0,0.876107394695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208105564117432,1.8208386898040767,-2.8124588425271213e-05,0.0,0.0008891376201063,0.0,0.0,683.4888305664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2148823142051696,-4209.2626953125,304.18780517578125,0.7233348488807678,0.2972638607025146,0.273831695318222,293.44122314453125,297.1499938964844,293.1499938964844,0.3261235058307647,-6158.140625,304.2098693847656,0.805182933807373,0.4151387512683868,0.3999218344688415,293.23492431640625,297.1499938964844,293.1499938964844,0.5679695010185242,-7033.2607421875,304.1966857910156,0.9330745339393616,0.6503783464431763,0.4572269320487976,293.2554016113281,297.1499938964844,293.1499938964844,0.7191929221153259,-11430.57421875,304.2100830078125,0.9914363026618958,0.7822473645210266,0.742312490940094,293.21295166015625,297.1499938964844,293.1499938964844,0.0596016757190227,-7742.84423828125,304.1612243652344,0.5026995539665222,0.1053982973098754,0.5047612190246582,291.4668884277344,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363647460937,291.4669189453125,1.0,0.5858027935028076,0.5001482367515564,0.5001482367515564,1.0,1.0,-2.8551905155181885,1.050991177558899,1.8041993379592896,0.4027288854122162,0.0,0.0,0.8786582946777344,210.9561462402344,177.0,83.36029052734375,-35410.48828125,2351.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9388732910156,314.0871276855469,278.1499938964844,0.0,18000.0,318.1099853515625,36092.24609375,36000.0,0.0,0.0,0.8677238821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7437278032302856,1.743754506111145,-2.662617771420628e-05,0.0,0.0008806294063106,0.0,0.0,613.4640502929688,0.0,0.0,0.0,0.9618039727211,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2148823142051696,-4209.2626953125,304.18780517578125,0.7233348488807678,0.2972638607025146,0.273831695318222,293.44122314453125,297.1499938964844,293.1499938964844,0.3261235058307647,-6158.140625,304.2098693847656,0.805182933807373,0.4151387512683868,0.3999218344688415,293.23492431640625,297.1499938964844,293.1499938964844,0.5679695010185242,-7033.2607421875,304.1966857910156,0.9330745339393616,0.6503783464431763,0.4572269320487976,293.2554016113281,297.1499938964844,293.1499938964844,0.7191929221153259,-11430.57421875,304.2100830078125,0.9914363026618958,0.7822473645210266,0.742312490940094,293.21295166015625,297.1499938964844,293.1499938964844,0.0596016757190227,-7742.84423828125,304.1612243652344,0.5026995539665222,0.1053982973098754,0.5047612190246582,291.4668884277344,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363647460937,291.4669189453125,1.0,0.5858027935028076,0.5001482367515564,0.5001482367515564,1.0,1.0,-2.8551905155181885,1.050991177558899,1.8041993379592896,0.4027288854122162,0.0,0.0,0.8786582946777344,210.9561462402344,177.0,83.36029052734375,-35410.48828125,2351.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9388732910156,314.0871276855469,278.1499938964844,0.0,18000.0,318.1099853515625,36092.24609375,36000.0,0.0,0.0,0.8677238821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7437278032302856,1.743754506111145,-2.662617771420628e-05,0.0,0.0008806294063106,0.0,0.0,613.4640502929688,0.0,0.0,0.0,0.9618039727211,4.0,0.0,1.0
550860,293.3624572753906,297.1499938964844,293.1499938964844,0.2101780921220779,-4137.33642578125,304.1830444335937,0.727109968662262,0.2923153638839721,0.2689360976219177,293.4436950683594,297.1499938964844,293.1499938964844,0.3180734515190124,-6040.82666015625,304.2033386230469,0.8092437386512756,0.4072536528110504,0.3920426666736603,293.2351989746094,297.1499938964844,293.1499938964844,0.5647157430648804,-7006.89453125,304.1865539550781,0.9441290497779846,0.6481679081916809,0.4553389847278595,293.2555847167969,297.1499938964844,293.1499938964844,0.7144405841827393,-11381.74609375,304.19805908203125,0.9989603757858276,0.7795335054397583,0.7389659285545349,293.2117004394531,297.1499938964844,293.1499938964844,0.058186687529087,-7623.419921875,304.1598205566406,0.506059467792511,0.1040587797760963,0.4964442253112793,291.45233154296875,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3362731933594,291.4511413574219,1.0,0.5750024914741516,0.5022127032279968,0.5022127032279968,1.0,1.0,-2.823545455932617,1.0415496826171875,1.78199565410614,0.4002086222171783,0.0,0.0,0.8389732837677002,199.1417236328125,165.0,6.805532455444336,-34883.296875,2239.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26495361328125,314.2037353515625,278.1499938964844,0.0,18000.0,318.1099853515625,36108.9453125,36000.0,0.0,0.0,0.8605248928070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6465880870819092,1.6466127634048462,-2.4630075131426565e-05,0.0,0.0008733233553357,0.0,0.0,529.7958984375,0.0,0.0,0.0,0.915971338748932,4.0,0.0,1.0
550920,293.3624572753906,297.1499938964844,293.1499938964844,0.2101780921220779,-4137.33642578125,304.1830444335937,0.727109968662262,0.2923153638839721,0.2689360976219177,293.4436950683594,297.1499938964844,293.1499938964844,0.3180734515190124,-6040.82666015625,304.2033386230469,0.8092437386512756,0.4072536528110504,0.3920426666736603,293.2351989746094,297.1499938964844,293.1499938964844,0.5647157430648804,-7006.89453125,304.1865539550781,0.9441290497779846,0.6481679081916809,0.4553389847278595,293.2555847167969,297.1499938964844,293.1499938964844,0.7144405841827393,-11381.74609375,304.19805908203125,0.9989603757858276,0.7795335054397583,0.7389659285545349,293.2117004394531,297.1499938964844,293.1499938964844,0.058186687529087,-7623.419921875,304.1598205566406,0.506059467792511,0.1040587797760963,0.4964442253112793,291.45233154296875,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3362731933594,291.4511413574219,1.0,0.5750024914741516,0.5022127032279968,0.5022127032279968,1.0,1.0,-2.823545455932617,1.0415496826171875,1.78199565410614,0.4002086222171783,0.0,0.0,0.8389732837677002,199.1417236328125,165.0,6.805532455444336,-34883.296875,2239.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26495361328125,314.2037353515625,278.1499938964844,0.0,18000.0,318.1099853515625,36108.9453125,36000.0,0.0,0.0,0.8605248928070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6465880870819092,1.6466127634048462,-2.4630075131426565e-05,0.0,0.0008733233553357,0.0,0.0,529.7958984375,0.0,0.0,0.0,0.915971338748932,4.0,0.0,1.0
550980,293.3588562011719,297.1499938964844,293.1499938964844,0.2058661878108978,-4070.881591796875,304.17926025390625,0.7298919558525085,0.2876598834991455,0.2644093930721283,293.44482421875,297.1499938964844,293.1499938964844,0.3104360401630401,-5928.27001953125,304.1983337402344,0.8118656277656555,0.3995848894119262,0.3844734132289886,293.234375,297.1499938964844,293.1499938964844,0.5620714426040649,-6985.09521484375,304.1788635253906,0.9531872868537904,0.6461801528930664,0.4537054300308227,293.2434997558594,297.1499938964844,293.1499938964844,0.6951858401298523,-11128.8359375,304.2146911621094,0.9990000128746032,0.7792580127716064,0.7207998037338257,293.2090148925781,297.1499938964844,293.1499938964844,0.0570850409567356,-7531.17578125,304.15838623046875,0.5091134905815125,0.1030339002609252,0.4899628460407257,291.4382019042969,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3336486816406,291.4375305175781,1.0,0.5632961392402649,0.5045660138130188,0.5045660138130188,1.0,1.0,-2.777471780776977,1.026437759399414,1.751033902168274,0.3953908681869507,0.0,0.0,0.8016844391822815,189.0517425537109,168.0,-9.828582763671877,-34263.8125,2113.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6817932128906,314.3877258300781,278.1499938964844,0.0,18000.0,318.1099853515625,36114.921875,36000.0,0.0,0.0,0.8509339094161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546088457107544,1.5461111068725586,-2.2682988856104203e-05,0.0,0.0008635897538624,0.0,0.0,452.1501159667969,0.0,0.0,0.0,0.868884265422821,4.0,0.0,1.0
551040,293.3588562011719,297.1499938964844,293.1499938964844,0.2058661878108978,-4070.881591796875,304.17926025390625,0.7298919558525085,0.2876598834991455,0.2644093930721283,293.44482421875,297.1499938964844,293.1499938964844,0.3104360401630401,-5928.27001953125,304.1983337402344,0.8118656277656555,0.3995848894119262,0.3844734132289886,293.234375,297.1499938964844,293.1499938964844,0.5620714426040649,-6985.09521484375,304.1788635253906,0.9531872868537904,0.6461801528930664,0.4537054300308227,293.2434997558594,297.1499938964844,293.1499938964844,0.6951858401298523,-11128.8359375,304.2146911621094,0.9990000128746032,0.7792580127716064,0.7207998037338257,293.2090148925781,297.1499938964844,293.1499938964844,0.0570850409567356,-7531.17578125,304.15838623046875,0.5091134905815125,0.1030339002609252,0.4899628460407257,291.4382019042969,291.1499938964844,255.0099639892578,254.1031646728516,279.1726989746094,293.3336486816406,291.4375305175781,1.0,0.5632961392402649,0.5045660138130188,0.5045660138130188,1.0,1.0,-2.777471780776977,1.026437759399414,1.751033902168274,0.3953908681869507,0.0,0.0,0.8016844391822815,189.0517425537109,168.0,-9.828582763671877,-34263.8125,2113.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6817932128906,314.3877258300781,278.1499938964844,0.0,18000.0,318.1099853515625,36114.921875,36000.0,0.0,0.0,0.8509339094161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546088457107544,1.5461111068725586,-2.2682988856104203e-05,0.0,0.0008635897538624,0.0,0.0,452.1501159667969,0.0,0.0,0.0,0.868884265422821,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2038873732089996,-4040.341064453125,304.17755126953125,0.7301737666130066,0.2853361070156097,0.2622428238391876,293.4454650878906,297.1499938964844,293.1499938964844,0.3068322241306305,-5874.93701171875,304.19610595703125,0.8118096590042114,0.3957266807556152,0.380764752626419,293.23419189453125,297.1499938964844,293.1499938964844,0.5610750317573547,-6977.16259765625,304.1754150390625,0.955864191055298,0.645148515701294,0.4529353976249695,293.2310485839844,297.1499938964844,293.1499938964844,0.6876645684242249,-11034.1142578125,304.2164611816406,0.9990000128746032,0.7805183529853821,0.7139982581138611,293.20770263671875,297.1499938964844,293.1499938964844,0.056660983711481,-7496.20751953125,304.1576232910156,0.5098865628242493,0.1025488451123237,0.4873106479644775,291.4279479980469,291.1499938964844,255.0496520996093,254.13870239257807,279.1723937988281,293.33160400390625,291.4263610839844,1.0,0.5592293739318848,0.5056642293930054,0.5056642293930054,1.0,1.0,-2.7580811977386475,1.0202624797821045,1.737818717956543,0.3932928442955017,0.0,0.0,0.784120500087738,185.7283935546875,168.0,-21.41197967529297,-33968.46484375,2066.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.92254638671875,314.4892883300781,278.1499938964844,0.0,18000.0,317.6300048828125,36115.5078125,36000.0,0.0,0.0,0.8403438329696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.493403673171997,1.493425369262695,-2.1710704459110275e-05,0.0,0.000852842174936,0.0,0.0,414.8929138183594,0.0,0.0,0.0,0.8446527123451233,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.202129915356636,-4013.418212890625,304.1757202148437,0.7297451496124268,0.2830138206481933,0.2601008117198944,293.4461364746094,297.1499938964844,293.1499938964844,0.3035392463207245,-5826.36865234375,304.1936950683594,0.8108906149864197,0.3918492197990417,0.377063125371933,293.2341003417969,297.1499938964844,293.1499938964844,0.5606346726417542,-6974.8173828125,304.1716003417969,0.9574320316314696,0.6440997123718262,0.4521686732769012,293.218994140625,297.1499938964844,293.1499938964844,0.6830636858940125,-10979.6923828125,304.2126770019531,0.9990000128746032,0.7818622589111328,0.7095173597335815,293.2064208984375,297.1499938964844,293.1499938964844,0.0563297495245933,-7469.82080078125,304.1568603515625,0.51011061668396,0.1020655110478401,0.4848196804523468,291.4071044921875,291.1499938964844,255.08921813964844,254.1741485595703,279.1718444824219,293.3299560546875,291.40478515625,1.0,0.5559453368186951,0.5067161917686462,0.5067161917686462,1.0,1.0,-2.7417538166046143,1.015239119529724,1.72651469707489,0.3917801082134247,0.0,0.0,0.7690097689628601,183.42921447753903,171.0,-40.20487594604492,-33680.703125,2029.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13690185546875,314.56671142578125,278.1499938964844,0.0,18000.0,317.6300048828125,36106.9609375,36000.0,0.0,0.0,0.8333996534347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444395661354065,1.4444165229797363,-2.0834480892517604e-05,0.0,0.0008457946823909,0.0,0.0,382.2506408691406,0.0,0.0,0.0,0.8225300908088684,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988142877817154,-3962.478515625,304.1726989746094,0.7274950742721558,0.2784024178981781,0.2559047639369964,293.44757080078125,297.1499938964844,293.1499938964844,0.2971773147583008,-5731.96630859375,304.1897888183594,0.8072683811187744,0.3840588331222534,0.3696889877319336,293.2340393066406,297.1499938964844,293.1499938964844,0.5602238774299622,-6974.07763671875,304.1651306152344,0.9584200978279114,0.6419793367385864,0.4506656229496002,293.20025634765625,297.1499938964844,293.1499938964844,0.678977370262146,-10939.7216796875,304.1984558105469,0.9990000128746032,0.783927321434021,0.7050987482070923,293.2041320800781,297.1499938964844,293.1499938964844,0.0557603128254413,-7425.2158203125,304.155517578125,0.5094663500785828,0.1011000499129295,0.4801791310310364,291.359375,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277893066406,291.3570861816406,1.0,0.5512605905532837,0.5087064504623413,0.5087064504623413,1.0,1.0,-2.715149402618408,1.007462739944458,1.7076866626739502,0.3897145390510559,0.0,0.0,0.7442874312400818,180.7977905273437,174.0,-58.57617950439453,-33210.04296875,1975.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5464172363281,314.72393798828125,278.1499938964844,0.0,18000.0,317.6300048828125,36084.453125,36000.0,0.0,0.0,0.818440854549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362576603889465,1.362596035003662,-1.943475945154205e-05,0.0,0.0008306134259328,0.0,0.0,331.941162109375,0.0,0.0,0.0,0.785979688167572,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988142877817154,-3962.478515625,304.1726989746094,0.7274950742721558,0.2784024178981781,0.2559047639369964,293.44757080078125,297.1499938964844,293.1499938964844,0.2971773147583008,-5731.96630859375,304.1897888183594,0.8072683811187744,0.3840588331222534,0.3696889877319336,293.2340393066406,297.1499938964844,293.1499938964844,0.5602238774299622,-6974.07763671875,304.1651306152344,0.9584200978279114,0.6419793367385864,0.4506656229496002,293.20025634765625,297.1499938964844,293.1499938964844,0.678977370262146,-10939.7216796875,304.1984558105469,0.9990000128746032,0.783927321434021,0.7050987482070923,293.2041320800781,297.1499938964844,293.1499938964844,0.0557603128254413,-7425.2158203125,304.155517578125,0.5094663500785828,0.1011000499129295,0.4801791310310364,291.359375,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277893066406,291.3570861816406,1.0,0.5512605905532837,0.5087064504623413,0.5087064504623413,1.0,1.0,-2.715149402618408,1.007462739944458,1.7076866626739502,0.3897145390510559,0.0,0.0,0.7442874312400818,180.7977905273437,174.0,-58.57617950439453,-33210.04296875,1975.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5464172363281,314.72393798828125,278.1499938964844,0.0,18000.0,317.6300048828125,36084.453125,36000.0,0.0,0.0,0.818440854549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362576603889465,1.362596035003662,-1.943475945154205e-05,0.0,0.0008306134259328,0.0,0.0,331.941162109375,0.0,0.0,0.0,0.785979688167572,4.0,0.0,1.0
551340,293.34991455078125,297.1499938964844,293.1499938964844,0.1956130862236023,-3912.942626953125,304.1705017089844,0.7238942384719849,0.2738410830497741,0.2518127262592315,293.44903564453125,297.1499938964844,293.1499938964844,0.2908805012702942,-5637.60107421875,304.1870422363281,0.8017764687538147,0.3762230277061462,0.3623344302177429,293.2342224121094,297.1499938964844,293.1499938964844,0.5600199103355408,-6974.455078125,304.1604919433594,0.9573329091072084,0.6398169994354248,0.4491821229457855,293.1915588378906,297.1499938964844,293.1499938964844,0.6798466444015503,-10964.3193359375,304.18084716796875,0.9990000128746032,0.7844379544258118,0.7050368189811707,293.2021789550781,297.1499938964844,293.1499938964844,0.0552405826747417,-7384.7392578125,304.1545715332031,0.5077561736106873,0.1001261472702026,0.4758256375789642,291.3116760253906,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.326416015625,291.3095092773437,1.0,0.5483805537223816,0.5105692148208618,0.5105692148208618,1.0,1.0,-2.694300651550293,1.001813530921936,1.692487120628357,0.3885306417942047,0.0,0.0,0.7259513139724731,180.0281219482422,177.0,-63.70117950439453,-32826.65234375,1939.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8852844238281,314.8498229980469,278.1499938964844,0.0,18000.0,317.1499938964844,36063.05078125,36000.0,0.0,0.0,0.7978774309158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994444370269775,1.2994627952575684,-1.8409380572848025e-05,0.0,0.0008097441750578,0.0,0.0,296.5500183105469,0.0,0.0,0.0,0.7582795023918152,4.0,0.0,1.0
551400,293.34991455078125,297.1499938964844,293.1499938964844,0.1956130862236023,-3912.942626953125,304.1705017089844,0.7238942384719849,0.2738410830497741,0.2518127262592315,293.44903564453125,297.1499938964844,293.1499938964844,0.2908805012702942,-5637.60107421875,304.1870422363281,0.8017764687538147,0.3762230277061462,0.3623344302177429,293.2342224121094,297.1499938964844,293.1499938964844,0.5600199103355408,-6974.455078125,304.1604919433594,0.9573329091072084,0.6398169994354248,0.4491821229457855,293.1915588378906,297.1499938964844,293.1499938964844,0.6798466444015503,-10964.3193359375,304.18084716796875,0.9990000128746032,0.7844379544258118,0.7050368189811707,293.2021789550781,297.1499938964844,293.1499938964844,0.0552405826747417,-7384.7392578125,304.1545715332031,0.5077561736106873,0.1001261472702026,0.4758256375789642,291.3116760253906,291.1499938964844,255.2462615966797,254.3148803710937,279.1692810058594,293.326416015625,291.3095092773437,1.0,0.5483805537223816,0.5105692148208618,0.5105692148208618,1.0,1.0,-2.694300651550293,1.001813530921936,1.692487120628357,0.3885306417942047,0.0,0.0,0.7259513139724731,180.0281219482422,177.0,-63.70117950439453,-32826.65234375,1939.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8852844238281,314.8498229980469,278.1499938964844,0.0,18000.0,317.1499938964844,36063.05078125,36000.0,0.0,0.0,0.7978774309158325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994444370269775,1.2994627952575684,-1.8409380572848025e-05,0.0,0.0008097441750578,0.0,0.0,296.5500183105469,0.0,0.0,0.0,0.7582795023918152,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1925635635852813,-3865.572998046875,304.16876220703125,0.71934974193573,0.2693345248699188,0.2478093802928924,293.4505310058594,297.1499938964844,293.1499938964844,0.2847009897232055,-5544.33837890625,304.1850280761719,0.7950483560562134,0.3683464527130127,0.3549822568893432,293.2345275878906,297.1499938964844,293.1499938964844,0.5601195096969604,-6977.27294921875,304.1568603515625,0.9548165798187256,0.6376177072525024,0.4477029144763946,293.1926574707031,297.1499938964844,293.1499938964844,0.6845582723617554,-11037.39453125,304.1627502441406,0.9990000128746032,0.783183753490448,0.7079101800918579,293.2005920410156,297.1499938964844,293.1499938964844,0.0547590255737304,-7347.669921875,304.1538391113281,0.5053198933601379,0.0991259291768074,0.4715799391269684,291.2603759765625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3253173828125,291.2582092285156,1.0,0.5467113852500916,0.5123348236083984,0.5123348236083984,1.0,1.0,-2.677225351333618,0.997531235218048,1.6796941757202148,0.387898713350296,0.0,0.0,0.7146622538566589,180.5063323974609,180.0,-68.27555847167969,-32479.6796875,1914.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.045166015625,314.87261962890625,278.1499938964844,0.0,18000.0,317.1499938964844,36038.8359375,36000.0,0.0,0.0,0.7809733152389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573885917663574,1.257406234741211,-1.7750930055626668e-05,0.0,0.0007925886311568,0.0,0.0,274.53570556640625,0.0,0.0,0.0,0.7402927875518799,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1925635635852813,-3865.572998046875,304.16876220703125,0.71934974193573,0.2693345248699188,0.2478093802928924,293.4505310058594,297.1499938964844,293.1499938964844,0.2847009897232055,-5544.33837890625,304.1850280761719,0.7950483560562134,0.3683464527130127,0.3549822568893432,293.2345275878906,297.1499938964844,293.1499938964844,0.5601195096969604,-6977.27294921875,304.1568603515625,0.9548165798187256,0.6376177072525024,0.4477029144763946,293.1926574707031,297.1499938964844,293.1499938964844,0.6845582723617554,-11037.39453125,304.1627502441406,0.9990000128746032,0.783183753490448,0.7079101800918579,293.2005920410156,297.1499938964844,293.1499938964844,0.0547590255737304,-7347.669921875,304.1538391113281,0.5053198933601379,0.0991259291768074,0.4715799391269684,291.2603759765625,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3253173828125,291.2582092285156,1.0,0.5467113852500916,0.5123348236083984,0.5123348236083984,1.0,1.0,-2.677225351333618,0.997531235218048,1.6796941757202148,0.387898713350296,0.0,0.0,0.7146622538566589,180.5063323974609,180.0,-68.27555847167969,-32479.6796875,1914.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.045166015625,314.87261962890625,278.1499938964844,0.0,18000.0,317.1499938964844,36038.8359375,36000.0,0.0,0.0,0.7809733152389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573885917663574,1.257406234741211,-1.7750930055626668e-05,0.0,0.0007925886311568,0.0,0.0,274.53570556640625,0.0,0.0,0.0,0.7402927875518799,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1894522160291671,-3816.728515625,304.1676940917969,0.7140885591506958,0.2648850381374359,0.2438843846321106,293.4519958496094,297.1499938964844,293.1499938964844,0.2783233821392059,-5447.03759765625,304.1839904785156,0.7875112891197205,0.3604312837123871,0.3476217091083526,293.2350158691406,297.1499938964844,293.1499938964844,0.5599216818809509,-6976.35107421875,304.1549377441406,0.9513127207756042,0.6353800296783447,0.4462201595306396,293.2019958496094,297.1499938964844,293.1499938964844,0.6914862990379333,-11136.3515625,304.1470031738281,0.9990000128746032,0.7802237272262573,0.7127455472946167,293.1993713378906,297.1499938964844,293.1499938964844,0.0542240925133228,-7305.53076171875,304.1534729003906,0.5024052262306213,0.0980927422642707,0.4673282504081726,291.2171630859375,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.32470703125,291.2153015136719,1.0,0.5458498001098633,0.5140400528907776,0.5140400528907776,1.0,1.0,-2.6625816822052,0.9941245913505554,1.66845703125,0.3876185119152069,0.0,0.0,0.7086479067802429,181.82498168945312,183.0,-61.66461944580078,-32199.359375,1898.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0716857910156,314.8351135253906,278.1499938964844,0.0,18000.0,317.1499938964844,36020.95703125,36000.0,0.0,0.0,0.7650304436683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339056730270386,1.233923077583313,-1.7391630535712466e-05,0.0,0.0007764086476527,0.0,0.0,262.76739501953125,0.0,0.0,0.0,0.7303990721702576,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1894522160291671,-3816.728515625,304.1676940917969,0.7140885591506958,0.2648850381374359,0.2438843846321106,293.4519958496094,297.1499938964844,293.1499938964844,0.2783233821392059,-5447.03759765625,304.1839904785156,0.7875112891197205,0.3604312837123871,0.3476217091083526,293.2350158691406,297.1499938964844,293.1499938964844,0.5599216818809509,-6976.35107421875,304.1549377441406,0.9513127207756042,0.6353800296783447,0.4462201595306396,293.2019958496094,297.1499938964844,293.1499938964844,0.6914862990379333,-11136.3515625,304.1470031738281,0.9990000128746032,0.7802237272262573,0.7127455472946167,293.1993713378906,297.1499938964844,293.1499938964844,0.0542240925133228,-7305.53076171875,304.1534729003906,0.5024052262306213,0.0980927422642707,0.4673282504081726,291.2171630859375,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.32470703125,291.2153015136719,1.0,0.5458498001098633,0.5140400528907776,0.5140400528907776,1.0,1.0,-2.6625816822052,0.9941245913505554,1.66845703125,0.3876185119152069,0.0,0.0,0.7086479067802429,181.82498168945312,183.0,-61.66461944580078,-32199.359375,1898.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0716857910156,314.8351135253906,278.1499938964844,0.0,18000.0,317.1499938964844,36020.95703125,36000.0,0.0,0.0,0.7650304436683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2339056730270386,1.233923077583313,-1.7391630535712466e-05,0.0,0.0007764086476527,0.0,0.0,262.76739501953125,0.0,0.0,0.0,0.7303990721702576,4.0,0.0,1.0
551700,293.3431396484375,297.1499938964844,293.1499938964844,0.187877744436264,-3791.84765625,304.1673583984375,0.7112175226211548,0.2626830041408539,0.2419491112232208,293.4527587890625,297.1499938964844,293.1499938964844,0.2750668525695801,-5397.01025390625,304.1837463378906,0.7835404276847839,0.3564606606960296,0.343936026096344,293.2352905273437,297.1499938964844,293.1499938964844,0.5597093105316162,-6974.5595703125,304.1544189453125,0.9492914080619812,0.6342466473579407,0.4454742074012756,293.209228515625,297.1499938964844,293.1499938964844,0.6955549716949463,-11192.5595703125,304.1401672363281,0.9990000128746032,0.7781466841697693,0.7156779766082764,293.1988830566406,297.1499938964844,293.1499938964844,0.0539369657635688,-7282.638671875,304.1533508300781,0.5008304119110107,0.0975660905241966,0.465190052986145,291.1982421875,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.196533203125,1.0,0.5456327795982361,0.5148820281028748,0.5148820281028748,1.0,1.0,-2.6558845043182373,0.99265056848526,1.663233995437622,0.3875732421875,0.0,0.0,0.7073378562927246,182.7088928222656,183.0,-57.202674865722656,-32075.267578125,1892.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03515625,314.7918395996094,278.1499938964844,0.0,18000.0,316.6700134277344,36013.1796875,36000.0,0.0,0.0,0.7527850270271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279030084609983,1.2279202938079834,-1.730013536871411e-05,0.0,0.000763981079217,0.0,0.0,259.8114929199219,0.0,0.0,0.0,0.7279467582702637,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1863505095243454,-3767.720458984375,304.1669616699219,0.7081844210624695,0.2604974508285522,0.2400314956903457,293.4534606933594,297.1499938964844,293.1499938964844,0.2718523442745209,-5347.5498046875,304.1834411621094,0.7794788479804993,0.3524830341339111,0.3402465283870697,293.235595703125,297.1499938964844,293.1499938964844,0.5595872402191162,-6973.69677734375,304.1538391113281,0.9471338987350464,0.6331061720848083,0.4447250962257385,293.2178955078125,297.1499938964844,293.1499938964844,0.7001296877861023,-11254.7939453125,304.1336364746094,0.9990000128746032,0.7756993770599365,0.718863844871521,293.19842529296875,297.1499938964844,293.1499938964844,0.0536592826247215,-7260.689453125,304.1532592773437,0.4992042779922485,0.097035527229309,0.4630479514598846,291.1776123046875,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250732421875,291.1754455566406,1.0,0.5455238819122314,0.5157226324081421,0.5157226324081421,1.0,1.0,-2.6495003700256348,0.9912958741188048,1.658204436302185,0.387580007314682,0.0,0.0,0.7075239419937134,183.7063446044922,186.0,-58.75233459472656,-31934.84375,1887.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9320983886719,314.703857421875,278.1499938964844,0.0,18000.0,316.6700134277344,36004.66796875,36000.0,0.0,0.0,0.7451817989349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256180047988892,1.225635290145874,-1.7264168491237797e-05,0.0,0.0007562648388557,0.0,0.0,258.6788635253906,0.0,0.0,0.0,0.7272020578384399,4.0,0.0,1.0
551820,293.3391418457031,297.1499938964844,293.1499938964844,0.1832687556743621,-3718.7373046875,304.1664733886719,0.7018545866012573,0.2561801970005035,0.2362521886825561,293.4548645019531,297.1499938964844,293.1499938964844,0.2653042376041412,-5246.142578125,304.1832275390625,0.7711856961250305,0.3445121943950653,0.3328599035739898,293.2362365722656,297.1499938964844,293.1499938964844,0.5591328740119934,-6969.56103515625,304.1533508300781,0.9425085186958312,0.6308115124702454,0.4432234764099121,293.2384033203125,297.1499938964844,293.1499938964844,0.7099531292915344,-11385.654296875,304.1228332519531,0.9990000128746032,0.7698253989219666,0.7257686257362366,293.1976623535156,297.1499938964844,293.1499938964844,0.0530704669654369,-7213.69189453125,304.1531677246094,0.4958461821079254,0.0959608554840087,0.4587556421756744,291.140625,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3269958496094,291.1390380859375,1.0,0.5455536246299744,0.5174147486686707,0.5174147486686707,1.0,1.0,-2.637417793273926,0.9888615012168884,1.648556351661682,0.387726217508316,0.0,0.0,0.7113921046257019,185.967041015625,189.0,-51.72004318237305,-31707.3828125,1879.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6327209472656,314.4922180175781,278.1499938964844,0.0,18000.0,316.6700134277344,35988.21875,36000.0,0.0,0.0,0.7316912412643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344424724578855,1.2344598770141602,-1.7392272638971917e-05,0.0,0.0007425735821016,0.0,0.0,262.94830322265625,0.0,0.0,0.0,0.7313868403434753,4.0,0.0,1.0
551880,293.3391418457031,297.1499938964844,293.1499938964844,0.1832687556743621,-3718.7373046875,304.1664733886719,0.7018545866012573,0.2561801970005035,0.2362521886825561,293.4548645019531,297.1499938964844,293.1499938964844,0.2653042376041412,-5246.142578125,304.1832275390625,0.7711856961250305,0.3445121943950653,0.3328599035739898,293.2362365722656,297.1499938964844,293.1499938964844,0.5591328740119934,-6969.56103515625,304.1533508300781,0.9425085186958312,0.6308115124702454,0.4432234764099121,293.2384033203125,297.1499938964844,293.1499938964844,0.7099531292915344,-11385.654296875,304.1228332519531,0.9990000128746032,0.7698253989219666,0.7257686257362366,293.1976623535156,297.1499938964844,293.1499938964844,0.0530704669654369,-7213.69189453125,304.1531677246094,0.4958461821079254,0.0959608554840087,0.4587556421756744,291.140625,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3269958496094,291.1390380859375,1.0,0.5455536246299744,0.5174147486686707,0.5174147486686707,1.0,1.0,-2.637417793273926,0.9888615012168884,1.648556351661682,0.387726217508316,0.0,0.0,0.7113921046257019,185.967041015625,189.0,-51.72004318237305,-31707.3828125,1879.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6327209472656,314.4922180175781,278.1499938964844,0.0,18000.0,316.6700134277344,35988.21875,36000.0,0.0,0.0,0.7316912412643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344424724578855,1.2344598770141602,-1.7392272638971917e-05,0.0,0.0007425735821016,0.0,0.0,262.94830322265625,0.0,0.0,0.0,0.7313868403434753,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1800800263881683,-3667.498779296875,304.1662902832031,0.6943241357803345,0.2519623637199402,0.232612669467926,293.4560241699219,297.1499938964844,293.1499938964844,0.2584779262542724,-5139.35986328125,304.1835632324219,0.7616927623748779,0.3365538120269775,0.3255354464054107,293.2367553710937,297.1499938964844,293.1499938964844,0.5580405592918396,-6958.58935546875,304.15411376953125,0.9359691143035888,0.6285167932510376,0.4417638778686523,293.2569885253906,297.1499938964844,293.1499938964844,0.7117368578910828,-11402.1904296875,304.1297302246094,0.9962649941444396,0.7637948989868164,0.7252481579780579,293.19696044921875,297.1499938964844,293.1499938964844,0.0524415895342826,-7162.47705078125,304.1531677246094,0.4917002022266388,0.0948950201272964,0.4547411501407623,291.118408203125,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299255371094,291.1178894042969,1.0,0.545376181602478,0.5193545818328857,0.5193545818328857,1.0,1.0,-2.616971015930176,0.9831756949424744,1.6337952613830566,0.3866341710090637,0.0,0.0,0.7173871397972107,189.51675415039065,192.0,-32.62459945678711,-31434.96484375,1864.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2414855957031,314.2420959472656,278.1499938964844,0.0,18000.0,316.19000244140625,35980.55078125,36000.0,0.0,0.0,0.715718686580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527170181274414,1.252734661102295,-1.766654349921737e-05,0.0,0.0007263635052368,0.0,0.0,272.0238342285156,0.0,0.0,0.0,0.7394803762435913,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1800800263881683,-3667.498779296875,304.1662902832031,0.6943241357803345,0.2519623637199402,0.232612669467926,293.4560241699219,297.1499938964844,293.1499938964844,0.2584779262542724,-5139.35986328125,304.1835632324219,0.7616927623748779,0.3365538120269775,0.3255354464054107,293.2367553710937,297.1499938964844,293.1499938964844,0.5580405592918396,-6958.58935546875,304.15411376953125,0.9359691143035888,0.6285167932510376,0.4417638778686523,293.2569885253906,297.1499938964844,293.1499938964844,0.7117368578910828,-11402.1904296875,304.1297302246094,0.9962649941444396,0.7637948989868164,0.7252481579780579,293.19696044921875,297.1499938964844,293.1499938964844,0.0524415895342826,-7162.47705078125,304.1531677246094,0.4917002022266388,0.0948950201272964,0.4547411501407623,291.118408203125,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3299255371094,291.1178894042969,1.0,0.545376181602478,0.5193545818328857,0.5193545818328857,1.0,1.0,-2.616971015930176,0.9831756949424744,1.6337952613830566,0.3866341710090637,0.0,0.0,0.7173871397972107,189.51675415039065,192.0,-32.62459945678711,-31434.96484375,1864.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2414855957031,314.2420959472656,278.1499938964844,0.0,18000.0,316.19000244140625,35980.55078125,36000.0,0.0,0.0,0.715718686580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527170181274414,1.252734661102295,-1.766654349921737e-05,0.0,0.0007263635052368,0.0,0.0,272.0238342285156,0.0,0.0,0.0,0.7394803762435913,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769179105758667,-3616.4560546875,304.1661376953125,0.6868054270744324,0.2477922886610031,0.2290394604206085,293.45721435546875,297.1499938964844,293.1499938964844,0.2516019642353058,-5031.142578125,304.183837890625,0.7523382306098938,0.328561931848526,0.318204253911972,293.2375183105469,297.1499938964844,293.1499938964844,0.5567753911018372,-6945.96240234375,304.15484619140625,0.9292948246002196,0.6261702179908752,0.4402859807014465,293.2643127441406,297.1499938964844,293.1499938964844,0.709398090839386,-11363.7802734375,304.1402282714844,0.9910091161727904,0.7595875859260559,0.7211223244667053,293.1963806152344,297.1499938964844,293.1499938964844,0.0518073327839374,-7110.78369140625,304.1531677246094,0.4875314235687256,0.0938254371285438,0.4507915079593658,291.09918212890625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.098388671875,1.0,0.5448095202445984,0.521406352519989,0.521406352519989,1.0,1.0,-2.5924692153930664,0.9758970141410828,1.616572022438049,0.384695827960968,0.0,0.0,0.725379467010498,193.11865234375,195.0,-28.56746292114257,-31087.076171875,1843.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7468566894531,313.91900634765625,278.1499938964844,0.0,18000.0,316.19000244140625,35972.94921875,36000.0,0.0,0.0,0.7054405808448792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275423526763916,1.2754415273666382,-1.801341750251595e-05,0.0,0.0007159325177781,0.0,0.0,283.62457275390625,0.0,0.0,0.0,0.7497294545173645,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769179105758667,-3616.4560546875,304.1661376953125,0.6868054270744324,0.2477922886610031,0.2290394604206085,293.45721435546875,297.1499938964844,293.1499938964844,0.2516019642353058,-5031.142578125,304.183837890625,0.7523382306098938,0.328561931848526,0.318204253911972,293.2375183105469,297.1499938964844,293.1499938964844,0.5567753911018372,-6945.96240234375,304.15484619140625,0.9292948246002196,0.6261702179908752,0.4402859807014465,293.2643127441406,297.1499938964844,293.1499938964844,0.709398090839386,-11363.7802734375,304.1402282714844,0.9910091161727904,0.7595875859260559,0.7211223244667053,293.1963806152344,297.1499938964844,293.1499938964844,0.0518073327839374,-7110.78369140625,304.1531677246094,0.4875314235687256,0.0938254371285438,0.4507915079593658,291.09918212890625,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.098388671875,1.0,0.5448095202445984,0.521406352519989,0.521406352519989,1.0,1.0,-2.5924692153930664,0.9758970141410828,1.616572022438049,0.384695827960968,0.0,0.0,0.725379467010498,193.11865234375,195.0,-28.56746292114257,-31087.076171875,1843.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7468566894531,313.91900634765625,278.1499938964844,0.0,18000.0,316.19000244140625,35972.94921875,36000.0,0.0,0.0,0.7054405808448792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275423526763916,1.2754415273666382,-1.801341750251595e-05,0.0,0.0007159325177781,0.0,0.0,283.62457275390625,0.0,0.0,0.0,0.7497294545173645,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.173706978559494,-3564.276123046875,304.1661071777344,0.6797986030578613,0.2436987608671188,0.2255067378282547,293.45831298828125,297.1499938964844,293.1499938964844,0.2445742338895797,-4919.681640625,304.18426513671875,0.743591845035553,0.3205548524856567,0.310829758644104,293.2382507324219,297.1499938964844,293.1499938964844,0.5551546812057495,-6929.6845703125,304.1559143066406,0.9232646822929382,0.6238016486167908,0.438772588968277,293.26715087890625,297.1499938964844,293.1499938964844,0.7072100043296814,-11330.8564453125,304.14703369140625,0.9862669110298156,0.7561118602752686,0.7179301381111145,293.1957397460937,297.1499938964844,293.1499938964844,0.0511307902634143,-7055.2861328125,304.1532287597656,0.4835907220840454,0.092779092490673,0.4468174278736114,291.0857849121094,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0851745605469,1.0,0.5441456437110901,0.5234541296958923,0.5234541296958923,1.0,1.0,-2.568933725357056,0.9689489006996156,1.5999847650527954,0.3828809559345245,0.0,0.0,0.734870970249176,196.3400115966797,198.0,-20.97383689880371,-30779.408203125,1823.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2435913085937,313.6018981933594,278.1499938964844,0.0,18000.0,316.19000244140625,35968.1875,36000.0,0.0,0.0,0.6972633600234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044816255569458,1.3045001029968262,-1.8467577319825068e-05,0.0,0.0007076336769387,0.0,0.0,299.00927734375,0.0,0.0,0.0,0.7626928687095642,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.173706978559494,-3564.276123046875,304.1661071777344,0.6797986030578613,0.2436987608671188,0.2255067378282547,293.45831298828125,297.1499938964844,293.1499938964844,0.2445742338895797,-4919.681640625,304.18426513671875,0.743591845035553,0.3205548524856567,0.310829758644104,293.2382507324219,297.1499938964844,293.1499938964844,0.5551546812057495,-6929.6845703125,304.1559143066406,0.9232646822929382,0.6238016486167908,0.438772588968277,293.26715087890625,297.1499938964844,293.1499938964844,0.7072100043296814,-11330.8564453125,304.14703369140625,0.9862669110298156,0.7561118602752686,0.7179301381111145,293.1957397460937,297.1499938964844,293.1499938964844,0.0511307902634143,-7055.2861328125,304.1532287597656,0.4835907220840454,0.092779092490673,0.4468174278736114,291.0857849121094,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0851745605469,1.0,0.5441456437110901,0.5234541296958923,0.5234541296958923,1.0,1.0,-2.568933725357056,0.9689489006996156,1.5999847650527954,0.3828809559345245,0.0,0.0,0.734870970249176,196.3400115966797,198.0,-20.97383689880371,-30779.408203125,1823.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2435913085937,313.6018981933594,278.1499938964844,0.0,18000.0,316.19000244140625,35968.1875,36000.0,0.0,0.0,0.6972633600234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044816255569458,1.3045001029968262,-1.8467577319825068e-05,0.0,0.0007076336769387,0.0,0.0,299.00927734375,0.0,0.0,0.0,0.7626928687095642,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721009910106659,-3538.0634765625,304.1661071777344,0.6764359474182129,0.2416878491640091,0.2237682342529297,293.45880126953125,297.1499938964844,293.1499938964844,0.2410258650779724,-4863.0966796875,304.1844787597656,0.7393695116043091,0.3165538311004638,0.3071395456790924,293.2386169433594,297.1499938964844,293.1499938964844,0.5542348623275757,-6920.45068359375,304.1565246582031,0.9204095602035522,0.6226149201393127,0.4380108714103699,293.2679748535156,297.1499938964844,293.1499938964844,0.7060253620147705,-11313.8916015625,304.14971923828125,0.9839585423469543,0.7544664740562439,0.7164516448974609,293.1954040527344,297.1499938964844,293.1499938964844,0.0507881678640842,-7027.10546875,304.1532592773437,0.4816540479660034,0.0922690257430076,0.4448719620704651,291.0810241699219,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.0805358886719,1.0,0.5438034534454346,0.52447909116745,0.52447909116745,1.0,1.0,-2.557381391525269,0.9655404686927797,1.5918409824371338,0.3819939792156219,0.0,0.0,0.7399609684944153,197.8800048828125,198.0,-17.123369216918945,-30634.34375,1813.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9959411621094,313.44793701171875,278.1499938964844,0.0,18000.0,315.7099914550781,35966.51953125,36000.0,0.0,0.0,0.6890913844108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202576637268066,1.320276379585266,-1.87186506082071e-05,0.0,0.0006993401912041,0.0,0.0,307.6162414550781,0.0,0.0,0.0,0.7697454690933228,4.0,0.0,1.0
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705492734909057,-3512.75146484375,304.1659851074219,0.6731521487236023,0.2397010028362274,0.2220495641231537,293.459228515625,297.1499938964844,293.1499938964844,0.2375324368476867,-4807.29443359375,304.1845703125,0.7352169752120972,0.3125563561916351,0.3034501671791076,293.2389221191406,297.1499938964844,293.1499938964844,0.5534087419509888,-6912.27880859375,304.1568298339844,0.9176415205001832,0.6214287877082825,0.4372476637363434,293.2685852050781,297.1499938964844,293.1499938964844,0.7049524784088135,-11298.8759765625,304.1517028808594,0.9816611409187316,0.7528502345085144,0.7150070667266846,293.19500732421875,297.1499938964844,293.1499938964844,0.0504638254642486,-7000.638671875,304.1532592773437,0.4797157645225525,0.0917669832706451,0.4429576396942138,291.0741882324219,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310546875,291.0731506347656,1.0,0.5434616208076477,0.525505542755127,0.525505542755127,1.0,1.0,-2.5459306240081787,0.9621593952178956,1.5837712287902832,0.381113052368164,0.0,0.0,0.7456617951393127,199.39306640625,201.0,-19.71532440185547,-30468.068359375,1803.2191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7179870605469,313.26837158203125,278.1499938964844,0.0,18000.0,315.7099914550781,35963.97265625,36000.0,0.0,0.0,0.6855769753456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336843729019165,1.3368626832962036,-1.898569280456286e-05,0.0,0.0006957734585739,0.0,0.0,316.85699462890625,0.0,0.0,0.0,0.7772688269615173,4.0,0.0,1.0
