time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1674732416868209,-3462.366455078125,304.1658020019531,0.666807234287262,0.2358015477657318,0.2186761647462844,293.4599609375,297.1499938964844,293.1499938964844,0.2305232882499694,-4694.70703125,304.1847229003906,0.7270334362983704,0.3045752346515655,0.2960802614688873,293.2394714355469,297.1499938964844,293.1499938964844,0.5516290664672852,-6894.61376953125,304.15753173828125,0.9123558402061462,0.6190639138221741,0.4357241094112396,293.2694091796875,297.1499938964844,293.1499938964844,0.702613353729248,-11266.955078125,304.155029296875,0.9770681262016296,0.7496752738952637,0.7121809124946594,293.1942443847656,297.1499938964844,293.1499938964844,0.0498158037662506,-6947.66845703125,304.1532592773437,0.4757775068283081,0.090785264968872,0.4392206966876983,291.0624084472656,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0619506835937,1.0,0.5427928566932678,0.5275631546974182,0.5275631546974182,1.0,1.0,-2.523306131362915,0.9554689526557922,1.567837119102478,0.3793643116950989,0.0,0.0,0.7582665085792542,202.36669921875,204.0,-15.392496109008787,-30180.279296875,1783.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831970214844,312.9364624023437,278.1499938964844,0.0,18000.0,315.7099914550781,35958.26171875,36000.0,0.0,0.0,0.6799789667129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375408172607422,1.3754278421401978,-1.961956331797409e-05,0.0,0.0006900922162458,0.0,0.0,339.1265563964844,0.0,0.0,0.0,0.7946807742118835,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1674732416868209,-3462.366455078125,304.1658020019531,0.666807234287262,0.2358015477657318,0.2186761647462844,293.4599609375,297.1499938964844,293.1499938964844,0.2305232882499694,-4694.70703125,304.1847229003906,0.7270334362983704,0.3045752346515655,0.2960802614688873,293.2394714355469,297.1499938964844,293.1499938964844,0.5516290664672852,-6894.61376953125,304.15753173828125,0.9123558402061462,0.6190639138221741,0.4357241094112396,293.2694091796875,297.1499938964844,293.1499938964844,0.702613353729248,-11266.955078125,304.155029296875,0.9770681262016296,0.7496752738952637,0.7121809124946594,293.1942443847656,297.1499938964844,293.1499938964844,0.0498158037662506,-6947.66845703125,304.1532592773437,0.4757775068283081,0.090785264968872,0.4392206966876983,291.0624084472656,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.0619506835937,1.0,0.5427928566932678,0.5275631546974182,0.5275631546974182,1.0,1.0,-2.523306131362915,0.9554689526557922,1.567837119102478,0.3793643116950989,0.0,0.0,0.7582665085792542,202.36669921875,204.0,-15.392496109008787,-30180.279296875,1783.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831970214844,312.9364624023437,278.1499938964844,0.0,18000.0,315.7099914550781,35958.26171875,36000.0,0.0,0.0,0.6799789667129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375408172607422,1.3754278421401978,-1.961956331797409e-05,0.0,0.0006900922162458,0.0,0.0,339.1265563964844,0.0,0.0,0.0,0.7946807742118835,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1643854230642318,-3411.44921875,304.1656799316406,0.6607370376586914,0.2319987267255783,0.2153873890638351,293.46051025390625,297.1499938964844,293.1499938964844,0.2234245240688324,-4579.74658203125,304.1849975585937,0.7188088893890381,0.2966128289699554,0.2887242138385772,293.2399597167969,297.1499938964844,293.1499938964844,0.5495038032531738,-6873.4091796875,304.1585693359375,0.9073904752731324,0.6166964173316956,0.4341986775398254,293.2699890136719,297.1499938964844,293.1499938964844,0.6997893452644348,-11229.3232421875,304.1580505371094,0.972437858581543,0.7465330958366394,0.7093923687934875,293.19342041015625,297.1499938964844,293.1499938964844,0.0491477400064468,-6892.72119140625,304.1532897949219,0.4716614484786987,0.0898292735219001,0.4355945289134979,291.05767822265625,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0575256347656,1.0,0.5421555638313293,0.5296297669410706,0.5296297669410706,1.0,1.0,-2.5009765625,0.948847234249115,1.5521292686462402,0.3776224851608276,0.0,0.0,0.7709652185440063,205.3050231933593,207.0,-8.052870750427246,-29913.56640625,1764.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6932983398437,312.6366577148437,278.1499938964844,0.0,18000.0,315.2300109863281,35957.67578125,36000.0,0.0,0.0,0.6711920499801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4144645929336548,1.4144848585128784,-2.028110429819208e-05,0.0,0.0006811745697632,0.0,0.0,362.8374633789063,0.0,0.0,0.0,0.8123641610145569,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1643854230642318,-3411.44921875,304.1656799316406,0.6607370376586914,0.2319987267255783,0.2153873890638351,293.46051025390625,297.1499938964844,293.1499938964844,0.2234245240688324,-4579.74658203125,304.1849975585937,0.7188088893890381,0.2966128289699554,0.2887242138385772,293.2399597167969,297.1499938964844,293.1499938964844,0.5495038032531738,-6873.4091796875,304.1585693359375,0.9073904752731324,0.6166964173316956,0.4341986775398254,293.2699890136719,297.1499938964844,293.1499938964844,0.6997893452644348,-11229.3232421875,304.1580505371094,0.972437858581543,0.7465330958366394,0.7093923687934875,293.19342041015625,297.1499938964844,293.1499938964844,0.0491477400064468,-6892.72119140625,304.1532897949219,0.4716614484786987,0.0898292735219001,0.4355945289134979,291.05767822265625,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0575256347656,1.0,0.5421555638313293,0.5296297669410706,0.5296297669410706,1.0,1.0,-2.5009765625,0.948847234249115,1.5521292686462402,0.3776224851608276,0.0,0.0,0.7709652185440063,205.3050231933593,207.0,-8.052870750427246,-29913.56640625,1764.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6932983398437,312.6366577148437,278.1499938964844,0.0,18000.0,315.2300109863281,35957.67578125,36000.0,0.0,0.0,0.6711920499801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4144645929336548,1.4144848585128784,-2.028110429819208e-05,0.0,0.0006811745697632,0.0,0.0,362.8374633789063,0.0,0.0,0.0,0.8123641610145569,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614302545785904,-3362.616455078125,304.1653747558594,0.6549324989318848,0.2282925099134445,0.2121831625699997,293.4608764648437,297.1499938964844,293.1499938964844,0.2164404690265655,-4465.9765625,304.1849670410156,0.7101987600326538,0.2886728048324585,0.2813854813575744,293.2403869628906,297.1499938964844,293.1499938964844,0.5474919676780701,-6853.57275390625,304.1590576171875,0.9027693271636964,0.6143326163291931,0.4326725304126739,293.2703552246094,297.1499938964844,293.1499938964844,0.6970570087432861,-11193.7509765625,304.159912109375,0.9677597880363464,0.7434180378913879,0.7066261172294617,293.1925964355469,297.1499938964844,293.1499938964844,0.0485136583447456,-6840.9169921875,304.1532592773437,0.4672598540782928,0.0888956114649772,0.4320651888847351,291.0498962402344,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04962158203125,1.0,0.5415566563606262,0.5317063331604004,0.5317063331604004,1.0,1.0,-2.478912115097046,0.9422840476036072,1.536628007888794,0.3758829534053802,0.0,0.0,0.7847839593887329,208.22659301757807,210.0,-9.77995777130127,-29626.50390625,1745.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1871032714844,312.31842041015625,278.1499938964844,0.0,18000.0,315.2300109863281,35954.21484375,36000.0,0.0,0.0,0.6674315929412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4549938440322876,1.4550148248672483,-2.098653385473881e-05,0.0,0.0006773582426831,0.0,0.0,388.6849670410156,0.0,0.0,0.0,0.8309534788131714,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614302545785904,-3362.616455078125,304.1653747558594,0.6549324989318848,0.2282925099134445,0.2121831625699997,293.4608764648437,297.1499938964844,293.1499938964844,0.2164404690265655,-4465.9765625,304.1849670410156,0.7101987600326538,0.2886728048324585,0.2813854813575744,293.2403869628906,297.1499938964844,293.1499938964844,0.5474919676780701,-6853.57275390625,304.1590576171875,0.9027693271636964,0.6143326163291931,0.4326725304126739,293.2703552246094,297.1499938964844,293.1499938964844,0.6970570087432861,-11193.7509765625,304.159912109375,0.9677597880363464,0.7434180378913879,0.7066261172294617,293.1925964355469,297.1499938964844,293.1499938964844,0.0485136583447456,-6840.9169921875,304.1532592773437,0.4672598540782928,0.0888956114649772,0.4320651888847351,291.0498962402344,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04962158203125,1.0,0.5415566563606262,0.5317063331604004,0.5317063331604004,1.0,1.0,-2.478912115097046,0.9422840476036072,1.536628007888794,0.3758829534053802,0.0,0.0,0.7847839593887329,208.22659301757807,210.0,-9.77995777130127,-29626.50390625,1745.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1871032714844,312.31842041015625,278.1499938964844,0.0,18000.0,315.2300109863281,35954.21484375,36000.0,0.0,0.0,0.6674315929412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4549938440322876,1.4550148248672483,-2.098653385473881e-05,0.0,0.0006773582426831,0.0,0.0,388.6849670410156,0.0,0.0,0.0,0.8309534788131714,4.0,0.0,1.0
552780,293.3153991699219,297.1499938964844,293.1499938964844,0.1584677100181579,-3313.31689453125,304.1651916503906,0.6493890881538391,0.2246829867362976,0.2090648412704467,293.4610595703125,297.1499938964844,293.1499938964844,0.2093878388404846,-4350.0810546875,304.18505859375,0.701034665107727,0.2807572782039642,0.2740675210952759,293.2407531738281,297.1499938964844,293.1499938964844,0.5451471209526062,-6830.25537109375,304.1599426269531,0.8983874320983887,0.6119715571403503,0.4311494529247284,293.27056884765625,297.1499938964844,293.1499938964844,0.6938796043395996,-11152.54296875,304.1618957519531,0.9630399346351624,0.740324079990387,0.7038826942443848,293.1917724609375,297.1499938964844,293.1499938964844,0.047856044024229,-6786.8203125,304.1532592773437,0.4624697864055633,0.0879827514290809,0.428626537322998,291.0490417480469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.049072265625,1.0,0.5410006046295166,0.5337931513786316,0.5337931513786316,1.0,1.0,-2.45711636543274,0.9357821941375732,1.521334171295166,0.3741480410099029,0.0,0.0,0.7983612418174744,211.1399688720703,213.0,-2.6391680240631104,-29375.73046875,1727.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7449951171875,312.04931640625,278.1499938964844,0.0,18000.0,315.2300109863281,35955.87109375,36000.0,0.0,0.0,0.6649364233016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4957503080368042,1.4957720041275024,-2.171719643229153e-05,0.0,0.000674825918395,0.0,0.0,416.0140075683594,0.0,0.0,0.0,0.849578857421875,4.0,0.0,1.0
552840,293.3153991699219,297.1499938964844,293.1499938964844,0.1584677100181579,-3313.31689453125,304.1651916503906,0.6493890881538391,0.2246829867362976,0.2090648412704467,293.4610595703125,297.1499938964844,293.1499938964844,0.2093878388404846,-4350.0810546875,304.18505859375,0.701034665107727,0.2807572782039642,0.2740675210952759,293.2407531738281,297.1499938964844,293.1499938964844,0.5451471209526062,-6830.25537109375,304.1599426269531,0.8983874320983887,0.6119715571403503,0.4311494529247284,293.27056884765625,297.1499938964844,293.1499938964844,0.6938796043395996,-11152.54296875,304.1618957519531,0.9630399346351624,0.740324079990387,0.7038826942443848,293.1917724609375,297.1499938964844,293.1499938964844,0.047856044024229,-6786.8203125,304.1532592773437,0.4624697864055633,0.0879827514290809,0.428626537322998,291.0490417480469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.049072265625,1.0,0.5410006046295166,0.5337931513786316,0.5337931513786316,1.0,1.0,-2.45711636543274,0.9357821941375732,1.521334171295166,0.3741480410099029,0.0,0.0,0.7983612418174744,211.1399688720703,213.0,-2.6391680240631104,-29375.73046875,1727.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7449951171875,312.04931640625,278.1499938964844,0.0,18000.0,315.2300109863281,35955.87109375,36000.0,0.0,0.0,0.6649364233016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4957503080368042,1.4957720041275024,-2.171719643229153e-05,0.0,0.000674825918395,0.0,0.0,416.0140075683594,0.0,0.0,0.0,0.849578857421875,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1569871008396148,-3288.555908203125,304.1651306152344,0.6467112898826599,0.2229141741991043,0.2075376808643341,293.4610900878906,297.1499938964844,293.1499938964844,0.205842986702919,-4291.44921875,304.18511962890625,0.6964173913002014,0.2768087983131408,0.2704165279865265,293.24090576171875,297.1499938964844,293.1499938964844,0.5438517332077026,-6817.33642578125,304.1604919433594,0.8962331414222717,0.6107897162437439,0.430386871099472,293.2706604003906,297.1499938964844,293.1499938964844,0.6921282410621643,-11129.9013671875,304.16290283203125,0.9606634974479676,0.7387808561325073,0.7025146484375,293.1913757324219,297.1499938964844,293.1499938964844,0.0475193373858928,-6759.005859375,304.1532897949219,0.4600167870521545,0.0875336304306984,0.4269395172595978,291.0511169433594,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.3278503417969,291.05133056640625,1.0,0.5407388210296631,0.534841001033783,0.534841001033783,1.0,1.0,-2.4463086128234863,0.9325507879257202,1.513757824897766,0.3732810914516449,0.0,0.0,0.8047540783882141,212.59625244140625,213.0,1.654152274131775,-29258.572265625,1718.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5509338378906,311.9329528808594,278.1499938964844,0.0,18000.0,314.75,35957.79296875,36000.0,0.0,0.0,0.6592522859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5148130655288696,1.514835238456726,-2.2066131350584328e-05,0.0,0.0006690573063679,0.0,0.0,429.2654113769531,0.0,0.0,0.0,0.8583090305328369,4.0,0.0,1.0
552960,293.31207275390625,297.1499938964844,293.1499938964844,0.1555567383766174,-3264.64013671875,304.1649780273437,0.6440929174423218,0.2211678773164749,0.206030860543251,293.46112060546875,297.1499938964844,293.1499938964844,0.2023527324199676,-4233.57080078125,304.1850891113281,0.6917914748191833,0.2728656828403473,0.2667705118656158,293.2410583496094,297.1499938964844,293.1499938964844,0.5426420569419861,-6805.38818359375,304.1607666015625,0.8941028118133545,0.6096080541610718,0.4296236932277679,293.2707214355469,297.1499938964844,293.1499938964844,0.6904765963554382,-11108.794921875,304.1635437011719,0.9582778811454772,0.7372411489486694,0.7011486887931824,293.19097900390625,297.1499938964844,293.1499938964844,0.047197688370943,-6732.60302734375,304.1532592773437,0.4576148390769958,0.0870890170335769,0.4252724051475525,291.05133056640625,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.05096435546875,1.0,0.5404874086380005,0.5358919501304626,0.5358919501304626,1.0,1.0,-2.4355571269989014,0.9293310642242432,1.5062261819839478,0.3724139928817749,0.0,0.0,0.8112677335739136,214.05262756347656,216.0,-0.6907715201377869,-29118.470703125,1709.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3382263183594,311.7969055175781,278.1499938964844,0.0,18000.0,314.75,35959.0,36000.0,0.0,0.0,0.6579920649528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5330203771591189,1.5330427885055542,-2.240338289993815e-05,0.0,0.0006677783094346,0.0,0.0,442.2019958496094,0.0,0.0,0.0,0.8667420744895935,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527131497859954,-3216.908447265625,304.16473388671875,0.6389784216880798,0.2176733762025833,0.2030404806137085,293.4615173339844,297.1499938964844,293.1499938964844,0.1953599452972412,-4116.87646484375,304.18505859375,0.6824831962585449,0.2649039030075073,0.2594410479068756,293.2413635253906,297.1499938964844,293.1499938964844,0.5401632785797119,-6780.86962890625,304.1613464355469,0.8898999094963074,0.6072378754615784,0.4280959963798523,293.27081298828125,297.1499938964844,293.1499938964844,0.6870924830436707,-11065.6279296875,304.1647033691406,0.9534718990325928,0.7341669797897339,0.6984260082244873,293.190185546875,297.1499938964844,293.1499938964844,0.0465587489306926,-6680.13720703125,304.1532592773437,0.4529528021812439,0.0862117335200309,0.4219971597194671,291.0522155761719,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0524597167969,1.0,0.5400114059448242,0.5380120873451233,0.5380120873451233,1.0,1.0,-2.4141182899475098,0.9228922724723816,1.4912259578704834,0.3706709742546081,0.0,0.0,0.8243815302848816,216.9788055419922,219.0,2.889758348464966,-28877.1015625,1692.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9667358398437,311.57000732421875,278.1499938964844,0.0,18000.0,314.75,35959.68359375,36000.0,0.0,0.0,0.6561243534088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5702396631240845,1.570262789726257,-2.310491618118249e-05,0.0,0.000665882776957,0.0,0.0,469.5119323730469,0.0,0.0,0.0,0.8839489221572876,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527131497859954,-3216.908447265625,304.16473388671875,0.6389784216880798,0.2176733762025833,0.2030404806137085,293.4615173339844,297.1499938964844,293.1499938964844,0.1953599452972412,-4116.87646484375,304.18505859375,0.6824831962585449,0.2649039030075073,0.2594410479068756,293.2413635253906,297.1499938964844,293.1499938964844,0.5401632785797119,-6780.86962890625,304.1613464355469,0.8898999094963074,0.6072378754615784,0.4280959963798523,293.27081298828125,297.1499938964844,293.1499938964844,0.6870924830436707,-11065.6279296875,304.1647033691406,0.9534718990325928,0.7341669797897339,0.6984260082244873,293.190185546875,297.1499938964844,293.1499938964844,0.0465587489306926,-6680.13720703125,304.1532592773437,0.4529528021812439,0.0862117335200309,0.4219971597194671,291.0522155761719,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3266296386719,291.0524597167969,1.0,0.5400114059448242,0.5380120873451233,0.5380120873451233,1.0,1.0,-2.4141182899475098,0.9228922724723816,1.4912259578704834,0.3706709742546081,0.0,0.0,0.8243815302848816,216.9788055419922,219.0,2.889758348464966,-28877.1015625,1692.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9667358398437,311.57000732421875,278.1499938964844,0.0,18000.0,314.75,35959.68359375,36000.0,0.0,0.0,0.6561243534088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5702396631240845,1.570262789726257,-2.310491618118249e-05,0.0,0.000665882776957,0.0,0.0,469.5119323730469,0.0,0.0,0.0,0.8839489221572876,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497800499200821,-3167.291748046875,304.1647033691406,0.6339747309684753,0.2142015695571899,0.2000535726547241,293.4622802734375,297.1499938964844,293.1499938964844,0.1882001459598541,-3996.209228515625,304.185302734375,0.6731008887290955,0.2568600177764892,0.252013623714447,293.2417297363281,297.1499938964844,293.1499938964844,0.537279486656189,-6752.1201171875,304.1623840332031,0.8857576847076416,0.6048488616943359,0.4265553653240204,293.2709045410156,297.1499938964844,293.1499938964844,0.6832003593444824,-11015.775390625,304.1662902832031,0.9486129283905028,0.7310848832130432,0.6956973075866699,293.1894226074219,297.1499938964844,293.1499938964844,0.0458851084113121,-6624.3916015625,304.1532897949219,0.4484606683254242,0.0853444635868072,0.4187768399715423,291.0614929199219,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.06207275390625,1.0,0.539558470249176,0.5401614904403687,0.5401614904403687,1.0,1.0,-2.3926093578338623,0.9163948893547058,1.4762145280838013,0.3688865303993225,0.0,0.0,0.8356329798698425,219.92898559570312,222.0,11.259575843811035,-28655.697265625,1674.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66943359375,311.39373779296875,278.1499938964844,0.0,18000.0,314.2699890136719,35965.7890625,36000.0,0.0,0.0,0.650048017501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6022183895111084,1.602242112159729,-2.3722359401290305e-05,0.0,0.0006597160827368,0.0,0.0,493.9462585449219,0.0,0.0,0.0,0.8986934423446655,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497800499200821,-3167.291748046875,304.1647033691406,0.6339747309684753,0.2142015695571899,0.2000535726547241,293.4622802734375,297.1499938964844,293.1499938964844,0.1882001459598541,-3996.209228515625,304.185302734375,0.6731008887290955,0.2568600177764892,0.252013623714447,293.2417297363281,297.1499938964844,293.1499938964844,0.537279486656189,-6752.1201171875,304.1623840332031,0.8857576847076416,0.6048488616943359,0.4265553653240204,293.2709045410156,297.1499938964844,293.1499938964844,0.6832003593444824,-11015.775390625,304.1662902832031,0.9486129283905028,0.7310848832130432,0.6956973075866699,293.1894226074219,297.1499938964844,293.1499938964844,0.0458851084113121,-6624.3916015625,304.1532897949219,0.4484606683254242,0.0853444635868072,0.4187768399715423,291.0614929199219,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260803222656,291.06207275390625,1.0,0.539558470249176,0.5401614904403687,0.5401614904403687,1.0,1.0,-2.3926093578338623,0.9163948893547058,1.4762145280838013,0.3688865303993225,0.0,0.0,0.8356329798698425,219.92898559570312,222.0,11.259575843811035,-28655.697265625,1674.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66943359375,311.39373779296875,278.1499938964844,0.0,18000.0,314.2699890136719,35965.7890625,36000.0,0.0,0.0,0.650048017501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6022183895111084,1.602242112159729,-2.3722359401290305e-05,0.0,0.0006597160827368,0.0,0.0,493.9462585449219,0.0,0.0,0.0,0.8986934423446655,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469773799180984,-3119.784423828125,304.1644592285156,0.6291357278823853,0.2108230292797088,0.197139024734497,293.4628601074219,297.1499938964844,293.1499938964844,0.1811593323945999,-3876.686767578125,304.1852722167969,0.6638219356536865,0.2488284707069397,0.2445792257785797,293.2420349121094,297.1499938964844,293.1499938964844,0.5345414876937866,-6725.07421875,304.16278076171875,0.8817127346992493,0.602461576461792,0.4250111281871795,293.2709350585937,297.1499938964844,293.1499938964844,0.6794792413711548,-10968.6630859375,304.1670227050781,0.9437570571899414,0.7280147671699524,0.6929726600646973,293.188720703125,297.1499938964844,293.1499938964844,0.0452401079237461,-6571.34423828125,304.1532592773437,0.4441575706005096,0.0844879224896431,0.4155980944633484,291.0670471191406,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0673522949219,1.0,0.5391316413879395,0.5423295497894287,0.5423295497894287,1.0,1.0,-2.371229887008667,0.9099112153053284,1.4613186120986938,0.3670874536037445,0.0,0.0,0.8462348580360413,222.8738250732422,225.0,8.370326042175293,-28405.396484375,1658.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3705444335937,311.2047424316406,278.1499938964844,0.0,18000.0,314.2699890136719,35968.45703125,36000.0,0.0,0.0,0.6480588912963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630115032196045,1.6301392316818235,-2.427052459097468e-05,0.0,0.0006576973828487,0.0,0.0,515.9862670898438,0.0,0.0,0.0,0.911715805530548,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469773799180984,-3119.784423828125,304.1644592285156,0.6291357278823853,0.2108230292797088,0.197139024734497,293.4628601074219,297.1499938964844,293.1499938964844,0.1811593323945999,-3876.686767578125,304.1852722167969,0.6638219356536865,0.2488284707069397,0.2445792257785797,293.2420349121094,297.1499938964844,293.1499938964844,0.5345414876937866,-6725.07421875,304.16278076171875,0.8817127346992493,0.602461576461792,0.4250111281871795,293.2709350585937,297.1499938964844,293.1499938964844,0.6794792413711548,-10968.6630859375,304.1670227050781,0.9437570571899414,0.7280147671699524,0.6929726600646973,293.188720703125,297.1499938964844,293.1499938964844,0.0452401079237461,-6571.34423828125,304.1532592773437,0.4441575706005096,0.0844879224896431,0.4155980944633484,291.0670471191406,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3254699707031,291.0673522949219,1.0,0.5391316413879395,0.5423295497894287,0.5423295497894287,1.0,1.0,-2.371229887008667,0.9099112153053284,1.4613186120986938,0.3670874536037445,0.0,0.0,0.8462348580360413,222.8738250732422,225.0,8.370326042175293,-28405.396484375,1658.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3705444335937,311.2047424316406,278.1499938964844,0.0,18000.0,314.2699890136719,35968.45703125,36000.0,0.0,0.0,0.6480588912963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630115032196045,1.6301392316818235,-2.427052459097468e-05,0.0,0.0006576973828487,0.0,0.0,515.9862670898438,0.0,0.0,0.0,0.911715805530548,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1442063152790069,-3072.518798828125,304.1642761230469,0.6244370937347412,0.2075511366128921,0.1943177580833435,293.46319580078125,297.1499938964844,293.1499938964844,0.1741289496421814,-3756.20263671875,304.1852111816406,0.654752254486084,0.2408370971679687,0.2371765524148941,293.2422790527344,297.1499938964844,293.1499938964844,0.5315640568733215,-6695.4892578125,304.1634826660156,0.8777785897254944,0.6000820994377136,0.4234725832939148,293.2708740234375,297.1499938964844,293.1499938964844,0.6754596829414368,-10917.552734375,304.1680603027344,0.9389396905899048,0.724963366985321,0.6902663111686707,293.18804931640625,297.1499938964844,293.1499938964844,0.0445768795907497,-6516.52783203125,304.1532897949219,0.440058022737503,0.0836459025740623,0.4124757349491119,291.07781982421875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0784606933594,1.0,0.5387381315231323,0.5445106029510498,0.5445106029510498,1.0,1.0,-2.350097417831421,0.9034847617149352,1.4466125965118408,0.3652929067611694,0.0,0.0,0.8551995158195496,225.80630493164065,228.0,14.188989639282228,-28188.3671875,1641.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1396484375,311.06689453125,278.1499938964844,0.0,18000.0,314.2699890136719,35974.1328125,36000.0,0.0,0.0,0.646449863910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6545321941375732,1.6545569896697998,-2.475883411534596e-05,0.0,0.0006560644251294,0.0,0.0,535.8592529296875,0.0,0.0,0.0,0.9229979515075684,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1442063152790069,-3072.518798828125,304.1642761230469,0.6244370937347412,0.2075511366128921,0.1943177580833435,293.46319580078125,297.1499938964844,293.1499938964844,0.1741289496421814,-3756.20263671875,304.1852111816406,0.654752254486084,0.2408370971679687,0.2371765524148941,293.2422790527344,297.1499938964844,293.1499938964844,0.5315640568733215,-6695.4892578125,304.1634826660156,0.8777785897254944,0.6000820994377136,0.4234725832939148,293.2708740234375,297.1499938964844,293.1499938964844,0.6754596829414368,-10917.552734375,304.1680603027344,0.9389396905899048,0.724963366985321,0.6902663111686707,293.18804931640625,297.1499938964844,293.1499938964844,0.0445768795907497,-6516.52783203125,304.1532897949219,0.440058022737503,0.0836459025740623,0.4124757349491119,291.07781982421875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32470703125,291.0784606933594,1.0,0.5387381315231323,0.5445106029510498,0.5445106029510498,1.0,1.0,-2.350097417831421,0.9034847617149352,1.4466125965118408,0.3652929067611694,0.0,0.0,0.8551995158195496,225.80630493164065,228.0,14.188989639282228,-28188.3671875,1641.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1396484375,311.06689453125,278.1499938964844,0.0,18000.0,314.2699890136719,35974.1328125,36000.0,0.0,0.0,0.646449863910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6545321941375732,1.6545569896697998,-2.475883411534596e-05,0.0,0.0006560644251294,0.0,0.0,535.8592529296875,0.0,0.0,0.0,0.9229979515075684,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428317427635193,-3048.96142578125,304.1641845703125,0.6221204400062561,0.2059550732374191,0.1929426789283752,293.4632568359375,297.1499938964844,293.1499938964844,0.1706207692623138,-3695.640869140625,304.1852111816406,0.6503120064735413,0.2368583977222442,0.233489990234375,293.2424011230469,297.1499938964844,293.1499938964844,0.5299726724624634,-6679.626953125,304.1639404296875,0.8758495450019836,0.5988927483558655,0.4227034747600555,293.2708435058594,297.1499938964844,293.1499938964844,0.6733216047286987,-10890.3037109375,304.1686706542969,0.9365476965904236,0.7234411239624023,0.6889163851737976,293.1877136230469,297.1499938964844,293.1499938964844,0.0442383699119091,-6488.443359375,304.1532897949219,0.4380842745304107,0.0832308158278465,0.4109391272068023,291.0854187011719,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.0862121582031,1.0,0.538554847240448,0.5456057786941528,0.5456057786941528,1.0,1.0,-2.339625358581543,0.9002937078475952,1.4393317699432373,0.3643977642059326,0.0,0.0,0.8587475419044495,227.26988220214844,228.0,17.824214935302734,-28086.58984375,1633.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04840087890625,311.0142517089844,278.1499938964844,0.0,18000.0,313.7900085449219,35977.8125,36000.0,0.0,0.0,0.6409183144569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6642930507659912,1.6643180847167969,-2.4956381821539253e-05,0.0,0.0006504505872726,0.0,0.0,543.9594116210938,0.0,0.0,0.0,0.927491009235382,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1415111869573593,-3026.336669921875,304.1640014648437,0.6198121905326843,0.2043844163417816,0.1915902942419052,293.4632263183594,297.1499938964844,293.1499938964844,0.167175143957138,-3635.958984375,304.18505859375,0.6459383368492126,0.2328916788101196,0.229813665151596,293.2424621582031,297.1499938964844,293.1499938964844,0.5284821391105652,-6664.888671875,304.1640930175781,0.8739449977874756,0.5977049469947815,0.4219345450401306,293.2707824707031,297.1499938964844,293.1499938964844,0.6713067889213562,-10864.85546875,304.1689147949219,0.9341692924499512,0.7219226956367493,0.6875685453414917,293.1873779296875,297.1499938964844,293.1499938964844,0.0439159050583839,-6461.849609375,304.1532897949219,0.4361603558063507,0.08281971514225,0.4094194173812866,291.0909118652344,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238525390625,291.0910339355469,1.0,0.5383808016777039,0.5467039346694946,0.5467039346694946,1.0,1.0,-2.3292160034179688,0.8971172571182251,1.4320988655090332,0.3635039031505584,0.0,0.0,0.862092912197113,228.7323608398437,231.0,14.497672080993652,-27960.048828125,1625.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9349975585937,310.9389343261719,278.1499938964844,0.0,18000.0,313.7900085449219,35980.6015625,36000.0,0.0,0.0,0.6396500468254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6725982427597046,1.6726233959197998,-2.512530227249954e-05,0.0,0.0006491634994745,0.0,0.0,550.9189453125,0.0,0.0,0.0,0.9313740730285645,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389687806367874,-2982.681640625,304.16357421875,0.6151805520057678,0.2013200372457504,0.188954085111618,293.4630432128906,297.1499938964844,293.1499938964844,0.1603977680206298,-3517.80908203125,304.1846618652344,0.6373832821846008,0.2249967008829116,0.2224951684474945,293.2425842285156,297.1499938964844,293.1499938964844,0.5256064534187317,-6636.50927734375,304.1642150878906,0.8702148199081421,0.5953428745269775,0.4204043745994568,293.2705383300781,297.1499938964844,293.1499938964844,0.6674108505249023,-10815.775390625,304.16912841796875,0.929472029209137,0.7189086675643921,0.6848914623260498,293.18670654296875,297.1499938964844,293.1499938964844,0.0432923026382923,-6410.55859375,304.1532287597656,0.4324613809585571,0.0820100679993629,0.4064326286315918,291.0990905761719,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.0996398925781,1.0,0.5380622744560242,0.5489076972007751,0.5489076972007751,1.0,1.0,-2.3086159229278564,0.8908200860023499,1.4177958965301514,0.361725240945816,0.0,0.0,0.8684278726577759,231.65283203125,234.0,14.0067138671875,-27738.32421875,1610.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7498474121094,310.82354736328125,278.1499938964844,0.0,18000.0,313.7900085449219,35982.8203125,36000.0,0.0,0.0,0.6373124122619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887656450271606,1.688791036605835,-2.545580900914501e-05,0.0,0.000646791071631,0.0,0.0,564.6375122070312,0.0,0.0,0.0,0.9389132857322692,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389687806367874,-2982.681640625,304.16357421875,0.6151805520057678,0.2013200372457504,0.188954085111618,293.4630432128906,297.1499938964844,293.1499938964844,0.1603977680206298,-3517.80908203125,304.1846618652344,0.6373832821846008,0.2249967008829116,0.2224951684474945,293.2425842285156,297.1499938964844,293.1499938964844,0.5256064534187317,-6636.50927734375,304.1642150878906,0.8702148199081421,0.5953428745269775,0.4204043745994568,293.2705383300781,297.1499938964844,293.1499938964844,0.6674108505249023,-10815.775390625,304.16912841796875,0.929472029209137,0.7189086675643921,0.6848914623260498,293.18670654296875,297.1499938964844,293.1499938964844,0.0432923026382923,-6410.55859375,304.1532287597656,0.4324613809585571,0.0820100679993629,0.4064326286315918,291.0990905761719,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.0996398925781,1.0,0.5380622744560242,0.5489076972007751,0.5489076972007751,1.0,1.0,-2.3086159229278564,0.8908200860023499,1.4177958965301514,0.361725240945816,0.0,0.0,0.8684278726577759,231.65283203125,234.0,14.0067138671875,-27738.32421875,1610.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7498474121094,310.82354736328125,278.1499938964844,0.0,18000.0,313.7900085449219,35982.8203125,36000.0,0.0,0.0,0.6373124122619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887656450271606,1.688791036605835,-2.545580900914501e-05,0.0,0.000646791071631,0.0,0.0,564.6375122070312,0.0,0.0,0.0,0.9389132857322692,4.0,0.0,1.0
553740,293.29058837890625,297.1499938964844,293.1499938964844,0.1364531368017196,-2939.203125,304.1632385253906,0.6104480624198914,0.1983556449413299,0.1864071786403656,293.4626159667969,297.1499938964844,293.1499938964844,0.1536556035280227,-3399.054931640625,304.1843566894531,0.629004955291748,0.2171536982059478,0.2152232378721237,293.2426147460937,297.1499938964844,293.1499938964844,0.5224844217300415,-6605.47900390625,304.1646728515625,0.8665803074836731,0.592985987663269,0.4188792407512665,293.2702941894531,297.1499938964844,293.1499938964844,0.6632142066955566,-10762.5498046875,304.16973876953125,0.9248620867729188,0.7159087657928467,0.6822302937507629,293.18603515625,297.1499938964844,293.1499938964844,0.0426526851952075,-6357.630859375,304.1532287597656,0.4289525151252746,0.0812167078256607,0.4035166203975677,291.1131591796875,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32177734375,291.11395263671875,1.0,0.5377833843231201,0.5511225461959839,0.5511225461959839,1.0,1.0,-2.288289785385132,0.8845916986465454,1.4036979675292969,0.3599576950073242,0.0,0.0,0.8724376559257507,234.5722503662109,237.0,18.803682327270508,-27534.955078125,1595.2093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6163330078125,310.7443542480469,278.1499938964844,0.0,18000.0,313.3099975585937,35988.90234375,36000.0,0.0,0.0,0.6302930116653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6998505592346191,1.699876308441162,-2.5685285436338745e-05,0.0,0.0006396672688424,0.0,0.0,574.1992797851562,0.0,0.0,0.0,0.94398432970047,4.0,0.0,1.0
553800,293.29058837890625,297.1499938964844,293.1499938964844,0.1364531368017196,-2939.203125,304.1632385253906,0.6104480624198914,0.1983556449413299,0.1864071786403656,293.4626159667969,297.1499938964844,293.1499938964844,0.1536556035280227,-3399.054931640625,304.1843566894531,0.629004955291748,0.2171536982059478,0.2152232378721237,293.2426147460937,297.1499938964844,293.1499938964844,0.5224844217300415,-6605.47900390625,304.1646728515625,0.8665803074836731,0.592985987663269,0.4188792407512665,293.2702941894531,297.1499938964844,293.1499938964844,0.6632142066955566,-10762.5498046875,304.16973876953125,0.9248620867729188,0.7159087657928467,0.6822302937507629,293.18603515625,297.1499938964844,293.1499938964844,0.0426526851952075,-6357.630859375,304.1532287597656,0.4289525151252746,0.0812167078256607,0.4035166203975677,291.1131591796875,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.32177734375,291.11395263671875,1.0,0.5377833843231201,0.5511225461959839,0.5511225461959839,1.0,1.0,-2.288289785385132,0.8845916986465454,1.4036979675292969,0.3599576950073242,0.0,0.0,0.8724376559257507,234.5722503662109,237.0,18.803682327270508,-27534.955078125,1595.2093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6163330078125,310.7443542480469,278.1499938964844,0.0,18000.0,313.3099975585937,35988.90234375,36000.0,0.0,0.0,0.6302930116653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6998505592346191,1.699876308441162,-2.5685285436338745e-05,0.0,0.0006396672688424,0.0,0.0,574.1992797851562,0.0,0.0,0.0,0.94398432970047,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1341134160757064,-2898.74609375,304.1627197265625,0.6056721806526184,0.195490077137947,0.1839480549097061,293.4619445800781,297.1499938964844,293.1499938964844,0.1471235007047653,-3283.068115234375,304.18377685546875,0.6205831170082092,0.2093657702207565,0.2080004215240478,293.2426147460937,297.1499938964844,293.1499938964844,0.5196726322174072,-6577.82177734375,304.1644592285156,0.8630374073982239,0.5906392931938171,0.4173583090305328,293.2699584960937,297.1499938964844,293.1499938964844,0.6594042778015137,-10714.7783203125,304.16949462890625,0.9203590750694276,0.7129287719726562,0.6795830130577087,293.18536376953125,297.1499938964844,293.1499938964844,0.0420633517205715,-6309.296875,304.15313720703125,0.4256232380867004,0.080438956618309,0.4006683528423309,291.1203918457031,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.12066650390625,1.0,0.5375432968139648,0.5533485412597656,0.5533485412597656,1.0,1.0,-2.268231153488159,0.8784304261207581,1.389800786972046,0.3582006394863128,0.0,0.0,0.8757621049880981,237.4920196533203,240.0,11.30894660949707,-27294.765625,1580.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4532775878906,310.6324157714844,278.1499938964844,0.0,18000.0,313.3099975585937,35990.74609375,36000.0,0.0,0.0,0.6270369291305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707562804222107,1.7075886726379397,-2.5845278287306428e-05,0.0,0.0006363627617247,0.0,0.0,580.9110107421875,0.0,0.0,0.0,0.9476298093795776,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1341134160757064,-2898.74609375,304.1627197265625,0.6056721806526184,0.195490077137947,0.1839480549097061,293.4619445800781,297.1499938964844,293.1499938964844,0.1471235007047653,-3283.068115234375,304.18377685546875,0.6205831170082092,0.2093657702207565,0.2080004215240478,293.2426147460937,297.1499938964844,293.1499938964844,0.5196726322174072,-6577.82177734375,304.1644592285156,0.8630374073982239,0.5906392931938171,0.4173583090305328,293.2699584960937,297.1499938964844,293.1499938964844,0.6594042778015137,-10714.7783203125,304.16949462890625,0.9203590750694276,0.7129287719726562,0.6795830130577087,293.18536376953125,297.1499938964844,293.1499938964844,0.0420633517205715,-6309.296875,304.15313720703125,0.4256232380867004,0.080438956618309,0.4006683528423309,291.1203918457031,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.32061767578125,291.12066650390625,1.0,0.5375432968139648,0.5533485412597656,0.5533485412597656,1.0,1.0,-2.268231153488159,0.8784304261207581,1.389800786972046,0.3582006394863128,0.0,0.0,0.8757621049880981,237.4920196533203,240.0,11.30894660949707,-27294.765625,1580.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4532775878906,310.6324157714844,278.1499938964844,0.0,18000.0,313.3099975585937,35990.74609375,36000.0,0.0,0.0,0.6270369291305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707562804222107,1.7075886726379397,-2.5845278287306428e-05,0.0,0.0006363627617247,0.0,0.0,580.9110107421875,0.0,0.0,0.0,0.9476298093795776,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318448334932327,-2859.325439453125,304.1622619628906,0.600935161113739,0.1927235275506973,0.1815774291753769,293.46112060546875,297.1499938964844,293.1499938964844,0.1406837403774261,-3167.5556640625,304.1832580566406,0.6116634607315063,0.2016324251890182,0.2008277028799057,293.2425537109375,297.1499938964844,293.1499938964844,0.5168077945709229,-6549.49609375,304.1644287109375,0.8595882654190063,0.588305652141571,0.4158473312854767,293.26953125,297.1499938964844,293.1499938964844,0.6555392146110535,-10666.0634765625,304.16943359375,0.9159926176071168,0.709972620010376,0.6769596338272095,293.1846923828125,297.1499938964844,293.1499938964844,0.041478082537651,-6261.17578125,304.153076171875,0.4224645495414734,0.0796767920255661,0.3978876173496246,291.12921142578125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1297302246094,1.0,0.5373428463935852,0.5555852651596069,0.5555852651596069,1.0,1.0,-2.2484614849090576,0.8723454475402832,1.3761160373687744,0.3564594388008117,0.0,0.0,0.8779791593551636,240.4117126464844,243.0,12.753887176513672,-27081.646484375,1566.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3306884765625,310.5534973144531,278.1499938964844,0.0,18000.0,313.3099975585937,35993.98046875,36000.0,0.0,0.0,0.6239492893218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713776707649231,1.713802695274353,-2.597511047497392e-05,0.0,0.0006332292105071,0.0,0.0,586.365478515625,0.0,0.0,0.0,0.950455605983734,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318448334932327,-2859.325439453125,304.1622619628906,0.600935161113739,0.1927235275506973,0.1815774291753769,293.46112060546875,297.1499938964844,293.1499938964844,0.1406837403774261,-3167.5556640625,304.1832580566406,0.6116634607315063,0.2016324251890182,0.2008277028799057,293.2425537109375,297.1499938964844,293.1499938964844,0.5168077945709229,-6549.49609375,304.1644287109375,0.8595882654190063,0.588305652141571,0.4158473312854767,293.26953125,297.1499938964844,293.1499938964844,0.6555392146110535,-10666.0634765625,304.16943359375,0.9159926176071168,0.709972620010376,0.6769596338272095,293.1846923828125,297.1499938964844,293.1499938964844,0.041478082537651,-6261.17578125,304.153076171875,0.4224645495414734,0.0796767920255661,0.3978876173496246,291.12921142578125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1297302246094,1.0,0.5373428463935852,0.5555852651596069,0.5555852651596069,1.0,1.0,-2.2484614849090576,0.8723454475402832,1.3761160373687744,0.3564594388008117,0.0,0.0,0.8779791593551636,240.4117126464844,243.0,12.753887176513672,-27081.646484375,1566.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3306884765625,310.5534973144531,278.1499938964844,0.0,18000.0,313.3099975585937,35993.98046875,36000.0,0.0,0.0,0.6239492893218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713776707649231,1.713802695274353,-2.597511047497392e-05,0.0,0.0006332292105071,0.0,0.0,586.365478515625,0.0,0.0,0.0,0.950455605983734,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1307290196418762,-2839.85498046875,304.1620788574219,0.5985834002494812,0.1913765370845794,0.180424615740776,293.46063232421875,297.1499938964844,293.1499938964844,0.1374911665916443,-3109.832275390625,304.1830139160156,0.6068750619888306,0.1977861821651458,0.1972599029541015,293.2425231933594,297.1499938964844,293.1499938964844,0.515320897102356,-6534.7294921875,304.1644897460937,0.8578952550888062,0.5871402621269226,0.4150931239128113,293.26934814453125,297.1499938964844,293.1499938964844,0.6535423994064331,-10640.7802734375,304.1695251464844,0.9138647317886353,0.708499014377594,0.6756526827812195,293.18438720703125,297.1499938964844,293.1499938964844,0.0411835424602031,-6236.8740234375,304.1530456542969,0.4209446012973785,0.0793012380599975,0.3965217769145965,291.1349792480469,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.1355895996094,1.0,0.5372568368911743,0.5567082762718201,0.5567082762718201,1.0,1.0,-2.2386746406555176,0.8693281412124634,1.3693466186523438,0.3555936217308044,0.0,0.0,0.8783983588218689,241.8728179931641,243.0,14.548486709594728,-26979.9765625,1559.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2830810546875,310.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,35996.296875,35280.0,0.0,0.0,0.620834469795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.715356707572937,1.715382695198059,-2.6008534405264072e-05,0.0,0.0006300680688582,0.0,0.0,587.763427734375,0.0,0.0,0.0,0.8511420488357544,4.0,0.0,1.0
