time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1298136115074157,-2824.15673828125,304.1615295410156,0.5962446928024292,0.1900540739297866,0.179293006658554,293.4601135253906,297.1499938964844,293.1499938964844,0.1345129311084747,-3056.051513671875,304.18243408203125,0.601963460445404,0.1939546018838882,0.1937045902013778,293.2424621582031,297.1499938964844,293.1499938964844,0.514525830745697,-6527.443359375,304.1632995605469,0.8562242984771729,0.5859838724136353,0.4143411815166473,293.2690734863281,297.1499938964844,293.1499938964844,0.652402400970459,-10627.455078125,304.1680603027344,0.911779761314392,0.7070382833480835,0.6743510961532593,293.1840515136719,297.1499938964844,293.1499938964844,0.0409730337560176,-6220.46142578125,304.1528625488281,0.4194622039794922,0.0789293348789215,0.3951713144779205,291.1250305175781,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3180847167969,291.125,1.0,0.5371800661087036,0.5578337907791138,0.5578337907791138,1.0,1.0,-2.22895622253418,0.8663284182548523,1.3626277446746826,0.3547309041023254,0.0,0.0,0.881019651889801,243.33401489257807,246.0,-3.191092014312744,-26822.66015625,1553.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2422180175781,310.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,35284.078125,35280.0,0.0,0.0,0.6190185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7015389204025269,1.7015645503997805,-2.5560762878740206e-05,0.0,0.000628225156106,0.0,0.0,573.2039794921875,0.0,0.0,0.0,0.943553388118744,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276531666517257,-2786.205078125,304.1612854003906,0.5916140675544739,0.187480017542839,0.1770946085453033,293.4589233398437,297.1499938964844,293.1499938964844,0.1282332092523574,-2940.98828125,304.1820983886719,0.5917913317680359,0.1863355934619903,0.1866348683834076,293.2423095703125,297.1499938964844,293.1499938964844,0.5114516615867615,-6496.61328125,304.1640014648437,0.8529486060142517,0.5836698412895203,0.4128462672233581,293.2685852050781,297.1499938964844,293.1499938964844,0.6483040452003479,-10575.0126953125,304.1688842773437,0.9077541828155518,0.7041211128234863,0.6717686057090759,293.18341064453125,297.1499938964844,293.1499938964844,0.0403821393847465,-6171.4560546875,304.15289306640625,0.4166041314601898,0.078196220099926,0.3925178349018097,291.139892578125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1406555175781,1.0,0.5370550751686096,0.5600938200950623,0.5600938200950623,1.0,1.0,-2.2097389698028564,0.8603896498680115,1.3493493795394895,0.3530214428901672,0.0,0.0,0.8814465999603271,246.2570343017578,249.0,14.28127670288086,-26643.953125,1539.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,310.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,35279.015625,35280.0,0.0,0.0,0.6155152320861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7056647539138794,1.7056903839111328,-2.5644980269134976e-05,0.0,0.0006246697157621,0.0,0.0,576.7669677734375,0.0,0.0,0.0,0.9450859427452089,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276531666517257,-2786.205078125,304.1612854003906,0.5916140675544739,0.187480017542839,0.1770946085453033,293.4589233398437,297.1499938964844,293.1499938964844,0.1282332092523574,-2940.98828125,304.1820983886719,0.5917913317680359,0.1863355934619903,0.1866348683834076,293.2423095703125,297.1499938964844,293.1499938964844,0.5114516615867615,-6496.61328125,304.1640014648437,0.8529486060142517,0.5836698412895203,0.4128462672233581,293.2685852050781,297.1499938964844,293.1499938964844,0.6483040452003479,-10575.0126953125,304.1688842773437,0.9077541828155518,0.7041211128234863,0.6717686057090759,293.18341064453125,297.1499938964844,293.1499938964844,0.0403821393847465,-6171.4560546875,304.15289306640625,0.4166041314601898,0.078196220099926,0.3925178349018097,291.139892578125,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.1406555175781,1.0,0.5370550751686096,0.5600938200950623,0.5600938200950623,1.0,1.0,-2.2097389698028564,0.8603896498680115,1.3493493795394895,0.3530214428901672,0.0,0.0,0.8814465999603271,246.2570343017578,249.0,14.28127670288086,-26643.953125,1539.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,310.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,35279.015625,35280.0,0.0,0.0,0.6155152320861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7056647539138794,1.7056903839111328,-2.5644980269134976e-05,0.0,0.0006246697157621,0.0,0.0,576.7669677734375,0.0,0.0,0.0,0.9450859427452089,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255759000778198,-2749.5830078125,304.1609802246094,0.5870481729507446,0.1850002557039261,0.1749801635742187,293.4576110839844,297.1499938964844,293.1499938964844,0.1220766454935073,-2826.995849609375,304.181640625,0.5811851024627686,0.178779050707817,0.1796213686466217,293.2422180175781,297.1499938964844,293.1499938964844,0.5083445310592651,-6465.49755859375,304.1645202636719,0.849740743637085,0.581349790096283,0.4113445878028869,293.2681579589844,297.1499938964844,293.1499938964844,0.6441665887832642,-10522.1640625,304.1694641113281,0.9039215445518494,0.7012019753456116,0.6691802740097046,293.18280029296875,297.1499938964844,293.1499938964844,0.0398020707070827,-6123.3076171875,304.15289306640625,0.4138702750205993,0.0774758234620094,0.389922022819519,291.1553955078125,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1562194824219,1.0,0.5369641184806824,0.5623689293861389,0.5623689293861389,1.0,1.0,-2.190744638442993,0.854505181312561,1.336239457130432,0.3513213694095611,0.0,0.0,0.8796983361244202,249.1869659423828,237.0,19.69877243041992,-26455.09375,1527.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1186218261719,310.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,35284.1484375,34200.0,0.0,0.0,0.6120633482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.703080177307129,1.7031056880950928,-2.5592640668037347e-05,0.0,0.00062116648769,0.0,0.0,574.5399169921875,0.0,0.0,0.0,0.7937318682670593,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255759000778198,-2749.5830078125,304.1609802246094,0.5870481729507446,0.1850002557039261,0.1749801635742187,293.4576110839844,297.1499938964844,293.1499938964844,0.1220766454935073,-2826.995849609375,304.181640625,0.5811851024627686,0.178779050707817,0.1796213686466217,293.2422180175781,297.1499938964844,293.1499938964844,0.5083445310592651,-6465.49755859375,304.1645202636719,0.849740743637085,0.581349790096283,0.4113445878028869,293.2681579589844,297.1499938964844,293.1499938964844,0.6441665887832642,-10522.1640625,304.1694641113281,0.9039215445518494,0.7012019753456116,0.6691802740097046,293.18280029296875,297.1499938964844,293.1499938964844,0.0398020707070827,-6123.3076171875,304.15289306640625,0.4138702750205993,0.0774758234620094,0.389922022819519,291.1553955078125,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153686523437,291.1562194824219,1.0,0.5369641184806824,0.5623689293861389,0.5623689293861389,1.0,1.0,-2.190744638442993,0.854505181312561,1.336239457130432,0.3513213694095611,0.0,0.0,0.8796983361244202,249.1869659423828,237.0,19.69877243041992,-26455.09375,1527.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1186218261719,310.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,35284.1484375,34200.0,0.0,0.0,0.6120633482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.703080177307129,1.7031056880950928,-2.5592640668037347e-05,0.0,0.00062116648769,0.0,0.0,574.5399169921875,0.0,0.0,0.0,0.7937318682670593,4.0,0.0,1.0
554460,293.2690734863281,297.1499938964844,293.1499938964844,0.1236005648970604,-2714.89892578125,304.1606750488281,0.5855417251586914,0.1826769858598709,0.1727517247200012,293.45587158203125,297.1499938964844,293.1499938964844,0.1160487458109855,-2714.451416015625,304.18121337890625,0.5731984972953796,0.1713364273309707,0.1724511981010437,293.2417907714844,297.1499938964844,293.1499938964844,0.5057967901229858,-6440.34912109375,304.1641540527344,0.8503506779670715,0.5791020393371582,0.4096963405609131,293.26739501953125,297.1499938964844,293.1499938964844,0.640777051448822,-10479.533203125,304.1689147949219,0.9045802354812622,0.6983627676963806,0.6664009690284729,293.18194580078125,297.1499938964844,293.1499938964844,0.0391242355108261,-6068.19970703125,304.1531066894531,0.4133261442184448,0.0768151953816413,0.3863497376441955,291.1531066894531,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.313720703125,291.1547241210937,1.0,0.5323895812034607,0.5647332072257996,0.5647332072257996,1.0,1.0,-2.169849395751953,0.8478080034255981,1.3220412731170654,0.3492613136768341,0.0,0.0,0.8803638815879822,245.89537048339844,225.0,15.799092292785645,-26204.21875,1489.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1159973144531,310.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34205.8515625,34200.0,0.0,0.0,0.6082211136817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678730010986328,1.678754806518555,-2.48487303906586e-05,0.0,0.0006172670982778,0.0,0.0,549.983154296875,0.0,0.0,0.0,0.9299981594085692,4.0,0.0,1.0
554520,293.2690734863281,297.1499938964844,293.1499938964844,0.1236005648970604,-2714.89892578125,304.1606750488281,0.5855417251586914,0.1826769858598709,0.1727517247200012,293.45587158203125,297.1499938964844,293.1499938964844,0.1160487458109855,-2714.451416015625,304.18121337890625,0.5731984972953796,0.1713364273309707,0.1724511981010437,293.2417907714844,297.1499938964844,293.1499938964844,0.5057967901229858,-6440.34912109375,304.1641540527344,0.8503506779670715,0.5791020393371582,0.4096963405609131,293.26739501953125,297.1499938964844,293.1499938964844,0.640777051448822,-10479.533203125,304.1689147949219,0.9045802354812622,0.6983627676963806,0.6664009690284729,293.18194580078125,297.1499938964844,293.1499938964844,0.0391242355108261,-6068.19970703125,304.1531066894531,0.4133261442184448,0.0768151953816413,0.3863497376441955,291.1531066894531,291.1499938964844,257.1163635253906,255.9758453369141,279.1733093261719,293.313720703125,291.1547241210937,1.0,0.5323895812034607,0.5647332072257996,0.5647332072257996,1.0,1.0,-2.169849395751953,0.8478080034255981,1.3220412731170654,0.3492613136768341,0.0,0.0,0.8803638815879822,245.89537048339844,225.0,15.799092292785645,-26204.21875,1489.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1159973144531,310.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34205.8515625,34200.0,0.0,0.0,0.6082211136817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678730010986328,1.678754806518555,-2.48487303906586e-05,0.0,0.0006172670982778,0.0,0.0,549.983154296875,0.0,0.0,0.0,0.9299981594085692,4.0,0.0,1.0
554580,293.2646484375,297.1499938964844,293.1499938964844,0.1213781312108039,-2675.224853515625,304.16082763671875,0.586141049861908,0.1805560439825058,0.1705609261989593,293.4535522460937,297.1499938964844,293.1499938964844,0.1098255142569542,-2596.417236328125,304.18115234375,0.5668990612030029,0.1640559583902359,0.1652774810791015,293.2410888671875,297.1499938964844,293.1499938964844,0.5019882917404175,-6401.6357421875,304.1657409667969,0.8534352779388428,0.5769157409667969,0.4079853892326355,293.2664794921875,297.1499938964844,293.1499938964844,0.6358393430709839,-10415.4140625,304.1708068847656,0.9081714153289796,0.6955759525299072,0.6635310053825378,293.1806945800781,297.1499938964844,293.1499938964844,0.0382639281451702,-5996.38720703125,304.15350341796875,0.4143225848674774,0.0762600228190422,0.3825188875198364,291.17877197265625,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1800842285156,1.0,0.525556743144989,0.5671463012695312,0.5671463012695312,1.0,1.0,-2.148498773574829,0.8409007787704468,1.3075979948043823,0.3470773100852966,0.0,0.0,0.8747473359107971,238.78042602539065,213.0,28.824520111083984,-26009.25390625,1437.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202697753906,310.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,34213.65234375,34200.0,0.0,0.0,0.6043106317520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6683008670806885,1.6683255434036257,-2.463852433720604e-05,0.0,0.0006132984999567,0.0,0.0,541.27197265625,0.0,0.0,0.0,0.9248958826065063,4.0,0.0,1.0
554640,293.2646484375,297.1499938964844,293.1499938964844,0.1213781312108039,-2675.224853515625,304.16082763671875,0.586141049861908,0.1805560439825058,0.1705609261989593,293.4535522460937,297.1499938964844,293.1499938964844,0.1098255142569542,-2596.417236328125,304.18115234375,0.5668990612030029,0.1640559583902359,0.1652774810791015,293.2410888671875,297.1499938964844,293.1499938964844,0.5019882917404175,-6401.6357421875,304.1657409667969,0.8534352779388428,0.5769157409667969,0.4079853892326355,293.2664794921875,297.1499938964844,293.1499938964844,0.6358393430709839,-10415.4140625,304.1708068847656,0.9081714153289796,0.6955759525299072,0.6635310053825378,293.1806945800781,297.1499938964844,293.1499938964844,0.0382639281451702,-5996.38720703125,304.15350341796875,0.4143225848674774,0.0762600228190422,0.3825188875198364,291.17877197265625,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.31170654296875,291.1800842285156,1.0,0.525556743144989,0.5671463012695312,0.5671463012695312,1.0,1.0,-2.148498773574829,0.8409007787704468,1.3075979948043823,0.3470773100852966,0.0,0.0,0.8747473359107971,238.78042602539065,213.0,28.824520111083984,-26009.25390625,1437.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202697753906,310.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,34213.65234375,34200.0,0.0,0.0,0.6043106317520142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6683008670806885,1.6683255434036257,-2.463852433720604e-05,0.0,0.0006132984999567,0.0,0.0,541.27197265625,0.0,0.0,0.0,0.9248958826065063,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1203100308775901,-2656.12548828125,304.1607971191406,0.5869805812835693,0.1795643270015716,0.1694977730512619,293.45220947265625,297.1499938964844,293.1499938964844,0.1067774966359138,-2538.117919921875,304.1810302734375,0.5641406178474426,0.1604764759540558,0.1617148667573928,293.2406616210937,297.1499938964844,293.1499938964844,0.5001040697097778,-6382.56591796875,304.16632080078125,0.8556052446365356,0.575849175453186,0.4071227312088012,293.26593017578125,297.1499938964844,293.1499938964844,0.6333922147750854,-10383.794921875,304.1714782714844,0.9107614159584044,0.6942086815834045,0.6620847582817078,293.179931640625,297.1499938964844,293.1499938964844,0.0378417149186134,-5961.16162109375,304.15362548828125,0.4152378737926483,0.0760185718536377,0.3806144893169403,291.1905822753906,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3105773925781,291.1918334960937,1.0,0.5215989351272583,0.5683633685112,0.5683633685112,1.0,1.0,-2.137882232666016,0.83745938539505,1.3004229068756104,0.3459857106208801,0.0,0.0,0.8708507418632507,234.3865203857422,213.0,30.523717880249023,-25906.15234375,1408.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1283264160156,310.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,34217.609375,33120.0,0.0,0.0,0.6022817492485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6604392528533936,1.6604636907577517,-2.44805050897412e-05,0.0,0.0006112394039519,0.0,0.0,534.7643432617188,0.0,0.0,0.0,0.7710834741592407,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1195218861103057,-2642.43408203125,304.1602478027344,0.5881059169769287,0.1786151975393295,0.1684591025114059,293.45074462890625,297.1499938964844,293.1499938964844,0.1039912104606628,-2484.9638671875,304.1804504394531,0.5615711808204651,0.1569363474845886,0.1581741422414779,293.2400817871094,297.1499938964844,293.1499938964844,0.4992631375789642,-6374.884765625,304.1648864746094,0.858116090297699,0.5748109221458435,0.4062636196613312,293.2652587890625,297.1499938964844,293.1499938964844,0.6322332620620728,-10370.33203125,304.169677734375,0.9138031601905824,0.6928737163543701,0.66064453125,293.1791381835937,297.1499938964844,293.1499938964844,0.0375444889068603,-5937.783203125,304.15350341796875,0.4163874387741089,0.0757984668016433,0.3787388205528259,291.1778869628906,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1781005859375,1.0,0.5173894166946411,0.5695837736129761,0.5695837736129761,1.0,1.0,-2.1273677349090576,0.8340502977371216,1.293317437171936,0.3449047207832336,0.0,0.0,0.8701894283294678,229.6168365478516,201.0,2.857537746429444,-25725.509765625,1378.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573486328125,310.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33150.46484375,33120.0,0.0,0.0,0.600006639957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628867268562317,1.628890872001648,-2.360854523431044e-05,0.0,0.0006089304806664,0.0,0.0,505.5765075683594,0.0,0.0,0.0,0.904444456100464,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174857318401336,-2605.810791015625,304.16021728515625,0.5910708904266357,0.1768299341201782,0.1664593070745468,293.447509765625,297.1499938964844,293.1499938964844,0.0980764478445053,-2370.101806640625,304.1801452636719,0.5568627119064331,0.1499685794115066,0.1511698365211486,293.2388916015625,297.1499938964844,293.1499938964844,0.4954544007778168,-6336.14013671875,304.166259765625,0.8640185594558716,0.5727708339691162,0.4045643210411072,293.2638244628906,297.1499938964844,293.1499938964844,0.6272993683815002,-10306.220703125,304.1713256835937,0.9210637211799622,0.6902437806129456,0.6577976942062378,293.1773986816406,297.1499938964844,293.1499938964844,0.0367253832519054,-5869.07666015625,304.1536865234375,0.4193200170993805,0.0754136443138122,0.3751053512096405,291.20343017578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2046203613281,1.0,0.5084245800971985,0.5720331072807312,0.5720331072807312,1.0,1.0,-2.10672926902771,0.8273637890815735,1.2793654203414917,0.3427945971488952,0.0,0.0,0.8614100217819214,219.30870056152344,189.0,25.64396095275879,-25550.083984375,1317.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2080078125,310.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,33143.015625,33120.0,0.0,0.0,0.5953672528266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613685131072998,1.6137083768844604,-2.330791721760761e-05,0.0,0.0006042220629751,0.0,0.0,493.5808410644531,0.0,0.0,0.0,0.8966928720474243,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174857318401336,-2605.810791015625,304.16021728515625,0.5910708904266357,0.1768299341201782,0.1664593070745468,293.447509765625,297.1499938964844,293.1499938964844,0.0980764478445053,-2370.101806640625,304.1801452636719,0.5568627119064331,0.1499685794115066,0.1511698365211486,293.2388916015625,297.1499938964844,293.1499938964844,0.4954544007778168,-6336.14013671875,304.166259765625,0.8640185594558716,0.5727708339691162,0.4045643210411072,293.2638244628906,297.1499938964844,293.1499938964844,0.6272993683815002,-10306.220703125,304.1713256835937,0.9210637211799622,0.6902437806129456,0.6577976942062378,293.1773986816406,297.1499938964844,293.1499938964844,0.0367253832519054,-5869.07666015625,304.1536865234375,0.4193200170993805,0.0754136443138122,0.3751053512096405,291.20343017578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2046203613281,1.0,0.5084245800971985,0.5720331072807312,0.5720331072807312,1.0,1.0,-2.10672926902771,0.8273637890815735,1.2793654203414917,0.3427945971488952,0.0,0.0,0.8614100217819214,219.30870056152344,189.0,25.64396095275879,-25550.083984375,1317.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2080078125,310.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,33143.015625,33120.0,0.0,0.0,0.5953672528266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613685131072998,1.6137083768844604,-2.330791721760761e-05,0.0,0.0006042220629751,0.0,0.0,493.5808410644531,0.0,0.0,0.0,0.8966928720474243,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1156218200922012,-2572.292236328125,304.159912109375,0.5948237180709839,0.1751822829246521,0.1645617485046386,293.4440002441406,297.1499938964844,293.1499938964844,0.0923836976289749,-2258.662109375,304.1795959472656,0.5525737404823303,0.1431470811367035,0.1442781537771225,293.2376708984375,297.1499938964844,293.1499938964844,0.4919289648532867,-6300.6142578125,304.16668701171875,0.8709312081336975,0.5707665681838989,0.4028688073158264,293.26239013671875,297.1499938964844,293.1499938964844,0.6227077841758728,-10247.1923828125,304.1718444824219,0.92960387468338,0.6876521706581116,0.6549569368362427,293.1755676269531,297.1499938964844,293.1499938964844,0.0359752923250198,-5806.349609375,304.1537170410156,0.4230382144451141,0.0750885084271431,0.3716376423835754,291.2223815917969,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.2232666015625,1.0,0.4989530146121979,0.5744940042495728,0.5744940042495728,1.0,1.0,-2.086560010910034,0.8208321332931519,1.265727996826172,0.3407434821128845,0.0,0.0,0.8504292964935303,208.3787384033203,177.0,25.131046295166016,-25339.9296875,1256.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26007080078125,310.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33149.15625,32040.0,0.0,0.0,0.5905114412307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889936685562134,1.5890165567398071,-2.282910281792283e-05,0.0,0.0005992940859869,0.0,0.0,474.5669250488281,0.0,0.0,0.0,0.7349361181259155,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1156218200922012,-2572.292236328125,304.159912109375,0.5948237180709839,0.1751822829246521,0.1645617485046386,293.4440002441406,297.1499938964844,293.1499938964844,0.0923836976289749,-2258.662109375,304.1795959472656,0.5525737404823303,0.1431470811367035,0.1442781537771225,293.2376708984375,297.1499938964844,293.1499938964844,0.4919289648532867,-6300.6142578125,304.16668701171875,0.8709312081336975,0.5707665681838989,0.4028688073158264,293.26239013671875,297.1499938964844,293.1499938964844,0.6227077841758728,-10247.1923828125,304.1718444824219,0.92960387468338,0.6876521706581116,0.6549569368362427,293.1755676269531,297.1499938964844,293.1499938964844,0.0359752923250198,-5806.349609375,304.1537170410156,0.4230382144451141,0.0750885084271431,0.3716376423835754,291.2223815917969,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3041076660156,291.2232666015625,1.0,0.4989530146121979,0.5744940042495728,0.5744940042495728,1.0,1.0,-2.086560010910034,0.8208321332931519,1.265727996826172,0.3407434821128845,0.0,0.0,0.8504292964935303,208.3787384033203,177.0,25.131046295166016,-25339.9296875,1256.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26007080078125,310.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33149.15625,32040.0,0.0,0.0,0.5905114412307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889936685562134,1.5890165567398071,-2.282910281792283e-05,0.0,0.0005992940859869,0.0,0.0,474.5669250488281,0.0,0.0,0.0,0.7349361181259155,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1141238585114479,-2545.707275390625,304.1591491699219,0.5992725491523743,0.1736637502908706,0.1627679467201233,293.4401550292969,297.1499938964844,293.1499938964844,0.0870224237442016,-2153.91796875,304.1787109375,0.5486250519752502,0.1364744007587433,0.1375101804733276,293.2362670898437,297.1499938964844,293.1499938964844,0.4895894527435303,-6277.861328125,304.16522216796875,0.8788163065910339,0.5688309073448181,0.4012064039707184,293.2607116699219,297.1499938964844,293.1499938964844,0.6195910573005676,-10208.607421875,304.1700134277344,0.9392001628875732,0.6851441264152527,0.6521723866462708,293.1737365722656,297.1499938964844,293.1499938964844,0.0353828407824039,-5758.21484375,304.1534729003906,0.4275615811347961,0.0748124122619628,0.3683310151100158,291.2140197753906,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.21533203125,1.0,0.4891363382339477,0.5769580006599426,0.5769580006599426,1.0,1.0,-2.066965103149414,0.8144949078559875,1.2524702548980713,0.3387680351734161,0.0,0.0,0.8433034420013428,197.1031188964844,165.0,10.668619155883787,-25075.984375,1195.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.343505859375,310.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32066.5078125,32040.0,0.0,0.0,0.5850623250007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451778173446655,1.5451995134353638,-2.175034751417116e-05,0.0,0.0005937638925388,0.0,0.0,438.6627807617188,0.0,0.0,0.0,0.8621699810028076,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1141238585114479,-2545.707275390625,304.1591491699219,0.5992725491523743,0.1736637502908706,0.1627679467201233,293.4401550292969,297.1499938964844,293.1499938964844,0.0870224237442016,-2153.91796875,304.1787109375,0.5486250519752502,0.1364744007587433,0.1375101804733276,293.2362670898437,297.1499938964844,293.1499938964844,0.4895894527435303,-6277.861328125,304.16522216796875,0.8788163065910339,0.5688309073448181,0.4012064039707184,293.2607116699219,297.1499938964844,293.1499938964844,0.6195910573005676,-10208.607421875,304.1700134277344,0.9392001628875732,0.6851441264152527,0.6521723866462708,293.1737365722656,297.1499938964844,293.1499938964844,0.0353828407824039,-5758.21484375,304.1534729003906,0.4275615811347961,0.0748124122619628,0.3683310151100158,291.2140197753906,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.30126953125,291.21533203125,1.0,0.4891363382339477,0.5769580006599426,0.5769580006599426,1.0,1.0,-2.066965103149414,0.8144949078559875,1.2524702548980713,0.3387680351734161,0.0,0.0,0.8433034420013428,197.1031188964844,165.0,10.668619155883787,-25075.984375,1195.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.343505859375,310.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32066.5078125,32040.0,0.0,0.0,0.5850623250007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451778173446655,1.5451995134353638,-2.175034751417116e-05,0.0,0.0005937638925388,0.0,0.0,438.6627807617188,0.0,0.0,0.0,0.8621699810028076,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1125037297606468,-2516.449951171875,304.1588134765625,0.6043636202812195,0.1722622960805893,0.161074161529541,293.4360656738281,297.1499938964844,293.1499938964844,0.0815874487161636,-2047.7801513671875,304.1781921386719,0.5449936389923096,0.1299547404050827,0.130879133939743,293.2349548339844,297.1499938964844,293.1499938964844,0.4863776266574859,-6245.48876953125,304.1654663085937,0.8876532316207886,0.5669106245040894,0.3995574712753296,293.2591552734375,297.1499938964844,293.1499938964844,0.6154027581214905,-10154.7421875,304.1702880859375,0.9495906829833984,0.6826546788215637,0.649412214756012,293.17193603515625,297.1499938964844,293.1499938964844,0.0347219184041023,-5702.806640625,304.1534118652344,0.4329630434513092,0.0745768770575523,0.365179568529129,291.2281799316406,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2984313964844,291.22869873046875,1.0,0.4790580570697784,0.5794286727905273,0.5794286727905273,1.0,1.0,-2.047887086868286,0.8083309531211853,1.239556074142456,0.3368623256683349,0.0,0.0,0.8317779302597046,185.6501922607422,153.0,14.457708358764648,-24867.28515625,1135.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4095153808594,310.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32071.603515625,32040.0,0.0,0.0,0.5794933438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5175954103469849,1.517616629600525,-2.1238505723886192e-05,0.0,0.0005881120450794,0.0,0.0,419.1338195800781,0.0,0.0,0.0,0.849115788936615,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1125037297606468,-2516.449951171875,304.1588134765625,0.6043636202812195,0.1722622960805893,0.161074161529541,293.4360656738281,297.1499938964844,293.1499938964844,0.0815874487161636,-2047.7801513671875,304.1781921386719,0.5449936389923096,0.1299547404050827,0.130879133939743,293.2349548339844,297.1499938964844,293.1499938964844,0.4863776266574859,-6245.48876953125,304.1654663085937,0.8876532316207886,0.5669106245040894,0.3995574712753296,293.2591552734375,297.1499938964844,293.1499938964844,0.6154027581214905,-10154.7421875,304.1702880859375,0.9495906829833984,0.6826546788215637,0.649412214756012,293.17193603515625,297.1499938964844,293.1499938964844,0.0347219184041023,-5702.806640625,304.1534118652344,0.4329630434513092,0.0745768770575523,0.365179568529129,291.2281799316406,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2984313964844,291.22869873046875,1.0,0.4790580570697784,0.5794286727905273,0.5794286727905273,1.0,1.0,-2.047887086868286,0.8083309531211853,1.239556074142456,0.3368623256683349,0.0,0.0,0.8317779302597046,185.6501922607422,153.0,14.457708358764648,-24867.28515625,1135.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4095153808594,310.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32071.603515625,32040.0,0.0,0.0,0.5794933438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5175954103469849,1.517616629600525,-2.1238505723886192e-05,0.0,0.0005881120450794,0.0,0.0,419.1338195800781,0.0,0.0,0.0,0.849115788936615,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117568835616111,-2502.979736328125,304.1585693359375,0.607147216796875,0.1716050654649734,0.1602648496627807,293.4339599609375,297.1499938964844,293.1499938964844,0.0789162069559097,-1995.995361328125,304.17791748046875,0.5432919859886169,0.1267455518245697,0.1276117265224456,293.2343139648437,297.1499938964844,293.1499938964844,0.48489910364151,-6230.681640625,304.16534423828125,0.892441987991333,0.5659623146057129,0.3987382054328918,293.25836181640625,297.1499938964844,293.1499938964844,0.6134664416313171,-10130.013671875,304.17010498046875,0.9550150632858276,0.6814243793487549,0.6480408310890198,293.1710510253906,297.1499938964844,293.1499938964844,0.034415777772665,-5677.23388671875,304.1533508300781,0.4360297322273254,0.0744722783565521,0.3636571764945984,291.2322692871094,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969970703125,291.23260498046875,1.0,0.4739335179328918,0.5806666016578674,0.5806666016578674,1.0,1.0,-2.038531541824341,0.805310070514679,1.2332215309143066,0.3359337151050567,0.0,0.0,0.8258703947067261,179.8858642578125,153.0,12.561246871948242,-24757.59765625,1105.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.439697265625,310.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32072.86328125,30960.0,0.0,0.0,0.5766404271125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5028845071792605,1.5029054880142212,-2.0968966055079363e-05,0.0,0.0005852166796103,0.0,0.0,408.9730224609375,0.0,0.0,0.0,0.6922206878662109,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1112935915589332,-2495.09765625,304.1578369140625,0.6100884675979614,0.1709762513637542,0.1594797670841217,293.43182373046875,297.1499938964844,293.1499938964844,0.0764443725347518,-1948.7783203125,304.1773376464844,0.5416637659072876,0.1235686615109443,0.1243733093142509,293.23358154296875,297.1499938964844,293.1499938964844,0.4845495820045471,-6228.23046875,304.1631774902344,0.8974901437759399,0.5650336742401123,0.3979266285896301,293.2575378417969,297.1499938964844,293.1499938964844,0.6129269599914551,-10124.9970703125,304.1674194335937,0.9605581760406494,0.6802187561988831,0.6466825008392334,293.1701965332031,297.1499938964844,293.1499938964844,0.034237802028656,-5664.107421875,304.153076171875,0.4393634796142578,0.07437564432621,0.3621673583984375,291.20953369140625,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955627441406,291.2085266113281,1.0,0.4687579274177551,0.5819048285484314,0.5819048285484314,1.0,1.0,-2.029304265975952,0.8023316264152527,1.2269726991653442,0.3350213766098022,0.0,0.0,0.8240715861320496,174.10775756835938,141.0,-20.14974594116211,-24568.88671875,1076.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4861145019531,310.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,31001.353515625,30960.0,0.0,0.0,0.5735505819320679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467318773269653,1.4673389196395874,-2.008516275964212e-05,0.0,0.0005820809165015,0.0,0.0,381.9085388183594,0.0,0.0,0.0,0.823692798614502,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.109885536134243,-2469.54150390625,304.1575622558594,0.6163501143455505,0.169799193739891,0.1579830646514892,293.42742919921875,297.1499938964844,293.1499938964844,0.071120984852314,-1847.1817626953125,304.1770935058594,0.5386657118797302,0.1173188388347625,0.117990992963314,293.23223876953125,297.1499938964844,293.1499938964844,0.4815931320190429,-6198.2177734375,304.1637268066406,0.908611297607422,0.5631893277168274,0.3963276445865631,293.2558898925781,297.1499938964844,293.1499938964844,0.6090790033340454,-10075.091796875,304.16802978515625,0.9718973636627196,0.6778258681297302,0.6440088152885437,293.16851806640625,297.1499938964844,293.1499938964844,0.0336463563144207,-5614.26904296875,304.15301513671875,0.4469272494316101,0.0742048993706703,0.3592854142189026,291.21978759765625,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2200012207031,1.0,0.4582573771476745,0.5843843221664429,0.5843843221664429,1.0,1.0,-2.0112497806549072,0.7965103387832642,1.2147393226623535,0.3332532048225403,0.0,0.0,0.8141497373580933,162.525146484375,129.0,3.634318828582764,-24390.9453125,1018.6708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5514221191406,310.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,30988.828125,30960.0,0.0,0.0,0.5674123764038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464489221572876,1.4464685916900637,-1.971306119230576e-05,0.0,0.0005758514744229,0.0,0.0,368.40240478515625,0.0,0.0,0.0,0.8136082291603088,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.109885536134243,-2469.54150390625,304.1575622558594,0.6163501143455505,0.169799193739891,0.1579830646514892,293.42742919921875,297.1499938964844,293.1499938964844,0.071120984852314,-1847.1817626953125,304.1770935058594,0.5386657118797302,0.1173188388347625,0.117990992963314,293.23223876953125,297.1499938964844,293.1499938964844,0.4815931320190429,-6198.2177734375,304.1637268066406,0.908611297607422,0.5631893277168274,0.3963276445865631,293.2558898925781,297.1499938964844,293.1499938964844,0.6090790033340454,-10075.091796875,304.16802978515625,0.9718973636627196,0.6778258681297302,0.6440088152885437,293.16851806640625,297.1499938964844,293.1499938964844,0.0336463563144207,-5614.26904296875,304.15301513671875,0.4469272494316101,0.0742048993706703,0.3592854142189026,291.21978759765625,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.2926940917969,291.2200012207031,1.0,0.4582573771476745,0.5843843221664429,0.5843843221664429,1.0,1.0,-2.0112497806549072,0.7965103387832642,1.2147393226623535,0.3332532048225403,0.0,0.0,0.8141497373580933,162.525146484375,129.0,3.634318828582764,-24390.9453125,1018.6708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5514221191406,310.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,30988.828125,30960.0,0.0,0.0,0.5674123764038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464489221572876,1.4464685916900637,-1.971306119230576e-05,0.0,0.0005758514744229,0.0,0.0,368.40240478515625,0.0,0.0,0.0,0.8136082291603088,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091268211603164,-2455.82470703125,304.1573181152344,0.6203172206878662,0.1691437810659408,0.1571302115917205,293.4246826171875,297.1499938964844,293.1499938964844,0.0679731890559196,-1788.0074462890625,304.1769104003906,0.5370599627494812,0.1136433705687522,0.1142283156514167,293.23150634765625,297.1499938964844,293.1499938964844,0.4800092577934265,-6182.31689453125,304.1636047363281,0.9163923263549804,0.5620862245559692,0.3953681588172912,293.2550048828125,297.1499938964844,293.1499938964844,0.6070046424865723,-10048.5068359375,304.1678771972656,0.9787670373916626,0.6763944625854492,0.6424049139022827,293.16754150390625,297.1499938964844,293.1499938964844,0.0333245284855365,-5587.35546875,304.1529541015625,0.4520993828773498,0.0741152688860893,0.3576138615608215,291.2216186523437,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.291015625,291.2216796875,1.0,0.4518605470657348,0.5858757495880127,0.5858757495880127,1.0,1.0,-2.0006208419799805,0.7930836081504822,1.207537293434143,0.3322186172008514,0.0,0.0,0.8082424998283386,155.57196044921875,129.0,3.5699281692504883,-24264.01953125,984.7388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5802917480469,310.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,30988.833984375,30960.0,0.0,0.0,0.5637240409851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43081796169281,1.4308373928070068,-1.943995630426798e-05,0.0,0.0005721081979572,0.0,0.0,358.5414733886719,0.0,0.0,0.0,0.8063817024230957,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086437925696373,-2447.092529296875,304.1571044921875,0.6230864524841309,0.168727695941925,0.156580239534378,293.4227905273437,297.1499938964844,293.1499938964844,0.0658854693174362,-1749.146728515625,304.1767883300781,0.536088764667511,0.1112294718623161,0.1117513179779052,293.23101806640625,297.1499938964844,293.1499938964844,0.4789850115776062,-6172.05029296875,304.1634826660156,0.9220322966575624,0.5613560080528259,0.3947315216064453,293.25439453125,297.1499938964844,293.1499938964844,0.6056616902351379,-10031.322265625,304.1676940917969,0.9833475351333618,0.6754467487335205,0.6413407325744629,293.1669006347656,297.1499938964844,293.1499938964844,0.0331173464655876,-5570.03564453125,304.15289306640625,0.4558409452438354,0.0740604996681213,0.3565215468406677,291.22216796875,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898864746094,291.2221374511719,1.0,0.4475561380386352,0.586870551109314,0.586870551109314,1.0,1.0,-1.993631362915039,0.7908309698104858,1.2028003931045532,0.3315416276454925,0.0,0.0,0.8043320178985596,150.93655395507812,117.0,2.671305656433105,-24177.9140625,962.3910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59625244140625,310.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30988.74609375,29880.0,0.0,0.0,0.561262845993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4204884767532349,1.420507788658142,-1.92610859812703e-05,0.0,0.0005696104490198,0.0,0.0,352.13006591796875,0.0,0.0,0.0,0.6515972018241882,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077233329415321,-2430.856201171875,304.1563415527344,0.6306270360946655,0.1677623838186264,0.1552718132734298,293.41766357421875,297.1499938964844,293.1499938964844,0.060865145176649,-1657.3587646484375,304.17626953125,0.5341390371322632,0.1053557991981506,0.1057017743587493,293.22967529296875,297.1499938964844,293.1499938964844,0.477481484413147,-6157.76318359375,304.1617126464844,0.9374892115592957,0.5595724582672119,0.3931650519371032,293.2527770996094,297.1499938964844,293.1499938964844,0.6036249399185181,-10006.6142578125,304.1654968261719,0.9947105646133424,0.6731318831443787,0.6387239694595337,293.1653747558594,297.1499938964844,293.1499938964844,0.0327202677726745,-5538.4150390625,304.1526184082031,0.4661991596221924,0.0739421918988227,0.3538693189620971,291.1985168457031,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1993713378906,1.0,0.4366561472415924,0.5893510580062866,0.5893510580062866,1.0,1.0,-1.976586103439331,0.785345733165741,1.191240310668945,0.3299075961112976,0.0,0.0,0.8004172444343567,139.34469604492188,105.0,-8.453153610229492,-23924.15234375,907.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65301513671875,310.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,29899.3984375,29880.0,0.0,0.0,0.5547812581062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834402561187744,1.3834586143493652,-1.8383916540187784e-05,0.0,0.0005630324594676,0.0,0.0,326.7252197265625,0.0,0.0,0.0,0.7820608615875244,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077233329415321,-2430.856201171875,304.1563415527344,0.6306270360946655,0.1677623838186264,0.1552718132734298,293.41766357421875,297.1499938964844,293.1499938964844,0.060865145176649,-1657.3587646484375,304.17626953125,0.5341390371322632,0.1053557991981506,0.1057017743587493,293.22967529296875,297.1499938964844,293.1499938964844,0.477481484413147,-6157.76318359375,304.1617126464844,0.9374892115592957,0.5595724582672119,0.3931650519371032,293.2527770996094,297.1499938964844,293.1499938964844,0.6036249399185181,-10006.6142578125,304.1654968261719,0.9947105646133424,0.6731318831443787,0.6387239694595337,293.1653747558594,297.1499938964844,293.1499938964844,0.0327202677726745,-5538.4150390625,304.1526184082031,0.4661991596221924,0.0739421918988227,0.3538693189620971,291.1985168457031,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.1993713378906,1.0,0.4366561472415924,0.5893510580062866,0.5893510580062866,1.0,1.0,-1.976586103439331,0.785345733165741,1.191240310668945,0.3299075961112976,0.0,0.0,0.8004172444343567,139.34469604492188,105.0,-8.453153610229492,-23924.15234375,907.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65301513671875,310.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,29899.3984375,29880.0,0.0,0.0,0.5547812581062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834402561187744,1.3834586143493652,-1.8383916540187784e-05,0.0,0.0005630324594676,0.0,0.0,326.7252197265625,0.0,0.0,0.0,0.7820608615875244,4.0,0.0,1.0
555780,293.21612548828125,297.1499938964844,293.1499938964844,0.1066100224852562,-2410.447021484375,304.15606689453125,0.6379485726356506,0.1669280976057052,0.1541303694248199,293.4122009277344,297.1499938964844,293.1499938964844,0.0557294748723506,-1564.8809814453125,304.1760559082031,0.5314569473266602,0.0996820852160453,0.0999083444476127,293.2283935546875,297.1499938964844,293.1499938964844,0.4746131896972656,-6128.36083984375,304.1626281738281,0.9517796635627748,0.5578158497810364,0.3916645348072052,293.2457275390625,297.1499938964844,293.1499938964844,0.5884351134300232,-9794.5673828125,304.1871643066406,0.9990000128746032,0.6719139218330383,0.6247656941413879,293.1636962890625,297.1499938964844,293.1499938964844,0.032263021916151,-5499.15380859375,304.1524963378906,0.4747599065303802,0.0738907307386398,0.3517276644706726,291.2113037109375,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2133178710937,1.0,0.425062745809555,0.5923394560813904,0.5923394560813904,1.0,1.0,-1.9471391439437864,0.7746132016181946,1.1725258827209473,0.3260400593280792,0.0,0.0,0.791598379611969,129.0278778076172,108.0,16.38632583618164,-23631.404296875,846.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68115234375,310.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,29905.0859375,29880.0,0.0,0.0,0.5484349131584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624169826507568,1.362434983253479,-1.803465602279175e-05,0.0,0.0005565917235799,0.0,0.0,314.5897827148437,0.0,0.0,0.0,0.7722021341323853,4.0,0.0,1.0
555840,293.21612548828125,297.1499938964844,293.1499938964844,0.1066100224852562,-2410.447021484375,304.15606689453125,0.6379485726356506,0.1669280976057052,0.1541303694248199,293.4122009277344,297.1499938964844,293.1499938964844,0.0557294748723506,-1564.8809814453125,304.1760559082031,0.5314569473266602,0.0996820852160453,0.0999083444476127,293.2283935546875,297.1499938964844,293.1499938964844,0.4746131896972656,-6128.36083984375,304.1626281738281,0.9517796635627748,0.5578158497810364,0.3916645348072052,293.2457275390625,297.1499938964844,293.1499938964844,0.5884351134300232,-9794.5673828125,304.1871643066406,0.9990000128746032,0.6719139218330383,0.6247656941413879,293.1636962890625,297.1499938964844,293.1499938964844,0.032263021916151,-5499.15380859375,304.1524963378906,0.4747599065303802,0.0738907307386398,0.3517276644706726,291.2113037109375,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2133178710937,1.0,0.425062745809555,0.5923394560813904,0.5923394560813904,1.0,1.0,-1.9471391439437864,0.7746132016181946,1.1725258827209473,0.3260400593280792,0.0,0.0,0.791598379611969,129.0278778076172,108.0,16.38632583618164,-23631.404296875,846.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68115234375,310.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,29905.0859375,29880.0,0.0,0.0,0.5484349131584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624169826507568,1.362434983253479,-1.803465602279175e-05,0.0,0.0005565917235799,0.0,0.0,314.5897827148437,0.0,0.0,0.0,0.7722021341323853,4.0,0.0,1.0
