time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060585901141166,-2400.181640625,304.1559753417969,0.6401625275611877,0.1665148138999939,0.1536634117364883,293.4096069335937,297.1499938964844,293.1499938964844,0.0531842336058616,-1519.638916015625,304.17596435546875,0.5284056663513184,0.0968687161803245,0.0971395820379257,293.2279663085937,297.1499938964844,293.1499938964844,0.4728779196739197,-6110.3974609375,304.1634826660156,0.9559601545333862,0.5569077134132385,0.3909695744514465,293.23388671875,297.1499938964844,293.1499938964844,0.5783433318138123,-9655.8857421875,304.1986083984375,0.9990000128746032,0.6730241775512695,0.6161435842514038,293.16290283203125,297.1499938964844,293.1499938964844,0.0320867262780666,-5483.2890625,304.1523742675781,0.4772233068943023,0.0738737285137176,0.3511471748352051,291.2274475097656,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2286682128906,1.0,0.42096808552742,0.5938547253608704,0.5938547253608704,1.0,1.0,-1.9313586950302124,0.7688130736351013,1.162545680999756,0.3237278759479522,0.0,0.0,0.7847828269004822,125.78501892089844,108.0,25.81880569458008,-23459.859375,822.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70635986328125,310.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,29914.822265625,28800.0,0.0,0.0,0.5450965166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3464341163635254,1.3464518785476685,-1.777394936652854e-05,0.0,0.0005532036884687,0.0,0.0,305.59967041015625,0.0,0.0,0.0,0.6145946979522705,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1058567091822624,-2396.9326171875,304.1552429199219,0.6416648626327515,0.1660909950733184,0.1532097309827804,293.4072265625,297.1499938964844,293.1499938964844,0.0508539266884326,-1479.0885009765625,304.17547607421875,0.5245176553726196,0.0940520316362381,0.0943945944309234,293.22760009765625,297.1499938964844,293.1499938964844,0.4726162254810333,-6108.72705078125,304.1614990234375,0.9588409662246704,0.5559884905815125,0.3902758061885834,293.220703125,297.1499938964844,293.1499938964844,0.572210967540741,-9574.671875,304.2008361816406,0.9990000128746032,0.6745482087135315,0.6098535656929016,293.1622009277344,297.1499938964844,293.1499938964844,0.0320851430296897,-5484.70947265625,304.1519470214844,0.4789488613605499,0.0738495439291,0.3506677448749542,291.2071838378906,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2726745605469,291.2060241699219,1.0,0.4176930487155914,0.5952776670455933,0.5952776670455933,1.0,1.0,-1.9185523986816408,0.764231264591217,1.1543210744857788,0.3220331966876983,0.0,0.0,0.7828285694122314,123.41747283935548,111.0,-11.876778602600098,-23225.6328125,804.1575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.755126953125,310.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,28842.45703125,28800.0,0.0,0.0,0.5414481163024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309661865234375,1.3096787929534912,-1.693832928140182e-05,0.0,0.0005495009827427,0.0,0.0,282.6864318847656,0.0,0.0,0.0,0.7458138465881348,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1049980446696281,-2381.1083984375,304.1549377441406,0.6431888937950134,0.1652493476867675,0.1523573994636535,293.4027709960937,297.1499938964844,293.1499938964844,0.04588233679533,-1392.7431640625,304.1752624511719,0.5151111483573914,0.0884367972612381,0.088976077735424,293.2271423339844,297.1499938964844,293.1499938964844,0.4699625372886657,-6081.56689453125,304.1620483398437,0.9620013236999512,0.5541195273399353,0.3889197707176208,293.1967468261719,297.1499938964844,293.1499938964844,0.5620101690292358,-9441.748046875,304.2005615234375,0.9990000128746032,0.6776262521743774,0.602017879486084,293.1610412597656,297.1499938964844,293.1499938964844,0.0318853706121444,-5467.0419921875,304.151611328125,0.4809761047363281,0.0737741515040397,0.3499033153057098,291.2197570800781,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2647705078125,291.2196960449219,1.0,0.413183182477951,0.5979204177856445,0.5979204177856445,1.0,1.0,-1.8990617990493768,0.7575941681861877,1.141467571258545,0.3198167681694031,0.0,0.0,0.7726990580558777,120.4186019897461,114.0,6.455073356628418,-23022.986328125,778.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823974609375,310.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,28830.5546875,28800.0,0.0,0.0,0.534187912940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871811389923096,1.2871977090835571,-1.658113433222752e-05,0.0,0.0005421328241936,0.0,0.0,270.9365539550781,0.0,0.0,0.0,0.7349792122840881,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1049980446696281,-2381.1083984375,304.1549377441406,0.6431888937950134,0.1652493476867675,0.1523573994636535,293.4027709960937,297.1499938964844,293.1499938964844,0.04588233679533,-1392.7431640625,304.1752624511719,0.5151111483573914,0.0884367972612381,0.088976077735424,293.2271423339844,297.1499938964844,293.1499938964844,0.4699625372886657,-6081.56689453125,304.1620483398437,0.9620013236999512,0.5541195273399353,0.3889197707176208,293.1967468261719,297.1499938964844,293.1499938964844,0.5620101690292358,-9441.748046875,304.2005615234375,0.9990000128746032,0.6776262521743774,0.602017879486084,293.1610412597656,297.1499938964844,293.1499938964844,0.0318853706121444,-5467.0419921875,304.151611328125,0.4809761047363281,0.0737741515040397,0.3499033153057098,291.2197570800781,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2647705078125,291.2196960449219,1.0,0.413183182477951,0.5979204177856445,0.5979204177856445,1.0,1.0,-1.8990617990493768,0.7575941681861877,1.141467571258545,0.3198167681694031,0.0,0.0,0.7726990580558777,120.4186019897461,114.0,6.455073356628418,-23022.986328125,778.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823974609375,310.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,28830.5546875,28800.0,0.0,0.0,0.534187912940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871811389923096,1.2871977090835571,-1.658113433222752e-05,0.0,0.0005421328241936,0.0,0.0,270.9365539550781,0.0,0.0,0.0,0.7349792122840881,4.0,0.0,1.0
556140,293.2051086425781,297.1499938964844,293.1499938964844,0.1043924540281295,-2370.2373046875,304.154296875,0.6431722044944763,0.164439707994461,0.1515865474939346,293.3986511230469,297.1499938964844,293.1499938964844,0.0410596132278442,-1310.15771484375,304.17486572265625,0.50429368019104,0.0828676372766494,0.0836569890379905,293.22686767578125,297.1499938964844,293.1499938964844,0.4681313335895538,-6063.4814453125,304.1610717773437,0.962512731552124,0.5522213578224182,0.3875812888145447,293.1803283691406,297.1499938964844,293.1499938964844,0.5577487349510193,-9392.6220703125,304.190673828125,0.9990000128746032,0.6797859072685242,0.5990200638771057,293.16033935546875,297.1499938964844,293.1499938964844,0.0317804627120494,-5458.740234375,304.1512756347656,0.4815237820148468,0.0736378878355026,0.3491909801959991,291.2130432128906,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.21221923828125,1.0,0.4107340574264526,0.6003432273864746,0.6003432273864746,1.0,1.0,-1.8856830596923828,0.7534690499305725,1.132214069366455,0.3187550902366638,0.0,0.0,0.764633297920227,119.1440200805664,117.0,-6.869526386260986,-22830.74609375,763.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8561706542969,310.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28824.462890625,27720.0,0.0,0.0,0.5270920991897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263140320777893,1.263156533241272,-1.6207439330173656e-05,0.0,0.0005349314888007,0.0,0.0,258.7840576171875,0.0,0.0,0.0,0.5742429494857788,4.0,0.0,1.0
556200,293.2051086425781,297.1499938964844,293.1499938964844,0.1043924540281295,-2370.2373046875,304.154296875,0.6431722044944763,0.164439707994461,0.1515865474939346,293.3986511230469,297.1499938964844,293.1499938964844,0.0410596132278442,-1310.15771484375,304.17486572265625,0.50429368019104,0.0828676372766494,0.0836569890379905,293.22686767578125,297.1499938964844,293.1499938964844,0.4681313335895538,-6063.4814453125,304.1610717773437,0.962512731552124,0.5522213578224182,0.3875812888145447,293.1803283691406,297.1499938964844,293.1499938964844,0.5577487349510193,-9392.6220703125,304.190673828125,0.9990000128746032,0.6797859072685242,0.5990200638771057,293.16033935546875,297.1499938964844,293.1499938964844,0.0317804627120494,-5458.740234375,304.1512756347656,0.4815237820148468,0.0736378878355026,0.3491909801959991,291.2130432128906,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.2597961425781,291.21221923828125,1.0,0.4107340574264526,0.6003432273864746,0.6003432273864746,1.0,1.0,-1.8856830596923828,0.7534690499305725,1.132214069366455,0.3187550902366638,0.0,0.0,0.764633297920227,119.1440200805664,117.0,-6.869526386260986,-22830.74609375,763.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8561706542969,310.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28824.462890625,27720.0,0.0,0.0,0.5270920991897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263140320777893,1.263156533241272,-1.6207439330173656e-05,0.0,0.0005349314888007,0.0,0.0,258.7840576171875,0.0,0.0,0.0,0.5742429494857788,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041436046361923,-2366.40380859375,304.1533203125,0.6420608162879944,0.1636777520179748,0.1508975327014923,293.3947448730469,297.1499938964844,293.1499938964844,0.0364741310477256,-1232.063720703125,304.1742553710937,0.4926503896713257,0.0773628801107406,0.0784381702542305,293.2265625,297.1499938964844,293.1499938964844,0.467667281627655,-6060.1103515625,304.1584167480469,0.9611316919326782,0.5503380298614502,0.3862811923027038,293.1726379394531,297.1499938964844,293.1499938964844,0.5588598847389221,-9417.419921875,304.1755065917969,0.9990000128746032,0.6805959939956665,0.5995000600814819,293.1600646972656,297.1499938964844,293.1499938964844,0.0317884534597396,-5462.12890625,304.1508483886719,0.4809374213218689,0.0734304264187812,0.3483676016330719,291.1735534667969,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.1737976074219,1.0,0.4097568690776825,0.6025780439376831,0.6025780439376831,1.0,1.0,-1.8766132593154907,0.7510911822319031,1.1255221366882324,0.3184777796268463,0.0,0.0,0.765131950378418,119.08821868896484,120.0,-25.37041473388672,-22644.197265625,755.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87060546875,310.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,27726.23046875,27720.0,0.0,0.0,0.5200654864311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236876368522644,1.2368918657302856,-1.5560352039756253e-05,0.0,0.0005278003518469,0.0,0.0,243.1979522705078,0.0,0.0,0.0,0.7098515033721924,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041436046361923,-2366.40380859375,304.1533203125,0.6420608162879944,0.1636777520179748,0.1508975327014923,293.3947448730469,297.1499938964844,293.1499938964844,0.0364741310477256,-1232.063720703125,304.1742553710937,0.4926503896713257,0.0773628801107406,0.0784381702542305,293.2265625,297.1499938964844,293.1499938964844,0.467667281627655,-6060.1103515625,304.1584167480469,0.9611316919326782,0.5503380298614502,0.3862811923027038,293.1726379394531,297.1499938964844,293.1499938964844,0.5588598847389221,-9417.419921875,304.1755065917969,0.9990000128746032,0.6805959939956665,0.5995000600814819,293.1600646972656,297.1499938964844,293.1499938964844,0.0317884534597396,-5462.12890625,304.1508483886719,0.4809374213218689,0.0734304264187812,0.3483676016330719,291.1735534667969,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567443847656,291.1737976074219,1.0,0.4097568690776825,0.6025780439376831,0.6025780439376831,1.0,1.0,-1.8766132593154907,0.7510911822319031,1.1255221366882324,0.3184777796268463,0.0,0.0,0.765131950378418,119.08821868896484,120.0,-25.37041473388672,-22644.197265625,755.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87060546875,310.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,27726.23046875,27720.0,0.0,0.0,0.5200654864311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236876368522644,1.2368918657302856,-1.5560352039756253e-05,0.0,0.0005278003518469,0.0,0.0,243.1979522705078,0.0,0.0,0.0,0.7098515033721924,4.0,0.0,1.0
556380,293.1990051269531,297.1499938964844,293.1499938964844,0.1037251502275466,-2358.9970703125,304.1529235839844,0.64020174741745,0.1629651486873626,0.1502823382616043,293.3908996582031,297.1499938964844,293.1499938964844,0.0319237485527992,-1152.8126220703125,304.1737365722656,0.4797127842903137,0.0719403028488159,0.0733238011598587,293.2264709472656,297.1499938964844,293.1499938964844,0.4662022590637207,-6045.5107421875,304.1579895019531,0.958344042301178,0.5484133362770081,0.3849842250347137,293.1738586425781,297.1499938964844,293.1499938964844,0.5617043375968933,-9463.7080078125,304.1622009277344,0.9990000128746032,0.6797947287559509,0.6024710536003113,293.1601257324219,297.1499938964844,293.1499938964844,0.0316641926765441,-5452.5009765625,304.1507873535156,0.4794932305812835,0.0731632858514785,0.3474138379096985,291.16143798828125,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550964355469,291.1602478027344,1.0,0.4098337888717651,0.6046623587608337,0.6046623587608337,1.0,1.0,-1.870596528053284,0.7499383687973022,1.1206581592559814,0.3187392950057983,0.0,0.0,0.7641446590423584,119.9047622680664,123.0,-23.629365921020508,-22538.50390625,753.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8083190917969,310.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27722.486328125,27720.0,0.0,0.0,0.5139106512069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2320671081542969,1.2320826053619385,-1.548740328871645e-05,0.0,0.000521553971339,0.0,0.0,240.9061889648437,0.0,0.0,0.0,0.7078322172164917,4.0,0.0,1.0
556440,293.1990051269531,297.1499938964844,293.1499938964844,0.1037251502275466,-2358.9970703125,304.1529235839844,0.64020174741745,0.1629651486873626,0.1502823382616043,293.3908996582031,297.1499938964844,293.1499938964844,0.0319237485527992,-1152.8126220703125,304.1737365722656,0.4797127842903137,0.0719403028488159,0.0733238011598587,293.2264709472656,297.1499938964844,293.1499938964844,0.4662022590637207,-6045.5107421875,304.1579895019531,0.958344042301178,0.5484133362770081,0.3849842250347137,293.1738586425781,297.1499938964844,293.1499938964844,0.5617043375968933,-9463.7080078125,304.1622009277344,0.9990000128746032,0.6797947287559509,0.6024710536003113,293.1601257324219,297.1499938964844,293.1499938964844,0.0316641926765441,-5452.5009765625,304.1507873535156,0.4794932305812835,0.0731632858514785,0.3474138379096985,291.16143798828125,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2550964355469,291.1602478027344,1.0,0.4098337888717651,0.6046623587608337,0.6046623587608337,1.0,1.0,-1.870596528053284,0.7499383687973022,1.1206581592559814,0.3187392950057983,0.0,0.0,0.7641446590423584,119.9047622680664,123.0,-23.629365921020508,-22538.50390625,753.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8083190917969,310.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27722.486328125,27720.0,0.0,0.0,0.5139106512069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2320671081542969,1.2320826053619385,-1.548740328871645e-05,0.0,0.000521553971339,0.0,0.0,240.9061889648437,0.0,0.0,0.0,0.7078322172164917,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1035622656345367,-2356.18115234375,304.1526794433594,0.6390789151191711,0.1626296937465667,0.1500014513731002,293.38897705078125,297.1499938964844,293.1499938964844,0.0297567043453454,-1114.02294921875,304.1733703613281,0.4719282388687134,0.0692668259143829,0.0708093643188476,293.2264709472656,297.1499938964844,293.1499938964844,0.4655787944793701,-6039.37255859375,304.1576843261719,0.9565422534942628,0.5474452376365662,0.384335994720459,293.17742919921875,297.1499938964844,293.1499938964844,0.5641190409660339,-9499.8388671875,304.1556091308594,0.9990000128746032,0.6787903308868408,0.6046575903892517,293.1602783203125,297.1499938964844,293.1499938964844,0.0316035747528076,-5447.9833984375,304.1507568359375,0.4785096347332001,0.0730095729231834,0.3468858301639557,291.1524353027344,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547607421875,291.1512145996094,1.0,0.4101713001728058,0.6056608557701111,0.6056608557701111,1.0,1.0,-1.868452429771424,0.749707818031311,1.1187446117401123,0.3190204799175262,0.0,0.0,0.7648938894271851,120.56138610839844,123.0,-24.415002822875977,-22495.40234375,753.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7548828125,310.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,27718.10546875,26640.0,0.0,0.0,0.5111814141273499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331494092941284,1.23316490650177,-1.55026136781089e-05,0.0,0.0005187841597944,0.0,0.0,241.4073638916016,0.0,0.0,0.0,0.5584102272987366,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036825031042099,-2359.080322265625,304.1519775390625,0.63786780834198,0.162309393286705,0.1497377455234527,293.38702392578125,297.1499938964844,293.1499938964844,0.0291796587407588,-1094.23193359375,304.1700439453125,0.4622015953063965,0.066623717546463,0.0683253109455108,293.2264404296875,297.1499938964844,293.1499938964844,0.4661545753479004,-6046.4765625,304.1552429199219,0.9545294642448424,0.5464857816696167,0.3836915493011474,293.1826477050781,297.1499938964844,293.1499938964844,0.5684276223182678,-9562.384765625,304.1467590332031,0.9990000128746032,0.6774215698242188,0.6072019338607788,293.16046142578125,297.1499938964844,293.1499938964844,0.0316620580852031,-5455.66943359375,304.1505126953125,0.4773790240287781,0.0728446766734123,0.3463257849216461,291.11383056640625,291.1499938964844,258.1746520996094,256.8561706542969,279.17041015625,293.2547912597656,291.1106262207031,1.0,0.4106639921665191,0.6066378355026245,0.6066378355026245,1.0,1.0,-1.866761326789856,0.7496593594551086,1.1171019077301023,0.3193806707859039,0.0,0.0,0.7710015773773193,121.34711456298828,126.0,-61.127418518066406,-22371.52734375,755.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70819091796875,310.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,26639.240234375,26640.0,0.0,0.0,0.508483350276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216957688331604,1.2169727087020874,-1.501772476331098e-05,0.0,0.0005160459550097,0.0,0.0,231.13482666015625,0.0,0.0,0.0,0.6989506483078003,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1033321097493171,-2352.7666015625,304.1518859863281,0.6352621912956238,0.1617111265659332,0.1492609977722168,293.38299560546875,297.1499938964844,293.1499938964844,0.0238569546490907,-1001.8180541992188,304.1717529296875,0.4409248828887939,0.0614373758435249,0.0634601116180419,293.2264404296875,297.1499938964844,293.1499938964844,0.4645544588565826,-6029.87841796875,304.1561584472656,0.9499896764755248,0.5445464849472046,0.3824139237403869,293.1975402832031,297.1499938964844,293.1499938964844,0.5749120116233826,-9653.8203125,304.1370849609375,0.9990000128746032,0.673585057258606,0.6131459474563599,293.1609191894531,297.1499938964844,293.1499938964844,0.0314675420522689,-5439.6025390625,304.1506652832031,0.4747227430343628,0.072485901415348,0.3451240360736847,291.10595703125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563171386719,291.1050109863281,1.0,0.4120286405086517,0.6085532903671265,0.6085532903671265,1.0,1.0,-1.8645061254501345,0.7500252723693848,1.1144808530807495,0.3203068971633911,0.0,0.0,0.7775974869728088,123.23505401611328,129.0,-25.06281852722168,-22365.82421875,759.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55145263671875,310.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,26640.0,0.0,0.0,0.5041087865829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2383599281311035,1.238375186920166,-1.5332963812397793e-05,0.0,0.0005116063402965,0.0,0.0,241.1023864746093,0.0,0.0,0.0,0.7082207798957825,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1033321097493171,-2352.7666015625,304.1518859863281,0.6352621912956238,0.1617111265659332,0.1492609977722168,293.38299560546875,297.1499938964844,293.1499938964844,0.0238569546490907,-1001.8180541992188,304.1717529296875,0.4409248828887939,0.0614373758435249,0.0634601116180419,293.2264404296875,297.1499938964844,293.1499938964844,0.4645544588565826,-6029.87841796875,304.1561584472656,0.9499896764755248,0.5445464849472046,0.3824139237403869,293.1975402832031,297.1499938964844,293.1499938964844,0.5749120116233826,-9653.8203125,304.1370849609375,0.9990000128746032,0.673585057258606,0.6131459474563599,293.1609191894531,297.1499938964844,293.1499938964844,0.0314675420522689,-5439.6025390625,304.1506652832031,0.4747227430343628,0.072485901415348,0.3451240360736847,291.10595703125,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563171386719,291.1050109863281,1.0,0.4120286405086517,0.6085532903671265,0.6085532903671265,1.0,1.0,-1.8645061254501345,0.7500252723693848,1.1144808530807495,0.3203068971633911,0.0,0.0,0.7775974869728088,123.23505401611328,129.0,-25.06281852722168,-22365.82421875,759.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55145263671875,310.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,26640.0,0.0,0.0,0.5041087865829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2383599281311035,1.238375186920166,-1.5332963812397793e-05,0.0,0.0005116063402965,0.0,0.0,241.1023864746093,0.0,0.0,0.0,0.7082207798957825,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031026765704155,-2348.813720703125,304.1516418457031,0.6325110197067261,0.1611709147691726,0.1488465070724487,293.3785095214844,297.1499938964844,293.1499938964844,0.0204312913119792,-928.6729125976562,304.1701965332031,0.4217093586921692,0.056442242115736,0.0587683692574501,293.2265930175781,297.1499938964844,293.1499938964844,0.4632124304771423,-6016.263671875,304.1563415527344,0.944900929927826,0.5425778031349182,0.3811187148094177,293.2169494628906,297.1499938964844,293.1499938964844,0.5829491019248962,-9764.982421875,304.1280517578125,0.9990000128746032,0.6684537529945374,0.6199403405189514,293.1615600585937,297.1499938964844,293.1499938964844,0.0312777794897556,-5424.46533203125,304.1507568359375,0.4715442657470703,0.072079136967659,0.3437762558460235,291.0913391113281,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.260009765625,291.0904541015625,1.0,0.4137731194496155,0.6104546785354614,0.6104546785354614,1.0,1.0,-1.8633590936660769,0.7508606910705566,1.11249840259552,0.3214481174945831,0.0,0.0,0.786422848701477,125.44888305664062,132.0,-21.23534393310547,-22330.509765625,765.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3454284667969,310.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,26615.619140625,25560.0,0.0,0.0,0.5009661912918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259250521659851,1.2592661380767822,-1.5648329281248152e-05,0.0,0.0005084170261397,0.0,0.0,251.1562957763672,0.0,0.0,0.0,0.5679570436477661,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031026765704155,-2348.813720703125,304.1516418457031,0.6325110197067261,0.1611709147691726,0.1488465070724487,293.3785095214844,297.1499938964844,293.1499938964844,0.0204312913119792,-928.6729125976562,304.1701965332031,0.4217093586921692,0.056442242115736,0.0587683692574501,293.2265930175781,297.1499938964844,293.1499938964844,0.4632124304771423,-6016.263671875,304.1563415527344,0.944900929927826,0.5425778031349182,0.3811187148094177,293.2169494628906,297.1499938964844,293.1499938964844,0.5829491019248962,-9764.982421875,304.1280517578125,0.9990000128746032,0.6684537529945374,0.6199403405189514,293.1615600585937,297.1499938964844,293.1499938964844,0.0312777794897556,-5424.46533203125,304.1507568359375,0.4715442657470703,0.072079136967659,0.3437762558460235,291.0913391113281,291.1499938964844,258.28375244140625,256.9446105957031,279.1692199707031,293.260009765625,291.0904541015625,1.0,0.4137731194496155,0.6104546785354614,0.6104546785354614,1.0,1.0,-1.8633590936660769,0.7508606910705566,1.11249840259552,0.3214481174945831,0.0,0.0,0.786422848701477,125.44888305664062,132.0,-21.23534393310547,-22330.509765625,765.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3454284667969,310.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,26615.619140625,25560.0,0.0,0.0,0.5009661912918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259250521659851,1.2592661380767822,-1.5648329281248152e-05,0.0,0.0005084170261397,0.0,0.0,251.1562957763672,0.0,0.0,0.0,0.5679570436477661,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031462922692298,-2350.280029296875,304.1510925292969,0.6296746134757996,0.160694807767868,0.1484975665807724,293.3734130859375,297.1499938964844,293.1499938964844,0.0175691246986389,-860.8115234375,304.1682434082031,0.4049736261367798,0.0516839660704135,0.0543185584247112,293.2266540527344,297.1499938964844,293.1499938964844,0.462870717048645,-6013.5517578125,304.1550598144531,0.9393970966339112,0.540627658367157,0.3798381686210632,293.2389221191406,297.1499938964844,293.1499938964844,0.5928055644035339,-9899.248046875,304.119384765625,0.9990000128746032,0.6623107194900513,0.6269808411598206,293.162353515625,297.1499938964844,293.1499938964844,0.0311557538807392,-5416.7685546875,304.1507263183594,0.4677667021751404,0.0716246590018272,0.3422557115554809,291.05126953125,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.2659606933594,291.05181884765625,1.0,0.4157736003398895,0.612388014793396,0.612388014793396,1.0,1.0,-1.8626891374588013,0.7519071698188782,1.110782027244568,0.3227124214172363,0.0,0.0,0.8033403158187866,127.93174743652344,135.0,-28.228174209594727,-22258.60546875,772.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1412048339844,309.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,25522.66796875,25560.0,0.0,0.0,0.4986166357994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272268533706665,1.2722841501235962,-1.560128112032544e-05,0.0,0.0005060324911028,0.0,0.0,254.7333221435547,0.0,0.0,0.0,0.7212862968444824,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031462922692298,-2350.280029296875,304.1510925292969,0.6296746134757996,0.160694807767868,0.1484975665807724,293.3734130859375,297.1499938964844,293.1499938964844,0.0175691246986389,-860.8115234375,304.1682434082031,0.4049736261367798,0.0516839660704135,0.0543185584247112,293.2266540527344,297.1499938964844,293.1499938964844,0.462870717048645,-6013.5517578125,304.1550598144531,0.9393970966339112,0.540627658367157,0.3798381686210632,293.2389221191406,297.1499938964844,293.1499938964844,0.5928055644035339,-9899.248046875,304.119384765625,0.9990000128746032,0.6623107194900513,0.6269808411598206,293.162353515625,297.1499938964844,293.1499938964844,0.0311557538807392,-5416.7685546875,304.1507263183594,0.4677667021751404,0.0716246590018272,0.3422557115554809,291.05126953125,291.1499938964844,258.3365478515625,256.9874267578125,279.1693725585937,293.2659606933594,291.05181884765625,1.0,0.4157736003398895,0.612388014793396,0.612388014793396,1.0,1.0,-1.8626891374588013,0.7519071698188782,1.110782027244568,0.3227124214172363,0.0,0.0,0.8033403158187866,127.93174743652344,135.0,-28.228174209594727,-22258.60546875,772.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1412048339844,309.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,25522.66796875,25560.0,0.0,0.0,0.4986166357994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272268533706665,1.2722841501235962,-1.560128112032544e-05,0.0,0.0005060324911028,0.0,0.0,254.7333221435547,0.0,0.0,0.0,0.7212862968444824,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1028654351830482,-2344.979736328125,304.15118408203125,0.6259489059448242,0.1602905243635177,0.1482618749141693,293.3695678710937,297.1499938964844,293.1499938964844,0.0158138219267129,-815.7149658203125,304.1210021972656,0.392871081829071,0.050000000745058,0.0517408028244972,293.226806640625,297.1499938964844,293.1499938964844,0.4606946408748626,-5990.58203125,304.156982421875,0.931922197341919,0.5386519432067871,0.3785875141620636,293.254638671875,297.1499938964844,293.1499938964844,0.5902141332626343,-9854.9677734375,304.1342163085937,0.99443119764328,0.6568369269371033,0.6238806247711182,293.16314697265625,297.1499938964844,293.1499938964844,0.030860224738717,-5390.943359375,304.1509704589844,0.4622600972652435,0.071149930357933,0.340848445892334,291.0600280761719,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.06072998046875,1.0,0.4175189137458801,0.6147832274436951,0.6147832274436951,1.0,1.0,-1.852404356002808,0.7488850951194763,1.103519320487976,0.3221624493598938,0.0,0.0,0.8148403763771057,131.4210205078125,138.0,1.2566533088684082,-22176.400390625,775.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9126892089844,309.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25528.978515625,25560.0,0.0,0.0,0.4974011182785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017711639404297,1.301787257194519,-1.6063859220594168e-05,0.0,0.000504798896145,0.0,0.0,269.6900329589844,0.0,0.0,0.0,0.7348203659057617,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1028654351830482,-2344.979736328125,304.15118408203125,0.6259489059448242,0.1602905243635177,0.1482618749141693,293.3695678710937,297.1499938964844,293.1499938964844,0.0158138219267129,-815.7149658203125,304.1210021972656,0.392871081829071,0.050000000745058,0.0517408028244972,293.226806640625,297.1499938964844,293.1499938964844,0.4606946408748626,-5990.58203125,304.156982421875,0.931922197341919,0.5386519432067871,0.3785875141620636,293.254638671875,297.1499938964844,293.1499938964844,0.5902141332626343,-9854.9677734375,304.1342163085937,0.99443119764328,0.6568369269371033,0.6238806247711182,293.16314697265625,297.1499938964844,293.1499938964844,0.030860224738717,-5390.943359375,304.1509704589844,0.4622600972652435,0.071149930357933,0.340848445892334,291.0600280761719,291.1499938964844,258.3881225585937,257.0292358398437,279.1723022460937,293.2716979980469,291.06072998046875,1.0,0.4175189137458801,0.6147832274436951,0.6147832274436951,1.0,1.0,-1.852404356002808,0.7488850951194763,1.103519320487976,0.3221624493598938,0.0,0.0,0.8148403763771057,131.4210205078125,138.0,1.2566533088684082,-22176.400390625,775.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9126892089844,309.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25528.978515625,25560.0,0.0,0.0,0.4974011182785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017711639404297,1.301787257194519,-1.6063859220594168e-05,0.0,0.000504798896145,0.0,0.0,269.6900329589844,0.0,0.0,0.0,0.7348203659057617,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027289852499961,-2342.40625,304.1512145996094,0.6243055462837219,0.1600976884365081,0.1481475830078125,293.3701477050781,297.1499938964844,293.1499938964844,0.0156931597739458,-813.4347534179688,304.07867431640625,0.3915070295333862,0.050000000745058,0.0517872460186481,293.2269897460937,297.1499938964844,293.1499938964844,0.4595656394958496,-5978.755859375,304.15777587890625,0.9285511374473572,0.5376444458961487,0.3779421150684356,293.2578430175781,297.1499938964844,293.1499938964844,0.5882787108421326,-9825.4208984375,304.1405944824219,0.9916917681694032,0.6548832654953003,0.6219168305397034,293.16357421875,297.1499938964844,293.1499938964844,0.0306956190615892,-5376.56884765625,304.1510925292969,0.4595984220504761,0.0708981975913047,0.3400483429431915,291.064453125,291.1499938964844,258.4134521484375,257.0497436523437,279.17266845703125,293.2736511230469,291.0649108886719,1.0,0.4183633029460907,0.615947425365448,0.615947425365448,1.0,1.0,-1.8482245206832888,0.7477803826332092,1.1004440784454346,0.3220441043376922,0.0,0.0,0.820087730884552,132.9954071044922,138.0,5.733211040496826,-22135.53515625,776.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80633544921875,309.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,25531.52734375,24480.0,0.0,0.0,0.4970479011535644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3143504858016968,1.3143666982650757,-1.6264273654087447e-05,0.0,0.0005044404533691,0.0,0.0,276.25518798828125,0.0,0.0,0.0,0.5906281471252441,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028721258044242,-2345.510009765625,304.1507263183594,0.622742235660553,0.1599208712577819,0.1480417400598526,293.3724670410156,297.1499938964844,293.1499938964844,0.0156208574771881,-813.1123046875,304.0316467285156,0.3902477622032165,0.050000000745058,0.0518509075045585,293.22711181640625,297.1499938964844,293.1499938964844,0.4596275389194488,-5980.19384765625,304.1562194824219,0.9253177046775818,0.5366478562355042,0.3772940635681152,293.2594909667969,297.1499938964844,293.1499938964844,0.5880773663520813,-9821.4013671875,304.1426086425781,0.98909729719162,0.6531904935836792,0.6202773451805115,293.1640014648437,297.1499938964844,293.1499938964844,0.0306489393115043,-5374.466796875,304.1509704589844,0.457036018371582,0.0706433653831482,0.3392135798931122,291.03839111328125,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2754821777344,291.0366516113281,1.0,0.4192077219486236,0.6170998215675354,0.6170998215675354,1.0,1.0,-1.8444243669509888,0.7468298673629761,1.0975944995880127,0.3219950795173645,0.0,0.0,0.829961895942688,134.5218048095703,141.0,-29.430051803588867,-22006.296875,778.6598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265014648437,309.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24463.10546875,24480.0,0.0,0.0,0.4966148138046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028796911239624,1.3028955459594729,-1.584034544066526e-05,0.0,0.0005040009273216,0.0,0.0,267.4166564941406,0.0,0.0,0.0,0.7331039309501648,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1025868207216262,-2339.992919921875,304.1509704589844,0.6197712421417236,0.1596169024705886,0.1478725671768188,293.3808288574219,297.1499938964844,293.1499938964844,0.0153356902301311,-807.4317016601562,303.9279479980469,0.3877458274364471,0.050000000745058,0.0519755594432354,293.2273254394531,297.1499938964844,293.1499938964844,0.4571019411087036,-5953.48681640625,304.15838623046875,0.9191340208053588,0.5346524119377136,0.3760089576244354,293.2608642578125,297.1499938964844,293.1499938964844,0.5846292972564697,-9770.875,304.1507873535156,0.9840565323829652,0.6501370668411255,0.6174620985984802,293.1648254394531,297.1499938964844,293.1499938964844,0.0302684158086776,-5340.677734375,304.1513061523437,0.4521132707595825,0.0701230466365814,0.3374876976013183,291.0531616210937,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0541076660156,1.0,0.4209045171737671,0.619400143623352,0.619400143623352,1.0,1.0,-1.837374806404113,0.7451467514038086,1.0922279357910156,0.3219933807849884,0.0,0.0,0.8421751856803894,137.5193634033203,144.0,8.873570442199707,-21993.408203125,782.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,309.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,24450.927734375,24480.0,0.0,0.0,0.4962801337242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350647687911987,1.3350811004638672,-1.6353158571291715e-05,0.0,0.0005036612274125,0.0,0.0,284.3464050292969,0.0,0.0,0.0,0.7475634813308716,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1025868207216262,-2339.992919921875,304.1509704589844,0.6197712421417236,0.1596169024705886,0.1478725671768188,293.3808288574219,297.1499938964844,293.1499938964844,0.0153356902301311,-807.4317016601562,303.9279479980469,0.3877458274364471,0.050000000745058,0.0519755594432354,293.2273254394531,297.1499938964844,293.1499938964844,0.4571019411087036,-5953.48681640625,304.15838623046875,0.9191340208053588,0.5346524119377136,0.3760089576244354,293.2608642578125,297.1499938964844,293.1499938964844,0.5846292972564697,-9770.875,304.1507873535156,0.9840565323829652,0.6501370668411255,0.6174620985984802,293.1648254394531,297.1499938964844,293.1499938964844,0.0302684158086776,-5340.677734375,304.1513061523437,0.4521132707595825,0.0701230466365814,0.3374876976013183,291.0531616210937,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.279541015625,291.0541076660156,1.0,0.4209045171737671,0.619400143623352,0.619400143623352,1.0,1.0,-1.837374806404113,0.7451467514038086,1.0922279357910156,0.3219933807849884,0.0,0.0,0.8421751856803894,137.5193634033203,144.0,8.873570442199707,-21993.408203125,782.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,309.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,24450.927734375,24480.0,0.0,0.0,0.4962801337242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350647687911987,1.3350811004638672,-1.6353158571291715e-05,0.0,0.0005036612274125,0.0,0.0,284.3464050292969,0.0,0.0,0.0,0.7475634813308716,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023680865764617,-2335.760009765625,304.1510009765625,0.6169213652610779,0.1593795269727707,0.1477618217468261,293.39239501953125,297.1499938964844,293.1499938964844,0.0150297321379184,-801.1884765625,303.8134765625,0.3853059113025665,0.050000000745058,0.0520997382700443,293.2275695800781,297.1499938964844,293.1499938964844,0.4545894265174866,-5927.2294921875,304.1597595214844,0.9132192134857178,0.5326423048973083,0.3747094571590423,293.2612609863281,297.1499938964844,293.1499938964844,0.5812441110610962,-9723.1357421875,304.1560974121094,0.97897207736969,0.6472426652908325,0.6148500442504883,293.1656494140625,297.1499938964844,293.1499938964844,0.0298818163573741,-5306.38671875,304.1514892578125,0.4473540186882019,0.0695814415812492,0.3356724083423614,291.0671081542969,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.06805419921875,1.0,0.4226070344448089,0.6217217445373535,0.6217217445373535,1.0,1.0,-1.8305143117904663,0.7435276508331299,1.0869866609573364,0.322014570236206,0.0,0.0,0.8523026704788208,140.5101318359375,147.0,16.71634292602539,-21944.69140625,786.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139709472656,309.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,24455.740234375,23400.0,0.0,0.0,0.4964191317558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574975728988647,1.3575143814086914,-1.6721038264222443e-05,0.0,0.0005038023227825,0.0,0.0,296.6297607421875,0.0,0.0,0.0,0.6079792976379395,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023680865764617,-2335.760009765625,304.1510009765625,0.6169213652610779,0.1593795269727707,0.1477618217468261,293.39239501953125,297.1499938964844,293.1499938964844,0.0150297321379184,-801.1884765625,303.8134765625,0.3853059113025665,0.050000000745058,0.0520997382700443,293.2275695800781,297.1499938964844,293.1499938964844,0.4545894265174866,-5927.2294921875,304.1597595214844,0.9132192134857178,0.5326423048973083,0.3747094571590423,293.2612609863281,297.1499938964844,293.1499938964844,0.5812441110610962,-9723.1357421875,304.1560974121094,0.97897207736969,0.6472426652908325,0.6148500442504883,293.1656494140625,297.1499938964844,293.1499938964844,0.0298818163573741,-5306.38671875,304.1514892578125,0.4473540186882019,0.0695814415812492,0.3356724083423614,291.0671081542969,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2844543457031,291.06805419921875,1.0,0.4226070344448089,0.6217217445373535,0.6217217445373535,1.0,1.0,-1.8305143117904663,0.7435276508331299,1.0869866609573364,0.322014570236206,0.0,0.0,0.8523026704788208,140.5101318359375,147.0,16.71634292602539,-21944.69140625,786.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139709472656,309.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,24455.740234375,23400.0,0.0,0.0,0.4964191317558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574975728988647,1.3575143814086914,-1.6721038264222443e-05,0.0,0.0005038023227825,0.0,0.0,296.6297607421875,0.0,0.0,0.0,0.6079792976379395,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024615913629531,-2337.76708984375,304.15057373046875,0.6141765713691711,0.1592185497283935,0.1477179527282714,293.4057922363281,297.1499938964844,293.1499938964844,0.01475191116333,-796.2040405273438,303.6896667480469,0.3829393982887268,0.050000000745058,0.0522238612174987,293.2276306152344,297.1499938964844,293.1499938964844,0.4532159566879272,-5913.61328125,304.15899658203125,0.907649040222168,0.5306636691093445,0.3734258711338043,293.2610778808594,297.1499938964844,293.1499938964844,0.5792577862739563,-9696.21875,304.1576232910156,0.9738141298294068,0.6444604992866516,0.6123489737510681,293.1664733886719,297.1499938964844,293.1499938964844,0.0295910034328699,-5282.3037109375,304.1515197753906,0.4427369832992553,0.0690164640545845,0.3337515294551849,291.0511474609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.05303955078125,1.0,0.4243130683898926,0.624061644077301,0.624061644077301,1.0,1.0,-1.8237597942352293,0.7419337630271912,1.0818259716033936,0.3220358192920685,0.0,0.0,0.8674777150154114,143.50247192382812,150.0,4.836021423339844,-21835.099609375,789.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,309.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,23372.681640625,23400.0,0.0,0.0,0.4964207112789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356359839439392,1.35637629032135,-1.645735392230563e-05,0.0,0.0005038038943894,0.0,0.0,292.987060546875,0.0,0.0,0.0,0.7550623416900635,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024615913629531,-2337.76708984375,304.15057373046875,0.6141765713691711,0.1592185497283935,0.1477179527282714,293.4057922363281,297.1499938964844,293.1499938964844,0.01475191116333,-796.2040405273438,303.6896667480469,0.3829393982887268,0.050000000745058,0.0522238612174987,293.2276306152344,297.1499938964844,293.1499938964844,0.4532159566879272,-5913.61328125,304.15899658203125,0.907649040222168,0.5306636691093445,0.3734258711338043,293.2610778808594,297.1499938964844,293.1499938964844,0.5792577862739563,-9696.21875,304.1576232910156,0.9738141298294068,0.6444604992866516,0.6123489737510681,293.1664733886719,297.1499938964844,293.1499938964844,0.0295910034328699,-5282.3037109375,304.1515197753906,0.4427369832992553,0.0690164640545845,0.3337515294551849,291.0511474609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899780273437,291.05303955078125,1.0,0.4243130683898926,0.624061644077301,0.624061644077301,1.0,1.0,-1.8237597942352293,0.7419337630271912,1.0818259716033936,0.3220358192920685,0.0,0.0,0.8674777150154114,143.50247192382812,150.0,4.836021423339844,-21835.099609375,789.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,309.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,23372.681640625,23400.0,0.0,0.0,0.4964207112789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356359839439392,1.35637629032135,-1.645735392230563e-05,0.0,0.0005038038943894,0.0,0.0,292.987060546875,0.0,0.0,0.0,0.7550623416900635,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022706180810928,-2333.89453125,304.15069580078125,0.6115013360977173,0.1591186672449112,0.1477334648370742,293.4201965332031,297.1499938964844,293.1499938964844,0.0144086293876171,-788.4064331054688,303.5603942871094,0.3806352317333221,0.050000000745058,0.052348393946886,293.227783203125,297.1499938964844,293.1499938964844,0.4503573477268219,-5883.576171875,304.1607360839844,0.9024585485458374,0.5286652445793152,0.3721386790275574,293.2608642578125,297.1499938964844,293.1499938964844,0.5753762125968933,-9642.9541015625,304.1614990234375,0.9685521721839904,0.6416932344436646,0.6098847985267639,293.16729736328125,297.1499938964844,293.1499938964844,0.0291544459760189,-5241.21435546875,304.1517333984375,0.438262015581131,0.0684308409690857,0.3317365944385528,291.0745849609375,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2961120605469,291.0759582519531,1.0,0.426018089056015,0.6264243721961975,0.6264243721961975,1.0,1.0,-1.8170042037963867,0.7403188347816467,1.0766853094100952,0.3220363259315491,0.0,0.0,0.8758751749992371,146.50582885742188,153.0,22.85812187194824,-21807.62109375,793.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,309.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,23381.259765625,23400.0,0.0,0.0,0.4967131018638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744124174118042,1.3744292259216309,-1.6758653146098368e-05,0.0,0.0005041006370447,0.0,0.0,303.10174560546875,0.0,0.0,0.0,0.7631737589836121,4.0,0.0,1.0
