time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022706180810928,-2333.89453125,304.15069580078125,0.6115013360977173,0.1591186672449112,0.1477334648370742,293.4201965332031,297.1499938964844,293.1499938964844,0.0144086293876171,-788.4064331054688,303.5603942871094,0.3806352317333221,0.050000000745058,0.052348393946886,293.227783203125,297.1499938964844,293.1499938964844,0.4503573477268219,-5883.576171875,304.1607360839844,0.9024585485458374,0.5286652445793152,0.3721386790275574,293.2608642578125,297.1499938964844,293.1499938964844,0.5753762125968933,-9642.9541015625,304.1614990234375,0.9685521721839904,0.6416932344436646,0.6098847985267639,293.16729736328125,297.1499938964844,293.1499938964844,0.0291544459760189,-5241.21435546875,304.1517333984375,0.438262015581131,0.0684308409690857,0.3317365944385528,291.0745849609375,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2961120605469,291.0759582519531,1.0,0.426018089056015,0.6264243721961975,0.6264243721961975,1.0,1.0,-1.8170042037963867,0.7403188347816467,1.0766853094100952,0.3220363259315491,0.0,0.0,0.8758751749992371,146.50582885742188,153.0,22.85812187194824,-21807.62109375,793.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,309.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,23381.259765625,23400.0,0.0,0.0,0.4967131018638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744124174118042,1.3744292259216309,-1.6758653146098368e-05,0.0,0.0005041006370447,0.0,0.0,303.10174560546875,0.0,0.0,0.0,0.7631737589836121,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1021999344229698,-2332.436279296875,304.15069580078125,0.6101862192153931,0.1590897887945175,0.1477604955434799,293.4275817871094,297.1499938964844,293.1499938964844,0.0142364483326673,-784.414306640625,303.4935302734375,0.3795062899589538,0.050000000745058,0.0524107962846756,293.2278747558594,297.1499938964844,293.1499938964844,0.4489506781101227,-5868.88427734375,304.1613464355469,0.8999724984169006,0.5276651382446289,0.3714921474456787,293.2607116699219,297.1499938964844,293.1499938964844,0.573448896408081,-9616.83203125,304.16290283203125,0.9658843874931335,0.6403191685676575,0.6086585521697998,293.167724609375,297.1499938964844,293.1499938964844,0.0287321228533983,-5222.1123046875,304.1521911621094,0.43608158826828,0.0681307911872863,0.3306971788406372,291.08514404296875,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2993469238281,291.0865478515625,1.0,0.4268684983253479,0.6276128888130188,0.6276128888130188,1.0,1.0,-1.813614845275879,0.7394977807998657,1.0741170644760132,0.322024792432785,0.0,0.0,0.8791410326957703,148.01089477539062,153.0,26.034757614135746,-21789.029296875,795.6630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,309.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,23384.3046875,22320.0,0.0,0.0,0.4968995749950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381268858909607,1.3812856674194336,-1.6874075299710967e-05,0.0,0.0005042898701503,0.0,0.0,307.00701904296875,0.0,0.0,0.0,0.6163371205329895,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1024137884378433,-2336.757080078125,304.1501770019531,0.6089009642601013,0.1590756177902221,0.1478001028299331,293.43505859375,297.1499938964844,293.1499938964844,0.0141046326607465,-782.210693359375,303.423583984375,0.3783950507640838,0.050000000745058,0.0524731427431106,293.2278747558594,297.1499938964844,293.1499938964844,0.448731005191803,-5867.46728515625,304.15966796875,0.8975203633308411,0.5266780257225037,0.3708488047122955,293.26043701171875,297.1499938964844,293.1499938964844,0.572998583316803,-9612.056640625,304.1613464355469,0.9632040858268738,0.6389678716659546,0.6074437499046326,293.1680908203125,297.1499938964844,293.1499938964844,0.0309486966580152,-5325.8994140625,304.1478271484375,0.4339488744735718,0.0678309574723243,0.3296456038951874,291.06524658203125,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.3026428222656,291.06402587890625,1.0,0.4277178347110748,0.6288022994995117,0.6288022994995117,1.0,1.0,-1.810243368148804,0.7386773228645325,1.0715659856796265,0.3220082819461822,0.0,0.0,0.8865829706192017,149.5150909423828,156.0,-12.099043846130373,-21667.65234375,797.5602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,309.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22322.73828125,22320.0,0.0,0.0,0.4968577325344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583869934082031,1.358403205871582,-1.625332879484631e-05,0.0,0.0005042474367655,0.0,0.0,291.1842956542969,0.0,0.0,0.0,0.7533141374588013,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1022994071245193,-2334.263671875,304.1502990722656,0.6064197421073914,0.1590867638587951,0.1479170322418213,293.4501037597656,297.1499938964844,293.1499938964844,0.0137531077489256,-773.5874633789062,303.2833557128906,0.3762216866016388,0.050000000745058,0.0525978282094001,293.2278747558594,297.1499938964844,293.1499938964844,0.445853978395462,-5837.19189453125,304.1612548828125,0.8927193880081177,0.5247070789337158,0.3695792257785797,293.2598571777344,297.1499938964844,293.1499938964844,0.5690560936927795,-9558.5625,304.1641845703125,0.9578192830085754,0.6362879872322083,0.6050612926483154,293.1689147949219,297.1499938964844,293.1499938964844,0.0283869504928588,-5186.32470703125,304.1520080566406,0.4297986924648285,0.0672088339924812,0.3274723887443542,291.08819580078125,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3094482421875,291.09002685546875,1.0,0.4294136464595794,0.6311854720115662,0.6311854720115662,1.0,1.0,-1.803539037704468,0.7370308041572571,1.066508173942566,0.3219600021839142,0.0,0.0,0.8936479091644287,152.52452087402344,159.0,23.621755599975582,-21675.994140625,801.3583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,309.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22307.15625,22320.0,0.0,0.0,0.4968506097793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375135898590088,1.375152349472046,-1.6527825209777802e-05,0.0,0.0005042402190156,0.0,0.0,300.4833679199219,0.0,0.0,0.0,0.7607409954071045,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1022994071245193,-2334.263671875,304.1502990722656,0.6064197421073914,0.1590867638587951,0.1479170322418213,293.4501037597656,297.1499938964844,293.1499938964844,0.0137531077489256,-773.5874633789062,303.2833557128906,0.3762216866016388,0.050000000745058,0.0525978282094001,293.2278747558594,297.1499938964844,293.1499938964844,0.445853978395462,-5837.19189453125,304.1612548828125,0.8927193880081177,0.5247070789337158,0.3695792257785797,293.2598571777344,297.1499938964844,293.1499938964844,0.5690560936927795,-9558.5625,304.1641845703125,0.9578192830085754,0.6362879872322083,0.6050612926483154,293.1689147949219,297.1499938964844,293.1499938964844,0.0283869504928588,-5186.32470703125,304.1520080566406,0.4297986924648285,0.0672088339924812,0.3274723887443542,291.08819580078125,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3094482421875,291.09002685546875,1.0,0.4294136464595794,0.6311854720115662,0.6311854720115662,1.0,1.0,-1.803539037704468,0.7370308041572571,1.066508173942566,0.3219600021839142,0.0,0.0,0.8936479091644287,152.52452087402344,159.0,23.621755599975582,-21675.994140625,801.3583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,309.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22307.15625,22320.0,0.0,0.0,0.4968506097793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375135898590088,1.375152349472046,-1.6527825209777802e-05,0.0,0.0005042402190156,0.0,0.0,300.4833679199219,0.0,0.0,0.0,0.7607409954071045,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.102200835943222,-2332.0625,304.1503601074219,0.6040213704109192,0.1591226011514663,0.1480647772550583,293.46514892578125,297.1499938964844,293.1499938964844,0.0133997304365038,-764.5464477539062,303.1386108398437,0.3741057813167572,0.050000000745058,0.0527228638529777,293.2279357910156,297.1499938964844,293.1499938964844,0.4428891241550445,-5806.162109375,304.1624450683594,0.8880160450935364,0.5227217078208923,0.368297278881073,293.25933837890625,297.1499938964844,293.1499938964844,0.564985454082489,-9503.87890625,304.16619873046875,0.9523727893829346,0.6336092948913574,0.6026769876480103,293.169677734375,297.1499938964844,293.1499938964844,0.0276381708681583,-5123.39990234375,304.1524658203125,0.4258129298686981,0.0665759071707725,0.3252380490303039,291.1136779785156,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.1153564453125,1.0,0.431100457906723,0.633556604385376,0.633556604385376,1.0,1.0,-1.7967816591262815,0.7353206872940063,1.0614609718322754,0.3218563795089721,0.0,0.0,0.8967524170875549,155.5422821044922,162.0,31.7496280670166,-21646.953125,805.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,309.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22313.58984375,21240.0,0.0,0.0,0.4968389570713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818880319595337,1.3819046020507812,-1.66423233167734e-05,0.0,0.0005042284028604,0.0,0.0,304.3275451660156,0.0,0.0,0.0,0.6138028502464294,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.102200835943222,-2332.0625,304.1503601074219,0.6040213704109192,0.1591226011514663,0.1480647772550583,293.46514892578125,297.1499938964844,293.1499938964844,0.0133997304365038,-764.5464477539062,303.1386108398437,0.3741057813167572,0.050000000745058,0.0527228638529777,293.2279357910156,297.1499938964844,293.1499938964844,0.4428891241550445,-5806.162109375,304.1624450683594,0.8880160450935364,0.5227217078208923,0.368297278881073,293.25933837890625,297.1499938964844,293.1499938964844,0.564985454082489,-9503.87890625,304.16619873046875,0.9523727893829346,0.6336092948913574,0.6026769876480103,293.169677734375,297.1499938964844,293.1499938964844,0.0276381708681583,-5123.39990234375,304.1524658203125,0.4258129298686981,0.0665759071707725,0.3252380490303039,291.1136779785156,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3160095214844,291.1153564453125,1.0,0.431100457906723,0.633556604385376,0.633556604385376,1.0,1.0,-1.7967816591262815,0.7353206872940063,1.0614609718322754,0.3218563795089721,0.0,0.0,0.8967524170875549,155.5422821044922,162.0,31.7496280670166,-21646.953125,805.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,309.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22313.58984375,21240.0,0.0,0.0,0.4968389570713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818880319595337,1.3819046020507812,-1.66423233167734e-05,0.0,0.0005042284028604,0.0,0.0,304.3275451660156,0.0,0.0,0.0,0.6138028502464294,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1024378389120101,-2336.6455078125,304.14990234375,0.6017025709152222,0.1591878235340118,0.148233488202095,293.4800720214844,297.1499938964844,293.1499938964844,0.0130903590470552,-757.320556640625,302.9862976074219,0.3720542192459106,0.050000000745058,0.052847720682621,293.227783203125,297.1499938964844,293.1499938964844,0.4413169622421264,-5790.62255859375,304.1611022949219,0.8834505081176758,0.5207730531692505,0.3670332133769989,293.2585754394531,297.1499938964844,293.1499938964844,0.5626576542854309,-9474.240234375,304.1649169921875,0.9469336271286012,0.6309953927993774,0.6003402471542358,293.1703796386719,297.1499938964844,293.1499938964844,0.0273574292659759,-5091.763671875,304.1521301269531,0.4220055043697357,0.065934307873249,0.3229600489139557,291.1022644042969,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226623535156,291.1044616699219,1.0,0.4327798187732696,0.635852575302124,0.635852575302124,1.0,1.0,-1.7900753021240234,0.7335674166679382,1.0565078258514404,0.3216649889945984,0.0,0.0,0.9047224521636964,158.5563201904297,165.0,12.764209747314451,-21536.271484375,808.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,309.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,21233.4453125,21240.0,0.0,0.0,0.4962600767612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360016107559204,1.360032081604004,-1.603387681825552e-05,0.0,0.0005036408547312,0.0,0.0,289.04693603515625,0.0,0.0,0.0,0.7508964538574219,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1024378389120101,-2336.6455078125,304.14990234375,0.6017025709152222,0.1591878235340118,0.148233488202095,293.4800720214844,297.1499938964844,293.1499938964844,0.0130903590470552,-757.320556640625,302.9862976074219,0.3720542192459106,0.050000000745058,0.052847720682621,293.227783203125,297.1499938964844,293.1499938964844,0.4413169622421264,-5790.62255859375,304.1611022949219,0.8834505081176758,0.5207730531692505,0.3670332133769989,293.2585754394531,297.1499938964844,293.1499938964844,0.5626576542854309,-9474.240234375,304.1649169921875,0.9469336271286012,0.6309953927993774,0.6003402471542358,293.1703796386719,297.1499938964844,293.1499938964844,0.0273574292659759,-5091.763671875,304.1521301269531,0.4220055043697357,0.065934307873249,0.3229600489139557,291.1022644042969,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226623535156,291.1044616699219,1.0,0.4327798187732696,0.635852575302124,0.635852575302124,1.0,1.0,-1.7900753021240234,0.7335674166679382,1.0565078258514404,0.3216649889945984,0.0,0.0,0.9047224521636964,158.5563201904297,165.0,12.764209747314451,-21536.271484375,808.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,309.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,21233.4453125,21240.0,0.0,0.0,0.4962600767612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360016107559204,1.360032081604004,-1.603387681825552e-05,0.0,0.0005036408547312,0.0,0.0,289.04693603515625,0.0,0.0,0.0,0.7508964538574219,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023644283413887,-2334.856689453125,304.1500549316406,0.5994778871536255,0.1592924296855926,0.1484367996454239,293.4948425292969,297.1499938964844,293.1499938964844,0.0127363502979278,-747.4689331054688,302.8330993652344,0.3700605630874634,0.050000000745058,0.0529726594686508,293.2277526855469,297.1499938964844,293.1499938964844,0.4383000135421753,-5758.91455078125,304.16241455078125,0.879001259803772,0.5188125967979431,0.3657712638378143,293.2579040527344,297.1499938964844,293.1499938964844,0.5585318207740784,-9418.7998046875,304.1667785644531,0.94150310754776,0.6283832788467407,0.5980237126350403,293.1710205078125,297.1499938964844,293.1499938964844,0.0269737467169761,-5044.423828125,304.1520690917969,0.4183619618415832,0.0652840733528137,0.3206446170806885,291.1304931640625,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1321716308594,1.0,0.4344523251056671,0.6379902958869934,0.6379902958869934,1.0,1.0,-1.7833925485610962,0.731719434261322,1.0516730546951294,0.3213124871253967,0.0,0.0,0.9053496718406676,161.5718231201172,168.0,29.73106384277344,-21518.09765625,812.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,309.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21238.345703125,21240.0,0.0,0.0,0.4956576228141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629546165466309,1.3629707098007202,-1.60835752467392e-05,0.0,0.0005030294996686,0.0,0.0,290.6816711425781,0.0,0.0,0.0,0.752077043056488,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023644283413887,-2334.856689453125,304.1500549316406,0.5994778871536255,0.1592924296855926,0.1484367996454239,293.4948425292969,297.1499938964844,293.1499938964844,0.0127363502979278,-747.4689331054688,302.8330993652344,0.3700605630874634,0.050000000745058,0.0529726594686508,293.2277526855469,297.1499938964844,293.1499938964844,0.4383000135421753,-5758.91455078125,304.16241455078125,0.879001259803772,0.5188125967979431,0.3657712638378143,293.2579040527344,297.1499938964844,293.1499938964844,0.5585318207740784,-9418.7998046875,304.1667785644531,0.94150310754776,0.6283832788467407,0.5980237126350403,293.1710205078125,297.1499938964844,293.1499938964844,0.0269737467169761,-5044.423828125,304.1520690917969,0.4183619618415832,0.0652840733528137,0.3206446170806885,291.1304931640625,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1321716308594,1.0,0.4344523251056671,0.6379902958869934,0.6379902958869934,1.0,1.0,-1.7833925485610962,0.731719434261322,1.0516730546951294,0.3213124871253967,0.0,0.0,0.9053496718406676,161.5718231201172,168.0,29.73106384277344,-21518.09765625,812.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,309.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21238.345703125,21240.0,0.0,0.0,0.4956576228141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629546165466309,1.3629707098007202,-1.60835752467392e-05,0.0,0.0005030294996686,0.0,0.0,290.6816711425781,0.0,0.0,0.0,0.752077043056488,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023549735546112,-2334.498779296875,304.1500549316406,0.5984024405479431,0.1593611091375351,0.148552730679512,293.5021667480469,297.1499938964844,293.1499938964844,0.0125628253445029,-742.5392456054688,302.7548217773437,0.3690844774246216,0.050000000745058,0.0530351810157299,293.22772216796875,297.1499938964844,293.1499938964844,0.4368494749069214,-5743.75537109375,304.16278076171875,0.8768173456192017,0.5178332328796387,0.3651385903358459,293.2575378417969,297.1499938964844,293.1499938964844,0.5565401911735535,-9392.2275390625,304.1673583984375,0.9387953877449036,0.6270835399627686,0.5968675017356873,293.1713562011719,297.1499938964844,293.1499938964844,0.026731239631772,-5021.33056640625,304.1521301269531,0.4165949523448944,0.0649553835391998,0.3194712996482849,291.1427001953125,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.144287109375,1.0,0.4352853000164032,0.6389930248260498,0.6389930248260498,1.0,1.0,-1.7800500392913818,0.7307536602020264,1.0492963790893557,0.3210710287094116,0.0,0.0,0.9046099781990052,163.0804443359375,168.0,31.479724884033203,-21501.05078125,814.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,309.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.974609375,22320.0,0.0,0.0,0.4953159987926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624663352966309,1.3624824285507202,-1.6076088286354207e-05,0.0,0.0005026827566325,0.0,0.0,290.419189453125,0.0,0.0,0.0,0.901780366897583,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1020786985754966,-2328.69287109375,304.1505432128906,0.5973517894744873,0.1594397276639938,0.1486783176660537,293.5094299316406,297.1499938964844,293.1499938964844,0.0123588759452104,-735.7740478515625,302.67901611328125,0.3681220412254333,0.050000000745058,0.0530977323651313,293.22772216796875,297.1499938964844,293.1499938964844,0.4342388808727264,-5715.58251953125,304.16522216796875,0.8746610283851624,0.5168465375900269,0.364505410194397,293.2572631835937,297.1499938964844,293.1499938964844,0.5531014204025269,-9344.7939453125,304.17047119140625,0.936098039150238,0.625777542591095,0.5957135558128357,293.1716613769531,297.1499938964844,293.1499938964844,0.0263652689754962,-4985.93212890625,304.15240478515625,0.4148609042167663,0.0646242126822471,0.3182873427867889,291.1850891113281,291.1499938964844,258.8373413085937,257.3989562988281,279.1703796386719,293.3367614746094,291.1894836425781,1.0,0.4361160695552826,0.6399502754211426,0.6399502754211426,1.0,1.0,-1.776708483695984,0.7297608852386475,1.0469475984573364,0.3207870423793793,0.0,0.0,0.8982342481613159,164.58953857421875,171.0,72.52278900146484,-21585.376953125,816.2120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,309.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22304.916015625,22320.0,0.0,0.0,0.4951772093772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911548852920532,1.39117169380188,-1.679640990914777e-05,0.0,0.0005025419523008,0.0,0.0,309.610107421875,0.0,0.0,0.0,0.7677038311958313,4.0,0.0,1.0
558420,293.156494140625,297.1499938964844,293.1499938964844,0.1021661907434463,-2330.10986328125,304.15020751953125,0.5953248143196106,0.1596313267946243,0.1489582657814026,293.5238342285156,297.1499938964844,293.1499938964844,0.0120238838717341,-725.9517211914062,302.5171203613281,0.3662372529506683,0.050000000745058,0.0532229132950305,293.2276611328125,297.1499938964844,293.1499938964844,0.4315726459026336,-5688.2587890625,304.1645202636719,0.8704283833503723,0.5148889422416687,0.3632346987724304,293.256591796875,297.1499938964844,293.1499938964844,0.5493980050086975,-9296.4765625,304.16973876953125,0.9307456016540528,0.6231938600540161,0.5934058427810669,293.1722412109375,297.1499938964844,293.1499938964844,0.0259015467017889,-4942.171875,304.1523742675781,0.4114790856838226,0.0639553442597389,0.3158879280090332,291.2030944824219,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.3440856933594,291.2037048339844,1.0,0.4377699196338653,0.6417231559753418,0.6417231559753418,1.0,1.0,-1.7700172662734983,0.727689802646637,1.0423274040222168,0.3200898468494415,0.0,0.0,0.8894706964492798,167.60873413085938,174.0,32.13136291503906,-21479.525390625,819.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,309.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,22334.9375,22320.0,0.0,0.0,0.4946577250957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746376037597656,1.3746540546417236,-1.6525786122656427e-05,0.0,0.0005020147073082,0.0,0.0,300.2806396484375,0.0,0.0,0.0,0.7598739266395569,4.0,0.0,1.0
558480,293.156494140625,297.1499938964844,293.1499938964844,0.1021661907434463,-2330.10986328125,304.15020751953125,0.5953248143196106,0.1596313267946243,0.1489582657814026,293.5238342285156,297.1499938964844,293.1499938964844,0.0120238838717341,-725.9517211914062,302.5171203613281,0.3662372529506683,0.050000000745058,0.0532229132950305,293.2276611328125,297.1499938964844,293.1499938964844,0.4315726459026336,-5688.2587890625,304.1645202636719,0.8704283833503723,0.5148889422416687,0.3632346987724304,293.256591796875,297.1499938964844,293.1499938964844,0.5493980050086975,-9296.4765625,304.16973876953125,0.9307456016540528,0.6231938600540161,0.5934058427810669,293.1722412109375,297.1499938964844,293.1499938964844,0.0259015467017889,-4942.171875,304.1523742675781,0.4114790856838226,0.0639553442597389,0.3158879280090332,291.2030944824219,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.3440856933594,291.2037048339844,1.0,0.4377699196338653,0.6417231559753418,0.6417231559753418,1.0,1.0,-1.7700172662734983,0.727689802646637,1.0423274040222168,0.3200898468494415,0.0,0.0,0.8894706964492798,167.60873413085938,174.0,32.13136291503906,-21479.525390625,819.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,309.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,22334.9375,22320.0,0.0,0.0,0.4946577250957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746376037597656,1.3746540546417236,-1.6525786122656427e-05,0.0,0.0005020147073082,0.0,0.0,300.2806396484375,0.0,0.0,0.0,0.7598739266395569,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023703217506408,-2333.8076171875,304.1498107910156,0.5934143662452698,0.1598705947399139,0.1492808610200882,293.5379943847656,297.1499938964844,293.1499938964844,0.0117030208930373,-716.3885498046875,302.349853515625,0.3644130229949951,0.050000000745058,0.0533476024866104,293.2273864746094,297.1499938964844,293.1499938964844,0.4293160140514374,-5665.3154296875,304.1634521484375,0.8663465976715088,0.5129777193069458,0.3619971871376037,293.25567626953125,297.1499938964844,293.1499938964844,0.5462257266044617,-9255.4326171875,304.16845703125,0.9255357384681702,0.6206823587417603,0.591167151927948,293.1727905273437,297.1499938964844,293.1499938964844,0.0254682693630456,-4901.46728515625,304.1523132324219,0.4082019627094269,0.0632813721895217,0.3134590089321136,291.2103271484375,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.21063232421875,1.0,0.4394196271896362,0.6432960033416748,0.6432960033416748,1.0,1.0,-1.7634637355804443,0.7255698442459106,1.0378938913345337,0.3192574977874756,0.0,0.0,0.8809031844139099,170.61756896972656,177.0,15.460733413696287,-21397.353515625,823.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,309.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,22336.943359375,21240.0,0.0,0.0,0.4937886893749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360064148902893,1.3600804805755615,-1.6284227967844345e-05,0.0,0.0005011327448301,0.0,0.0,292.1500244140625,0.0,0.0,0.0,0.6029241681098938,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023703217506408,-2333.8076171875,304.1498107910156,0.5934143662452698,0.1598705947399139,0.1492808610200882,293.5379943847656,297.1499938964844,293.1499938964844,0.0117030208930373,-716.3885498046875,302.349853515625,0.3644130229949951,0.050000000745058,0.0533476024866104,293.2273864746094,297.1499938964844,293.1499938964844,0.4293160140514374,-5665.3154296875,304.1634521484375,0.8663465976715088,0.5129777193069458,0.3619971871376037,293.25567626953125,297.1499938964844,293.1499938964844,0.5462257266044617,-9255.4326171875,304.16845703125,0.9255357384681702,0.6206823587417603,0.591167151927948,293.1727905273437,297.1499938964844,293.1499938964844,0.0254682693630456,-4901.46728515625,304.1523132324219,0.4082019627094269,0.0632813721895217,0.3134590089321136,291.2103271484375,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.21063232421875,1.0,0.4394196271896362,0.6432960033416748,0.6432960033416748,1.0,1.0,-1.7634637355804443,0.7255698442459106,1.0378938913345337,0.3192574977874756,0.0,0.0,0.8809031844139099,170.61756896972656,177.0,15.460733413696287,-21397.353515625,823.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,309.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,22336.943359375,21240.0,0.0,0.0,0.4937886893749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360064148902893,1.3600804805755615,-1.6284227967844345e-05,0.0,0.0005011327448301,0.0,0.0,292.1500244140625,0.0,0.0,0.0,0.6029241681098938,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1029419749975204,-2344.870361328125,304.1489562988281,0.5916171669960022,0.1601569950580597,0.1496452391147613,293.5518798828125,297.1499938964844,293.1499938964844,0.011418298818171,-708.5636596679688,302.1728515625,0.3626462519168854,0.050000000745058,0.0534718409180641,293.2268981933594,297.1499938964844,293.1499938964844,0.4285208284854889,-5658.44873046875,304.1604919433594,0.8624085783958435,0.5111144185066223,0.3607905209064483,293.2544860839844,297.1499938964844,293.1499938964844,0.5449079275131226,-9240.5009765625,304.1647644042969,0.9204960465431212,0.618245542049408,0.5889942646026611,293.1732788085937,297.1499938964844,293.1499938964844,0.0251573864370584,-4874.6083984375,304.1520690917969,0.4049961268901825,0.0626048222184181,0.3110136389732361,291.1795349121094,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3590087890625,291.1805419921875,1.0,0.4410690665245056,0.6446723937988281,0.6446723937988281,1.0,1.0,-1.7570563554763794,0.7234097719192505,1.033646583557129,0.3183081746101379,0.0,0.0,0.879855751991272,173.61767578125,180.0,-10.779963493347168,-21254.46875,827.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,309.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21250.392578125,21240.0,0.0,0.0,0.4921563565731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226748704910278,1.3226903676986694,-1.542939935461618e-05,0.0,0.0004994761548005,0.0,0.0,269.0499572753906,0.0,0.0,0.0,0.7327948212623596,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1029419749975204,-2344.870361328125,304.1489562988281,0.5916171669960022,0.1601569950580597,0.1496452391147613,293.5518798828125,297.1499938964844,293.1499938964844,0.011418298818171,-708.5636596679688,302.1728515625,0.3626462519168854,0.050000000745058,0.0534718409180641,293.2268981933594,297.1499938964844,293.1499938964844,0.4285208284854889,-5658.44873046875,304.1604919433594,0.8624085783958435,0.5111144185066223,0.3607905209064483,293.2544860839844,297.1499938964844,293.1499938964844,0.5449079275131226,-9240.5009765625,304.1647644042969,0.9204960465431212,0.618245542049408,0.5889942646026611,293.1732788085937,297.1499938964844,293.1499938964844,0.0251573864370584,-4874.6083984375,304.1520690917969,0.4049961268901825,0.0626048222184181,0.3110136389732361,291.1795349121094,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3590087890625,291.1805419921875,1.0,0.4410690665245056,0.6446723937988281,0.6446723937988281,1.0,1.0,-1.7570563554763794,0.7234097719192505,1.033646583557129,0.3183081746101379,0.0,0.0,0.879855751991272,173.61767578125,180.0,-10.779963493347168,-21254.46875,827.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,309.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21250.392578125,21240.0,0.0,0.0,0.4921563565731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226748704910278,1.3226903676986694,-1.542939935461618e-05,0.0,0.0004994761548005,0.0,0.0,269.0499572753906,0.0,0.0,0.0,0.7327948212623596,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031851321458816,-2349.174072265625,304.1488952636719,0.5899161100387573,0.1604829728603363,0.1500471234321594,293.5655212402344,297.1499938964844,293.1499938964844,0.0110987052321434,-698.1346435546875,301.9979248046875,0.3609277606010437,0.050000000745058,0.0535961389541626,293.2265625,297.1499938964844,293.1499938964844,0.4262658059597015,-5634.9345703125,304.1607360839844,0.8585766553878784,0.5092396140098572,0.3595874011516571,293.2534484863281,297.1499938964844,293.1499938964844,0.5417948961257935,-9199.1259765625,304.1650085449219,0.9156151413917542,0.6158063411712646,0.5868397951126099,293.1737365722656,297.1499938964844,293.1499938964844,0.0247147232294082,-4832.0390625,304.1521301269531,0.4018084108829498,0.0619249939918518,0.3085565567016601,291.190673828125,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19122314453125,1.0,0.4427179992198944,0.6458693146705627,0.6458693146705627,1.0,1.0,-1.750706434249878,0.7211784720420837,1.0295279026031494,0.3172489404678345,0.0,0.0,0.8736029267311096,176.6204071044922,183.0,5.905910491943359,-21210.244140625,830.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,309.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,21252.220703125,21240.0,0.0,0.0,0.4904016554355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312777042388916,1.3127923011779783,-1.52714092109818e-05,0.0,0.0004976953496225,0.0,0.0,263.9125061035156,0.0,0.0,0.0,0.7279756665229797,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031851321458816,-2349.174072265625,304.1488952636719,0.5899161100387573,0.1604829728603363,0.1500471234321594,293.5655212402344,297.1499938964844,293.1499938964844,0.0110987052321434,-698.1346435546875,301.9979248046875,0.3609277606010437,0.050000000745058,0.0535961389541626,293.2265625,297.1499938964844,293.1499938964844,0.4262658059597015,-5634.9345703125,304.1607360839844,0.8585766553878784,0.5092396140098572,0.3595874011516571,293.2534484863281,297.1499938964844,293.1499938964844,0.5417948961257935,-9199.1259765625,304.1650085449219,0.9156151413917542,0.6158063411712646,0.5868397951126099,293.1737365722656,297.1499938964844,293.1499938964844,0.0247147232294082,-4832.0390625,304.1521301269531,0.4018084108829498,0.0619249939918518,0.3085565567016601,291.190673828125,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19122314453125,1.0,0.4427179992198944,0.6458693146705627,0.6458693146705627,1.0,1.0,-1.750706434249878,0.7211784720420837,1.0295279026031494,0.3172489404678345,0.0,0.0,0.8736029267311096,176.6204071044922,183.0,5.905910491943359,-21210.244140625,830.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,309.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,21252.220703125,21240.0,0.0,0.0,0.4904016554355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312777042388916,1.3127923011779783,-1.52714092109818e-05,0.0,0.0004976953496225,0.0,0.0,263.9125061035156,0.0,0.0,0.0,0.7279756665229797,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.10333002358675,-2351.777587890625,304.1488342285156,0.5890990495681763,0.1606605798006057,0.1502611190080642,293.5722351074219,297.1499938964844,293.1499938964844,0.010941588319838,-692.8828125,301.9087829589844,0.3600855767726898,0.050000000745058,0.0536583475768566,293.22637939453125,297.1499938964844,293.1499938964844,0.4251866340637207,-5623.72021484375,304.1607360839844,0.856695830821991,0.5083022117614746,0.3589836359024048,293.25299072265625,297.1499938964844,293.1499938964844,0.5403023362159729,-9179.3564453125,304.1649780273437,0.91323983669281,0.6145901679992676,0.5857621431350708,293.1739501953125,297.1499938964844,293.1499938964844,0.0244984868913888,-4811.17724609375,304.1521301269531,0.4002010524272918,0.0615831799805164,0.3073202669620514,291.1947326660156,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.1952819824219,1.0,0.4435411393642425,0.6464061737060547,0.6464061737060547,1.0,1.0,-1.7475347518920898,0.7200307846069336,1.0275038480758667,0.3166823983192444,0.0,0.0,0.8702086210250854,178.12353515625,183.0,8.246477127075195,-21181.7734375,832.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,309.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,21253.197265625,20160.0,0.0,0.0,0.4894677400588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069429397583008,1.3069581985473633,-1.5178821740846615e-05,0.0,0.0004967475542798,0.0,0.0,260.91717529296875,0.0,0.0,0.0,0.5751932859420776,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1037925705313682,-2360.814453125,304.148193359375,0.5883063673973083,0.1608491688966751,0.1504841595888137,293.5788879394531,297.1499938964844,293.1499938964844,0.0108115384355187,-689.36083984375,301.81268310546875,0.359255701303482,0.050000000745058,0.0537205077707767,293.2261657714844,297.1499938964844,293.1499938964844,0.4253732562065124,-5626.7939453125,304.158447265625,0.8548439741134644,0.5073785781860352,0.3583835363388061,293.25244140625,297.1499938964844,293.1499938964844,0.5403897762298584,-9182.529296875,304.1620788574219,0.91092187166214,0.6133937835693359,0.5846928358078003,293.17413330078125,297.1499938964844,293.1499938964844,0.0243906918913126,-4803.18310546875,304.1519470214844,0.398574948310852,0.0612404681742191,0.3060785233974457,291.1653137207031,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.3745422363281,291.1624450683594,1.0,0.4443637430667877,0.6469036340713501,0.6469036340713501,1.0,1.0,-1.7443816661834717,0.7188701629638672,1.0255115032196045,0.3160989284515381,0.0,0.0,0.871894896030426,179.62591552734375,186.0,-35.58142852783203,-21039.6484375,834.7114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,309.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20189.81640625,20160.0,0.0,0.0,0.48824542760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713969945907593,1.271411418914795,-1.4381797882379033e-05,0.0,0.0004955070326104,0.0,0.0,240.4023284912109,0.0,0.0,0.0,0.7061282992362976,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041167601943016,-2366.593994140625,304.1482849121094,0.5867977142333984,0.1612565368413925,0.1509587615728378,293.5920104980469,297.1499938964844,293.1499938964844,0.010503614321351,-678.5162353515625,301.6292419433594,0.3576337099075317,0.050000000745058,0.0538445487618446,293.2257080078125,297.1499938964844,293.1499938964844,0.4232713282108307,-5604.61962890625,304.1591796875,0.8512343168258667,0.5055397748947144,0.3572034239768982,293.2513427734375,297.1499938964844,293.1499938964844,0.5375089049339294,-9143.7255859375,304.16290283203125,0.9064884781837464,0.6110198497772217,0.5825961828231812,293.17449951171875,297.1499938964844,293.1499938964844,0.0239560957998037,-4760.71435546875,304.1520080566406,0.3952345550060272,0.0605533458292484,0.3035856187343597,291.1726989746094,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.17352294921875,1.0,0.4460095763206482,0.6477884650230408,0.6477884650230408,1.0,1.0,-1.7381727695465088,0.7165311574935913,1.0216416120529177,0.3149060606956482,0.0,0.0,0.868818461894989,182.6265869140625,189.0,2.454389810562134,-21032.173828125,838.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,309.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20167.787109375,20160.0,0.0,0.0,0.4858316481113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696592807769775,1.2696737051010132,-1.435000103811035e-05,0.0,0.0004930573632009,0.0,0.0,239.504135131836,0.0,0.0,0.0,0.7049155235290527,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041167601943016,-2366.593994140625,304.1482849121094,0.5867977142333984,0.1612565368413925,0.1509587615728378,293.5920104980469,297.1499938964844,293.1499938964844,0.010503614321351,-678.5162353515625,301.6292419433594,0.3576337099075317,0.050000000745058,0.0538445487618446,293.2257080078125,297.1499938964844,293.1499938964844,0.4232713282108307,-5604.61962890625,304.1591796875,0.8512343168258667,0.5055397748947144,0.3572034239768982,293.2513427734375,297.1499938964844,293.1499938964844,0.5375089049339294,-9143.7255859375,304.16290283203125,0.9064884781837464,0.6110198497772217,0.5825961828231812,293.17449951171875,297.1499938964844,293.1499938964844,0.0239560957998037,-4760.71435546875,304.1520080566406,0.3952345550060272,0.0605533458292484,0.3035856187343597,291.1726989746094,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.17352294921875,1.0,0.4460095763206482,0.6477884650230408,0.6477884650230408,1.0,1.0,-1.7381727695465088,0.7165311574935913,1.0216416120529177,0.3149060606956482,0.0,0.0,0.868818461894989,182.6265869140625,189.0,2.454389810562134,-21032.173828125,838.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,309.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20167.787109375,20160.0,0.0,0.0,0.4858316481113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696592807769775,1.2696737051010132,-1.435000103811035e-05,0.0,0.0004930573632009,0.0,0.0,239.504135131836,0.0,0.0,0.0,0.7049155235290527,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044681295752525,-2372.883056640625,304.14825439453125,0.5853770971298218,0.1617045253515243,0.1514690071344375,293.6049194335937,297.1499938964844,293.1499938964844,0.0101963058114051,-667.2389526367188,301.4425048828125,0.3560536801815033,0.050000000745058,0.053968746215105,293.2253723144531,297.1499938964844,293.1499938964844,0.4211318492889404,-5582.1494140625,304.15966796875,0.8477065563201904,0.5036900639533997,0.3560135662555694,293.2504272460937,297.1499938964844,293.1499938964844,0.5345849394798279,-9104.52734375,304.1634826660156,0.902305781841278,0.6086401343345642,0.5804909467697144,293.17486572265625,297.1499938964844,293.1499938964844,0.0235237851738929,-4718.001953125,304.1520690917969,0.3916955292224884,0.0598622411489486,0.3010771870613098,291.18218994140625,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905944824219,291.1827087402344,1.0,0.4476520717144012,0.6485512852668762,0.6485512852668762,1.0,1.0,-1.731966257095337,0.7141213417053223,1.0178449153900146,0.3136770725250244,0.0,0.0,0.8638512492179871,185.63296508789065,177.0,9.294530868530272,-20978.744140625,842.2276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65087890625,309.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,20169.947265625,19080.0,0.0,0.0,0.4834548830986023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261143684387207,1.2611578702926636,-1.4219618606148288e-05,0.0,0.0004906452377326,0.0,0.0,235.4199066162109,0.0,0.0,0.0,0.5508636236190796,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044681295752525,-2372.883056640625,304.14825439453125,0.5853770971298218,0.1617045253515243,0.1514690071344375,293.6049194335937,297.1499938964844,293.1499938964844,0.0101963058114051,-667.2389526367188,301.4425048828125,0.3560536801815033,0.050000000745058,0.053968746215105,293.2253723144531,297.1499938964844,293.1499938964844,0.4211318492889404,-5582.1494140625,304.15966796875,0.8477065563201904,0.5036900639533997,0.3560135662555694,293.2504272460937,297.1499938964844,293.1499938964844,0.5345849394798279,-9104.52734375,304.1634826660156,0.902305781841278,0.6086401343345642,0.5804909467697144,293.17486572265625,297.1499938964844,293.1499938964844,0.0235237851738929,-4718.001953125,304.1520690917969,0.3916955292224884,0.0598622411489486,0.3010771870613098,291.18218994140625,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3905944824219,291.1827087402344,1.0,0.4476520717144012,0.6485512852668762,0.6485512852668762,1.0,1.0,-1.731966257095337,0.7141213417053223,1.0178449153900146,0.3136770725250244,0.0,0.0,0.8638512492179871,185.63296508789065,177.0,9.294530868530272,-20978.744140625,842.2276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65087890625,309.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,20169.947265625,19080.0,0.0,0.0,0.4834548830986023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261143684387207,1.2611578702926636,-1.4219618606148288e-05,0.0,0.0004906452377326,0.0,0.0,235.4199066162109,0.0,0.0,0.0,0.5508636236190796,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050601527094841,-2384.206787109375,304.1479187011719,0.5876353979110718,0.1622542887926101,0.1518394500017166,293.61737060546875,297.1499938964844,293.1499938964844,0.0098660308867692,-655.0906372070312,301.243896484375,0.3572771847248077,0.050000000745058,0.0538724213838577,293.22467041015625,297.1499938964844,293.1499938964844,0.4202616512775421,-5573.91162109375,304.1581420898437,0.8487175703048706,0.5019221305847168,0.3546984791755676,293.2491149902344,297.1499938964844,293.1499938964844,0.53329998254776,-9088.861328125,304.1614074707031,0.9033974409103394,0.6063563823699951,0.5782282948493958,293.1749572753906,297.1499938964844,293.1499938964844,0.0230615623295307,-4674.72509765625,304.15216064453125,0.3908329606056213,0.0592095553874969,0.2976142764091491,291.1513061523437,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1529235839844,1.0,0.4444950520992279,0.6493152379989624,0.6493152379989624,1.0,1.0,-1.723843336105347,0.7108182311058044,1.013025164604187,0.3120551407337188,0.0,0.0,0.8667217493057251,183.0169219970703,165.0,-9.256637573242188,-20825.2421875,827.8461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72344970703125,309.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19083.0,19080.0,0.0,0.0,0.4805687367916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297511100769043,1.2297645807266235,-1.3498965017788578e-05,0.0,0.0004877161700278,0.0,0.0,218.0332489013672,0.0,0.0,0.0,0.683413565158844,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050601527094841,-2384.206787109375,304.1479187011719,0.5876353979110718,0.1622542887926101,0.1518394500017166,293.61737060546875,297.1499938964844,293.1499938964844,0.0098660308867692,-655.0906372070312,301.243896484375,0.3572771847248077,0.050000000745058,0.0538724213838577,293.22467041015625,297.1499938964844,293.1499938964844,0.4202616512775421,-5573.91162109375,304.1581420898437,0.8487175703048706,0.5019221305847168,0.3546984791755676,293.2491149902344,297.1499938964844,293.1499938964844,0.53329998254776,-9088.861328125,304.1614074707031,0.9033974409103394,0.6063563823699951,0.5782282948493958,293.1749572753906,297.1499938964844,293.1499938964844,0.0230615623295307,-4674.72509765625,304.15216064453125,0.3908329606056213,0.0592095553874969,0.2976142764091491,291.1513061523437,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1529235839844,1.0,0.4444950520992279,0.6493152379989624,0.6493152379989624,1.0,1.0,-1.723843336105347,0.7108182311058044,1.013025164604187,0.3120551407337188,0.0,0.0,0.8667217493057251,183.0169219970703,165.0,-9.256637573242188,-20825.2421875,827.8461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72344970703125,309.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19083.0,19080.0,0.0,0.0,0.4805687367916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297511100769043,1.2297645807266235,-1.3498965017788578e-05,0.0,0.0004877161700278,0.0,0.0,218.0332489013672,0.0,0.0,0.0,0.683413565158844,4.0,0.0,1.0
