time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052165627479553,-2386.738037109375,304.1483459472656,0.5925427079200745,0.1629516333341598,0.1522025763988495,293.6291809082031,297.1499938964844,293.1499938964844,0.0094783175736665,-638.6168212890625,301.0534973144531,0.3604745864868164,0.050000000745058,0.0536298938095569,293.2237548828125,297.1499938964844,293.1499938964844,0.4176110625267029,-5545.5771484375,304.1597900390625,0.8529191017150879,0.5002185702323914,0.3533298671245575,293.2477111816406,297.1499938964844,293.1499938964844,0.5298172831535339,-9041.2314453125,304.1633605957031,0.9082745909690856,0.6041325330734253,0.5758933424949646,293.17462158203125,297.1499938964844,293.1499938964844,0.0224176850169897,-4609.02734375,304.15252685546875,0.3921449482440948,0.0586434118449687,0.2938232123851776,291.16925048828125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1701965332031,1.0,0.4386869072914123,0.6500506401062012,0.6500506401062012,1.0,1.0,-1.7149897813796997,0.7071582078933716,1.007831573486328,0.3102822601795196,0.0,0.0,0.8628300428390503,176.68531799316406,153.0,12.48416805267334,-20760.85546875,802.1381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,19087.142578125,19080.0,0.0,0.0,0.4778153002262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2245625257492063,1.2245759963989258,-1.3422572919807862e-05,0.0,0.0004849217948503,0.0,0.0,215.6988677978516,0.0,0.0,0.0,0.6807838082313538,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052165627479553,-2386.738037109375,304.1483459472656,0.5925427079200745,0.1629516333341598,0.1522025763988495,293.6291809082031,297.1499938964844,293.1499938964844,0.0094783175736665,-638.6168212890625,301.0534973144531,0.3604745864868164,0.050000000745058,0.0536298938095569,293.2237548828125,297.1499938964844,293.1499938964844,0.4176110625267029,-5545.5771484375,304.1597900390625,0.8529191017150879,0.5002185702323914,0.3533298671245575,293.2477111816406,297.1499938964844,293.1499938964844,0.5298172831535339,-9041.2314453125,304.1633605957031,0.9082745909690856,0.6041325330734253,0.5758933424949646,293.17462158203125,297.1499938964844,293.1499938964844,0.0224176850169897,-4609.02734375,304.15252685546875,0.3921449482440948,0.0586434118449687,0.2938232123851776,291.16925048828125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1701965332031,1.0,0.4386869072914123,0.6500506401062012,0.6500506401062012,1.0,1.0,-1.7149897813796997,0.7071582078933716,1.007831573486328,0.3102822601795196,0.0,0.0,0.8628300428390503,176.68531799316406,153.0,12.48416805267334,-20760.85546875,802.1381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611694335937,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,19087.142578125,19080.0,0.0,0.0,0.4778153002262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2245625257492063,1.2245759963989258,-1.3422572919807862e-05,0.0,0.0004849217948503,0.0,0.0,215.6988677978516,0.0,0.0,0.0,0.6807838082313538,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053258627653122,-2388.62158203125,304.1484375,0.5956916809082031,0.1633487045764923,0.1523973047733307,293.6348571777344,297.1499938964844,293.1499938964844,0.0092839784920215,-630.0946655273438,300.9569702148437,0.3626142144203186,0.050000000745058,0.0534746572375297,293.2231750488281,297.1499938964844,293.1499938964844,0.4163470268249511,-5532.1728515625,304.1603088378906,0.8558948040008545,0.4993935525417328,0.3526371419429779,293.2469177246094,297.1499938964844,293.1499938964844,0.5281509160995483,-9018.640625,304.1639709472656,0.9118454456329346,0.6030476689338684,0.5747135281562805,293.1743469238281,297.1499938964844,293.1499938964844,0.0221039820462465,-4576.736328125,304.1526184082031,0.3933751881122589,0.0583906918764114,0.2919073700904846,291.1757507324219,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.1766052246094,1.0,0.4351061880588531,0.6504021286964417,0.6504021286964417,1.0,1.0,-1.7104886770248413,0.7052814960479736,1.0052071809768677,0.3093864321708679,0.0,0.0,0.8604597449302673,172.65875244140625,153.0,14.929993629455566,-20718.7421875,786.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7737731933594,309.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19088.578125,18000.0,0.0,0.0,0.4764538705348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220729112625122,1.2207424640655518,-1.336597324552713e-05,0.0,0.0004835401196032,0.0,0.0,213.98162841796875,0.0,0.0,0.0,0.5289450883865356,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1058012694120407,-2397.890625,304.1478576660156,0.5992114543914795,0.1637751907110214,0.1526038646697998,293.6403503417969,297.1499938964844,293.1499938964844,0.0091107031330466,-623.191162109375,300.8504638671875,0.3650630414485931,0.050000000745058,0.0533034466207027,293.2225036621094,297.1499938964844,293.1499938964844,0.4164762794971466,-5534.60546875,304.1581726074219,0.8593789339065552,0.4985986948013305,0.35194793343544,293.2460327148437,297.1499938964844,293.1499938964844,0.5282190442085266,-9021.42578125,304.1612548828125,0.9161016941070556,0.6019978523254395,0.5735403895378113,293.1739501953125,297.1499938964844,293.1499938964844,0.0219007208943367,-4558.4716796875,304.15252685546875,0.3948982357978821,0.0581561923027038,0.2900005877017975,291.1445007324219,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.1412353515625,1.0,0.4311932325363159,0.6507405042648315,0.6507405042648315,1.0,1.0,-1.7060056924819946,0.7034037113189697,1.0026018619537354,0.3084987998008728,0.0,0.0,0.8636695146560669,168.22865295410156,141.0,-35.388214111328125,-20548.38671875,770.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094482421875,309.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0078125,18000.0,0.0,0.0,0.4748145043849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185917854309082,1.1859304904937744,-1.261693159904098e-05,0.0,0.0004818763409275,0.0,0.0,196.2182006835937,0.0,0.0,0.0,0.6601142883300781,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060728430747985,-2402.595947265625,304.14813232421875,0.6071658134460449,0.1646996736526489,0.1530554592609405,293.6508483886719,297.1499938964844,293.1499938964844,0.0087307896465063,-605.5433349609375,300.6542663574219,0.3707992434501648,0.050000000745058,0.0529269501566886,293.2210693359375,297.1499938964844,293.1499938964844,0.4140212535858154,-5508.35546875,304.1596069335937,0.8677555322647095,0.4970576167106628,0.350595623254776,293.2441101074219,297.1499938964844,293.1499938964844,0.5249983072280884,-8977.333984375,304.1629333496094,0.9264673590660096,0.5999550223350525,0.5712419152259827,293.17303466796875,297.1499938964844,293.1499938964844,0.0212979540228843,-4495.09033203125,304.1526794433594,0.3986497223377228,0.0577356927096843,0.2862556278705597,291.155517578125,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.1566772460937,1.0,0.4226119816303253,0.6513746976852417,0.6513746976852417,1.0,1.0,-1.6972160339355469,0.6996988654136658,0.9975171089172364,0.3067746460437774,0.0,0.0,0.862731397151947,158.51126098632812,129.0,7.310409069061279,-20520.912109375,735.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8483581542969,309.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.4716952443122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885563135147097,1.188568949699402,-1.2649897144001445e-05,0.0,0.0004787107172887,0.0,0.0,197.2803955078125,0.0,0.0,0.0,0.6609027981758118,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060728430747985,-2402.595947265625,304.14813232421875,0.6071658134460449,0.1646996736526489,0.1530554592609405,293.6508483886719,297.1499938964844,293.1499938964844,0.0087307896465063,-605.5433349609375,300.6542663574219,0.3707992434501648,0.050000000745058,0.0529269501566886,293.2210693359375,297.1499938964844,293.1499938964844,0.4140212535858154,-5508.35546875,304.1596069335937,0.8677555322647095,0.4970576167106628,0.350595623254776,293.2441101074219,297.1499938964844,293.1499938964844,0.5249983072280884,-8977.333984375,304.1629333496094,0.9264673590660096,0.5999550223350525,0.5712419152259827,293.17303466796875,297.1499938964844,293.1499938964844,0.0212979540228843,-4495.09033203125,304.1526794433594,0.3986497223377228,0.0577356927096843,0.2862556278705597,291.155517578125,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.1566772460937,1.0,0.4226119816303253,0.6513746976852417,0.6513746976852417,1.0,1.0,-1.6972160339355469,0.6996988654136658,0.9975171089172364,0.3067746460437774,0.0,0.0,0.862731397151947,158.51126098632812,129.0,7.310409069061279,-20520.912109375,735.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8483581542969,309.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.4716952443122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885563135147097,1.188568949699402,-1.2649897144001445e-05,0.0,0.0004787107172887,0.0,0.0,197.2803955078125,0.0,0.0,0.0,0.6609027981758118,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1063816249370575,-2408.0146484375,304.1482238769531,0.615977942943573,0.1656978577375412,0.1535506695508957,293.66094970703125,297.1499938964844,293.1499938964844,0.0083578256890177,-587.4771728515625,300.4563903808594,0.3775612115859985,0.050000000745058,0.0525218807160854,293.2196350097656,297.1499938964844,293.1499938964844,0.4115445613861084,-5482.0693359375,304.1604919433594,0.8778629302978516,0.4955454766750335,0.3492418825626373,293.2422790527344,297.1499938964844,293.1499938964844,0.5217434167861938,-8933.1513671875,304.1640319824219,0.938835084438324,0.5979429483413696,0.5689428448677063,293.1719970703125,297.1499938964844,293.1499938964844,0.0207244176417589,-4433.61865234375,304.1527404785156,0.4031887352466583,0.0573649816215038,0.2826181054115295,291.16851806640625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.16925048828125,1.0,0.4132846891880035,0.6519662737846375,0.6519662737846375,1.0,1.0,-1.6885710954666138,0.696029782295227,0.9925413131713868,0.3050957918167114,0.0,0.0,0.8593369126319885,148.07568359375,117.0,13.955817222595217,-20440.98828125,698.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,309.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.4687571823596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831904649734497,1.183203101158142,-1.2573268577398268e-05,0.0,0.0004757289425469,0.0,0.0,195.0209197998047,0.0,0.0,0.0,0.6583316326141357,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1063816249370575,-2408.0146484375,304.1482238769531,0.615977942943573,0.1656978577375412,0.1535506695508957,293.66094970703125,297.1499938964844,293.1499938964844,0.0083578256890177,-587.4771728515625,300.4563903808594,0.3775612115859985,0.050000000745058,0.0525218807160854,293.2196350097656,297.1499938964844,293.1499938964844,0.4115445613861084,-5482.0693359375,304.1604919433594,0.8778629302978516,0.4955454766750335,0.3492418825626373,293.2422790527344,297.1499938964844,293.1499938964844,0.5217434167861938,-8933.1513671875,304.1640319824219,0.938835084438324,0.5979429483413696,0.5689428448677063,293.1719970703125,297.1499938964844,293.1499938964844,0.0207244176417589,-4433.61865234375,304.1527404785156,0.4031887352466583,0.0573649816215038,0.2826181054115295,291.16851806640625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.16925048828125,1.0,0.4132846891880035,0.6519662737846375,0.6519662737846375,1.0,1.0,-1.6885710954666138,0.696029782295227,0.9925413131713868,0.3050957918167114,0.0,0.0,0.8593369126319885,148.07568359375,117.0,13.955817222595217,-20440.98828125,698.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8599548339844,309.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.4687571823596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1831904649734497,1.183203101158142,-1.2573268577398268e-05,0.0,0.0004757289425469,0.0,0.0,195.0209197998047,0.0,0.0,0.0,0.6583316326141357,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067643240094184,-2414.865966796875,304.148193359375,0.6252543926239014,0.166754350066185,0.1540861874818802,293.6708679199219,297.1499938964844,293.1499938964844,0.0079995011910796,-569.4861450195312,300.2545471191406,0.3853252530097961,0.050000000745058,0.0521004125475883,293.2181701660156,297.1499938964844,293.1499938964844,0.4092387855052948,-5457.78759765625,304.16082763671875,0.8897233605384827,0.4940804541110992,0.3479073643684387,293.2403869628906,297.1499938964844,293.1499938964844,0.5186991095542908,-8892.1845703125,304.1643981933594,0.9527081847190856,0.5959873795509338,0.5666772723197937,293.1708984375,297.1499938964844,293.1499938964844,0.0201883912086486,-4375.35009765625,304.1527099609375,0.408568263053894,0.0570312850177288,0.279081791639328,291.17694091796875,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.1773376464844,1.0,0.4034014940261841,0.6525266170501709,0.6525266170501709,1.0,1.0,-1.680139660835266,0.6924368143081665,0.9877029061317444,0.3034709393978119,0.0,0.0,0.8551292419433594,137.23101806640625,105.0,11.382404327392578,-20346.880859375,661.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8577880859375,309.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16796875,18000.0,0.0,0.0,0.4659405946731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1762045621871948,1.1762170791625977,-1.2473569768189918e-05,0.0,0.0004728704807348,0.0,0.0,192.10220336914065,0.0,0.0,0.0,0.6550101637840271,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067643240094184,-2414.865966796875,304.148193359375,0.6252543926239014,0.166754350066185,0.1540861874818802,293.6708679199219,297.1499938964844,293.1499938964844,0.0079995011910796,-569.4861450195312,300.2545471191406,0.3853252530097961,0.050000000745058,0.0521004125475883,293.2181701660156,297.1499938964844,293.1499938964844,0.4092387855052948,-5457.78759765625,304.16082763671875,0.8897233605384827,0.4940804541110992,0.3479073643684387,293.2403869628906,297.1499938964844,293.1499938964844,0.5186991095542908,-8892.1845703125,304.1643981933594,0.9527081847190856,0.5959873795509338,0.5666772723197937,293.1708984375,297.1499938964844,293.1499938964844,0.0201883912086486,-4375.35009765625,304.1527099609375,0.408568263053894,0.0570312850177288,0.279081791639328,291.17694091796875,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346008300781,291.1773376464844,1.0,0.4034014940261841,0.6525266170501709,0.6525266170501709,1.0,1.0,-1.680139660835266,0.6924368143081665,0.9877029061317444,0.3034709393978119,0.0,0.0,0.8551292419433594,137.23101806640625,105.0,11.382404327392578,-20346.880859375,661.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8577880859375,309.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16796875,18000.0,0.0,0.0,0.4659405946731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1762045621871948,1.1762170791625977,-1.2473569768189918e-05,0.0,0.0004728704807348,0.0,0.0,192.10220336914065,0.0,0.0,0.0,0.6550101637840271,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072165742516517,-2423.05908203125,304.1480407714844,0.6355237364768982,0.1678543537855148,0.1546553075313568,293.6806640625,297.1499938964844,293.1499938964844,0.0076556564308702,-551.6221313476562,300.0484313964844,0.393831193447113,0.050000000745058,0.0516698732972145,293.2166442871094,297.1499938964844,293.1499938964844,0.4071215987205505,-5435.638671875,304.1607360839844,0.9034332633018494,0.4926600456237793,0.3465977609157562,293.23846435546875,297.1499938964844,293.1499938964844,0.5158920288085938,-8854.6767578125,304.1642761230469,0.9675375819206238,0.5940876603126526,0.5644554495811462,293.1697692871094,297.1499938964844,293.1499938964844,0.0196867454797029,-4320.0947265625,304.15264892578125,0.4150693118572235,0.0567258931696414,0.2756382822990417,291.1808166503906,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.180908203125,1.0,0.3930713534355163,0.6530684232711792,0.6530684232711792,1.0,1.0,-1.6719317436218262,0.6889341473579407,0.9829975366592408,0.3018941581249237,0.0,0.0,0.8507236242294312,126.16250610351562,93.0,6.285136222839356,-20246.416015625,624.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84814453125,309.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.771484375,18000.0,0.0,0.0,0.4632234871387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684671640396118,1.168479561805725,-1.2363540918158831e-05,0.0,0.0004701129801105,0.0,0.0,188.9030303955078,0.0,0.0,0.0,0.6513658165931702,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072165742516517,-2423.05908203125,304.1480407714844,0.6355237364768982,0.1678543537855148,0.1546553075313568,293.6806640625,297.1499938964844,293.1499938964844,0.0076556564308702,-551.6221313476562,300.0484313964844,0.393831193447113,0.050000000745058,0.0516698732972145,293.2166442871094,297.1499938964844,293.1499938964844,0.4071215987205505,-5435.638671875,304.1607360839844,0.9034332633018494,0.4926600456237793,0.3465977609157562,293.23846435546875,297.1499938964844,293.1499938964844,0.5158920288085938,-8854.6767578125,304.1642761230469,0.9675375819206238,0.5940876603126526,0.5644554495811462,293.1697692871094,297.1499938964844,293.1499938964844,0.0196867454797029,-4320.0947265625,304.15264892578125,0.4150693118572235,0.0567258931696414,0.2756382822990417,291.1808166503906,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415283203125,291.180908203125,1.0,0.3930713534355163,0.6530684232711792,0.6530684232711792,1.0,1.0,-1.6719317436218262,0.6889341473579407,0.9829975366592408,0.3018941581249237,0.0,0.0,0.8507236242294312,126.16250610351562,93.0,6.285136222839356,-20246.416015625,624.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84814453125,309.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.771484375,18000.0,0.0,0.0,0.4632234871387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684671640396118,1.168479561805725,-1.2363540918158831e-05,0.0,0.0004701129801105,0.0,0.0,188.9030303955078,0.0,0.0,0.0,0.6513658165931702,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074638962745666,-2427.560302734375,304.14794921875,0.6412522196769714,0.1684170812368393,0.154950276017189,293.6856384277344,297.1499938964844,293.1499938964844,0.0074882311746478,-542.69921875,299.9434814453125,0.3980089128017425,0.050000000745058,0.0514523871243,293.21588134765625,297.1499938964844,293.1499938964844,0.4061235189437866,-5425.232421875,304.1606140136719,0.9114366769790648,0.4919654726982116,0.345952570438385,293.23748779296875,297.1499938964844,293.1499938964844,0.5145659446716309,-8837.01953125,304.1640930175781,0.9751408696174622,0.5931578874588013,0.5633617043495178,293.16925048828125,297.1499938964844,293.1499938964844,0.0194469913840293,-4293.41015625,304.1526184082031,0.4188911318778991,0.0565818957984447,0.2739483416080475,291.181396484375,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.445068359375,291.1814270019531,1.0,0.3877520561218261,0.6533381342887878,0.6533381342887878,1.0,1.0,-1.6679078340530396,0.6872188448905945,0.9806890487670898,0.301121324300766,0.0,0.0,0.8485639691352844,120.57410430908205,93.0,3.9366633892059326,-20195.529296875,605.6935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8415222167969,309.6968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.4619008004665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1645710468292236,1.164583444595337,-1.230834186571883e-05,0.0,0.0004687705950345,0.0,0.0,187.305908203125,0.0,0.0,0.0,0.6495383381843567,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077212318778038,-2432.25048828125,304.1478576660156,0.6474819183349609,0.168985515832901,0.1552505642175674,293.6906433105469,297.1499938964844,293.1499938964844,0.0073241787031292,-533.8038330078125,299.83740234375,0.4022413492202759,0.050000000745058,0.0512343160808086,293.21514892578125,297.1499938964844,293.1499938964844,0.4051547348499298,-5415.1416015625,304.1604309082031,0.920505702495575,0.4912794828414917,0.3453131020069122,293.2365417480469,297.1499938964844,293.1499938964844,0.5132778286933899,-8819.884765625,304.16387939453125,0.9827564358711244,0.5922393202781677,0.5622782111167908,293.168701171875,297.1499938964844,293.1499938964844,0.0192131977528333,-4267.19287109375,304.1525573730469,0.4231865108013153,0.0564420670270919,0.2722761631011963,291.1814270019531,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486999511719,291.1813659667969,1.0,0.382342517375946,0.653610348701477,0.653610348701477,1.0,1.0,-1.6639302968978882,0.6855263710021973,0.9784039258956908,0.3003565371036529,0.0,0.0,0.8464639782905579,114.9719009399414,81.0,1.9232150316238403,-20144.75390625,587.1276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,309.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.4605995416641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160732626914978,1.1607449054718018,-1.225411415362032e-05,0.0,0.0004674499796237,0.0,0.0,185.7416229248047,0.0,0.0,0.0,0.6477412581443787,4.0,0.0,1.0
560220,293.1210021972656,297.1499938964844,293.1499938964844,0.1082581728696823,-2442.044189453125,304.1476745605469,0.6617885828018188,0.1701352298259735,0.1558631509542465,293.7008361816406,297.1499938964844,293.1499938964844,0.0070046302862465,-516.0269165039062,299.6216735839844,0.4115146994590759,0.050000000745058,0.050796803086996,293.2136535644531,297.1499938964844,293.1499938964844,0.4032878875732422,-5395.70556640625,304.1600646972656,0.9411761164665222,0.4899324178695678,0.3440510928630829,293.234619140625,297.1499938964844,293.1499938964844,0.5107712149620056,-8786.7060546875,304.1634216308594,0.9977465271949768,0.5904367566108704,0.5601422190666199,293.1676940917969,297.1499938964844,293.1499938964844,0.0187609381973743,-4215.8701171875,304.1524658203125,0.4335930943489074,0.0561732314527034,0.2689781486988067,291.1802673339844,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561462402344,291.1801147460937,1.0,0.3712430596351623,0.6541725993156433,0.6541725993156433,1.0,1.0,-1.6560713052749634,0.6821960806846619,0.9738752245903016,0.2988414466381073,0.0,0.0,0.8424996733665466,103.73494720458984,69.0,-0.8656056523323059,-20044.14453125,550.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172912597656,309.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.4580660164356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533743143081665,1.153386473655701,-1.2150606380600948e-05,0.0,0.0004648787726182,0.0,0.0,182.76852416992188,0.0,0.0,0.0,0.6443036794662476,4.0,0.0,1.0
560280,293.1210021972656,297.1499938964844,293.1499938964844,0.1082581728696823,-2442.044189453125,304.1476745605469,0.6617885828018188,0.1701352298259735,0.1558631509542465,293.7008361816406,297.1499938964844,293.1499938964844,0.0070046302862465,-516.0269165039062,299.6216735839844,0.4115146994590759,0.050000000745058,0.050796803086996,293.2136535644531,297.1499938964844,293.1499938964844,0.4032878875732422,-5395.70556640625,304.1600646972656,0.9411761164665222,0.4899324178695678,0.3440510928630829,293.234619140625,297.1499938964844,293.1499938964844,0.5107712149620056,-8786.7060546875,304.1634216308594,0.9977465271949768,0.5904367566108704,0.5601422190666199,293.1676940917969,297.1499938964844,293.1499938964844,0.0187609381973743,-4215.8701171875,304.1524658203125,0.4335930943489074,0.0561732314527034,0.2689781486988067,291.1802673339844,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561462402344,291.1801147460937,1.0,0.3712430596351623,0.6541725993156433,0.6541725993156433,1.0,1.0,-1.6560713052749634,0.6821960806846619,0.9738752245903016,0.2988414466381073,0.0,0.0,0.8424996733665466,103.73494720458984,69.0,-0.8656056523323059,-20044.14453125,550.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172912597656,309.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.4580660164356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533743143081665,1.153386473655701,-1.2150606380600948e-05,0.0,0.0004648787726182,0.0,0.0,182.76852416992188,0.0,0.0,0.0,0.6443036794662476,4.0,0.0,1.0
560340,293.1186218261719,297.1499938964844,293.1499938964844,0.108660988509655,-2448.927001953125,304.1477966308594,0.6753115057945251,0.1713537871837616,0.1566166579723358,293.71099853515625,297.1499938964844,293.1499938964844,0.0067047108896076,-498.3290710449219,299.411865234375,0.4202247858047485,0.050000000745058,0.0504572205245494,293.2120666503906,297.1499938964844,293.1499938964844,0.4006502032279968,-5367.34326171875,304.1612243652344,0.958557903766632,0.4886435568332672,0.3429026305675506,293.217041015625,297.1499938964844,293.1499938964844,0.4854450821876526,-8421.0244140625,304.2020568847656,0.9990000128746032,0.5917798280715942,0.5362769961357117,293.1663818359375,297.1499938964844,293.1499938964844,0.0183592159301042,-4167.40478515625,304.1523132324219,0.4437776803970337,0.0559939332306385,0.2664266228675842,291.2044982910156,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4698181152344,291.2084655761719,1.0,0.3588569462299347,0.6563798189163208,0.6563798189163208,1.0,1.0,-1.623520851135254,0.6683623194694519,0.9551584720611572,0.2922492325305938,0.0,0.0,0.834372878074646,94.48499298095705,72.0,38.4639892578125,-19758.767578125,503.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265686035156,309.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.775390625,18000.0,0.0,0.0,0.4553096294403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425817012786863,1.1425936222076416,-1.2002078619843816e-05,0.0,0.0004620813997462,0.0,0.0,178.49143981933594,0.0,0.0,0.0,0.6388718485832214,4.0,0.0,1.0
560400,293.1186218261719,297.1499938964844,293.1499938964844,0.108660988509655,-2448.927001953125,304.1477966308594,0.6753115057945251,0.1713537871837616,0.1566166579723358,293.71099853515625,297.1499938964844,293.1499938964844,0.0067047108896076,-498.3290710449219,299.411865234375,0.4202247858047485,0.050000000745058,0.0504572205245494,293.2120666503906,297.1499938964844,293.1499938964844,0.4006502032279968,-5367.34326171875,304.1612243652344,0.958557903766632,0.4886435568332672,0.3429026305675506,293.217041015625,297.1499938964844,293.1499938964844,0.4854450821876526,-8421.0244140625,304.2020568847656,0.9990000128746032,0.5917798280715942,0.5362769961357117,293.1663818359375,297.1499938964844,293.1499938964844,0.0183592159301042,-4167.40478515625,304.1523132324219,0.4437776803970337,0.0559939332306385,0.2664266228675842,291.2044982910156,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4698181152344,291.2084655761719,1.0,0.3588569462299347,0.6563798189163208,0.6563798189163208,1.0,1.0,-1.623520851135254,0.6683623194694519,0.9551584720611572,0.2922492325305938,0.0,0.0,0.834372878074646,94.48499298095705,72.0,38.4639892578125,-19758.767578125,503.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265686035156,309.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.775390625,18000.0,0.0,0.0,0.4553096294403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425817012786863,1.1425936222076416,-1.2002078619843816e-05,0.0,0.0004620813997462,0.0,0.0,178.49143981933594,0.0,0.0,0.0,0.6388718485832214,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.109032928943634,-2455.026123046875,304.1478881835937,0.685358464717865,0.1725584864616394,0.1575071811676025,293.7216796875,297.1499938964844,293.1499938964844,0.006423813290894,-481.0388793945313,299.2047424316406,0.4266678392887115,0.050000000745058,0.0502471625804901,293.2111511230469,297.1499938964844,293.1499938964844,0.3975341022014618,-5333.72021484375,304.16259765625,0.969274401664734,0.487256646156311,0.3418057560920715,293.1753845214844,297.1499938964844,293.1499938964844,0.4633616805076599,-8109.54736328125,304.220703125,0.9990000128746032,0.598505973815918,0.5173599123954773,293.1648864746094,297.1499938964844,293.1499938964844,0.0180649906396865,-4129.740234375,304.15203857421875,0.4512644708156585,0.0558823123574256,0.2648678421974182,291.24664306640625,291.1499938964844,258.7041015625,257.2852783203125,279.17437744140625,293.4985046386719,291.2485656738281,1.0,0.3508628308773041,0.6592185497283936,0.6592185497283936,1.0,1.0,-1.5984268188476562,0.6582778096199036,0.9401490092277528,0.2874089181423187,0.0,0.0,0.8183041214942932,88.66475677490234,75.0,45.3349838256836,-19486.89453125,473.0189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042663574219,309.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.07421875,18000.0,0.0,0.0,0.4516870975494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114569067955017,1.114580750465393,-1.1621808880590834e-05,0.0,0.0004584049747791,0.0,0.0,167.71337890625,0.0,0.0,0.0,0.6255270838737488,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.109032928943634,-2455.026123046875,304.1478881835937,0.685358464717865,0.1725584864616394,0.1575071811676025,293.7216796875,297.1499938964844,293.1499938964844,0.006423813290894,-481.0388793945313,299.2047424316406,0.4266678392887115,0.050000000745058,0.0502471625804901,293.2111511230469,297.1499938964844,293.1499938964844,0.3975341022014618,-5333.72021484375,304.16259765625,0.969274401664734,0.487256646156311,0.3418057560920715,293.1753845214844,297.1499938964844,293.1499938964844,0.4633616805076599,-8109.54736328125,304.220703125,0.9990000128746032,0.598505973815918,0.5173599123954773,293.1648864746094,297.1499938964844,293.1499938964844,0.0180649906396865,-4129.740234375,304.15203857421875,0.4512644708156585,0.0558823123574256,0.2648678421974182,291.24664306640625,291.1499938964844,258.7041015625,257.2852783203125,279.17437744140625,293.4985046386719,291.2485656738281,1.0,0.3508628308773041,0.6592185497283936,0.6592185497283936,1.0,1.0,-1.5984268188476562,0.6582778096199036,0.9401490092277528,0.2874089181423187,0.0,0.0,0.8183041214942932,88.66475677490234,75.0,45.3349838256836,-19486.89453125,473.0189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042663574219,309.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.07421875,18000.0,0.0,0.0,0.4516870975494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114569067955017,1.114580750465393,-1.1621808880590834e-05,0.0,0.0004584049747791,0.0,0.0,167.71337890625,0.0,0.0,0.0,0.6255270838737488,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096792966127395,-2466.5556640625,304.14752197265625,0.6923132538795471,0.1736986339092254,0.1584321558475494,293.7326354980469,297.1499938964844,293.1499938964844,0.0061708157882094,-465.4747009277344,298.9840087890625,0.4309579133987427,0.050000000745058,0.0501231551170349,293.21044921875,297.1499938964844,293.1499938964844,0.3953481614589691,-5310.77099609375,304.1620178222656,0.9752788543701172,0.4858480095863342,0.340738981962204,293.1335754394531,297.1499938964844,293.1499938964844,0.4495048224925995,-7919.6728515625,304.2198791503906,0.9990000128746032,0.6063518524169922,0.5058598518371582,293.1631774902344,297.1499938964844,293.1499938964844,0.0179240573197603,-4111.95849609375,304.1515808105469,0.4562623500823974,0.0558519922196865,0.2640374302864074,291.26220703125,291.1499938964844,258.6943664550781,257.27716064453125,279.17828369140625,293.5374450683594,291.262451171875,1.0,0.3459542393684387,0.6622727513313293,0.6622727513313293,1.0,1.0,-1.5832995176315308,0.6527474522590637,0.930552065372467,0.2850241363048553,0.0,0.0,0.8020687699317932,85.22679901123047,93.0,23.252574920654297,-19280.955078125,454.9465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.010986328125,309.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.4473918378353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823078155517578,1.0823190212249756,-1.1192071724508423e-05,0.0,0.0004540458321571,0.0,0.0,155.85629272460938,0.0,0.0,0.0,0.6105425953865051,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096792966127395,-2466.5556640625,304.14752197265625,0.6923132538795471,0.1736986339092254,0.1584321558475494,293.7326354980469,297.1499938964844,293.1499938964844,0.0061708157882094,-465.4747009277344,298.9840087890625,0.4309579133987427,0.050000000745058,0.0501231551170349,293.21044921875,297.1499938964844,293.1499938964844,0.3953481614589691,-5310.77099609375,304.1620178222656,0.9752788543701172,0.4858480095863342,0.340738981962204,293.1335754394531,297.1499938964844,293.1499938964844,0.4495048224925995,-7919.6728515625,304.2198791503906,0.9990000128746032,0.6063518524169922,0.5058598518371582,293.1631774902344,297.1499938964844,293.1499938964844,0.0179240573197603,-4111.95849609375,304.1515808105469,0.4562623500823974,0.0558519922196865,0.2640374302864074,291.26220703125,291.1499938964844,258.6943664550781,257.27716064453125,279.17828369140625,293.5374450683594,291.262451171875,1.0,0.3459542393684387,0.6622727513313293,0.6622727513313293,1.0,1.0,-1.5832995176315308,0.6527474522590637,0.930552065372467,0.2850241363048553,0.0,0.0,0.8020687699317932,85.22679901123047,93.0,23.252574920654297,-19280.955078125,454.9465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.010986328125,309.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.4473918378353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823078155517578,1.0823190212249756,-1.1192071724508423e-05,0.0,0.0004540458321571,0.0,0.0,155.85629272460938,0.0,0.0,0.0,0.6105425953865051,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1101336032152175,-2474.895751953125,304.1471252441406,0.6926966309547424,0.1742048412561416,0.1589193493127823,293.7382202148437,297.1499938964844,293.1499938964844,0.0060583520680665,-458.6389770507813,298.8676452636719,0.4306622743606567,0.050000000745058,0.050131369382143,293.210205078125,297.1499938964844,293.1499938964844,0.3947172462940216,-5304.53759765625,304.16094970703125,0.9743831157684326,0.4851299226284027,0.3402531743049621,293.1175231933594,297.1499938964844,293.1499938964844,0.4494527578353882,-7926.26123046875,304.20709228515625,0.9990000128746032,0.6097179651260376,0.5066271424293518,293.162353515625,297.1499938964844,293.1499938964844,0.0179346054792404,-4113.5869140625,304.1512756347656,0.4558882713317871,0.0558419153094291,0.2640601098537445,291.2589111328125,291.1499938964844,258.6904602050781,257.27392578125,279.1751403808594,293.5539855957031,291.25701904296875,1.0,0.3467089831829071,0.6633144021034241,0.6633144021034241,1.0,1.0,-1.5842487812042236,0.653654158115387,0.930594563484192,0.2855969965457916,0.0,0.0,0.7950633764266968,85.44945526123047,93.0,0.9111952185630798,-19240.55859375,456.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614624023437,309.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.080078125,18000.0,0.0,0.0,0.4451127052307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066697120666504,1.0667080879211426,-1.0987938367179597e-05,0.0,0.0004517328052315,0.0,0.0,150.3345184326172,0.0,0.0,0.0,0.6034344434738159,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.110739529132843,-2486.246337890625,304.14654541015625,0.690972626209259,0.1746600121259689,0.1594022959470749,293.74383544921875,297.1499938964844,293.1499938964844,0.005956947337836,-452.69769287109375,298.74334716796875,0.4287292063236236,0.050000000745058,0.050186201930046,293.21002197265625,297.1499938964844,293.1499938964844,0.3946749269962311,-5304.96484375,304.1590270996094,0.9708590507507324,0.4844042360782623,0.3397924602031708,293.109375,297.1499938964844,293.1499938964844,0.4544755220413208,-8006.63037109375,304.1875305175781,0.9990000128746032,0.6117382645606995,0.5117340683937073,293.1618347167969,297.1499938964844,293.1499938964844,0.0179931335151195,-4122.14794921875,304.15093994140625,0.4534182250499725,0.0557921826839447,0.2641969323158264,291.2394714355469,291.1499938964844,258.6872863769531,257.27130126953125,279.1686096191406,293.5628967285156,291.2354736328125,1.0,0.3491212427616119,0.6637664437294006,0.6637664437294006,1.0,1.0,-1.5906317234039309,0.6567552089691162,0.9338764548301696,0.2872808277606964,0.0,0.0,0.7909697890281677,86.96062469482422,111.0,-30.3953914642334,-19248.6015625,463.8543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0961303710937,309.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6328125,18000.0,0.0,0.0,0.4429050087928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054832100868225,1.054842829704285,-1.0833170563273598e-05,0.0,0.0004494923050515,0.0,0.0,146.21791076660156,0.0,0.0,0.0,0.5982769727706909,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122122034430503,-2514.056640625,304.1452331542969,0.6830294132232666,0.175444021821022,0.1603527665138244,293.7553405761719,297.1499938964844,293.1499938964844,0.005776978097856,-442.5181274414063,298.4776611328125,0.4216967821121216,0.050000000745058,0.050406564027071,293.20977783203125,297.1499938964844,293.1499938964844,0.3956687748432159,-5317.72216796875,304.15435791015625,0.957482933998108,0.4829341173171997,0.3389400839805603,293.1197509765625,297.1499938964844,293.1499938964844,0.4761410355567932,-8332.5029296875,304.1387023925781,0.9990000128746032,0.6107378005981445,0.5317657589912415,293.162109375,297.1499938964844,293.1499938964844,0.0181163027882576,-4142.0078125,304.1504211425781,0.4436820149421692,0.0554391667246818,0.2640818953514099,291.1721496582031,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.557373046875,291.1661682128906,1.0,0.3580458462238312,0.6628242135047913,0.6628242135047913,1.0,1.0,-1.6149179935455322,0.6674063801765442,0.9475116729736328,0.292696088552475,0.0,0.0,0.7922118306159973,93.01744842529295,114.0,-81.99751281738281,-19397.349609375,494.73248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858154296875,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.4392043352127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498981475830078,1.0499088764190674,-1.0764069884316996e-05,0.0,0.0004457365721464,0.0,0.0,144.48028564453125,0.0,0.0,0.0,0.5966909527778625,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122122034430503,-2514.056640625,304.1452331542969,0.6830294132232666,0.175444021821022,0.1603527665138244,293.7553405761719,297.1499938964844,293.1499938964844,0.005776978097856,-442.5181274414063,298.4776611328125,0.4216967821121216,0.050000000745058,0.050406564027071,293.20977783203125,297.1499938964844,293.1499938964844,0.3956687748432159,-5317.72216796875,304.15435791015625,0.957482933998108,0.4829341173171997,0.3389400839805603,293.1197509765625,297.1499938964844,293.1499938964844,0.4761410355567932,-8332.5029296875,304.1387023925781,0.9990000128746032,0.6107378005981445,0.5317657589912415,293.162109375,297.1499938964844,293.1499938964844,0.0181163027882576,-4142.0078125,304.1504211425781,0.4436820149421692,0.0554391667246818,0.2640818953514099,291.1721496582031,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.557373046875,291.1661682128906,1.0,0.3580458462238312,0.6628242135047913,0.6628242135047913,1.0,1.0,-1.6149179935455322,0.6674063801765442,0.9475116729736328,0.292696088552475,0.0,0.0,0.7922118306159973,93.01744842529295,114.0,-81.99751281738281,-19397.349609375,494.73248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0858154296875,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.4392043352127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498981475830078,1.0499088764190674,-1.0764069884316996e-05,0.0,0.0004457365721464,0.0,0.0,144.48028564453125,0.0,0.0,0.0,0.5966909527778625,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1136029362678527,-2540.25244140625,304.14453125,0.6760434508323669,0.1761017143726349,0.1611693799495697,293.7672424316406,297.1499938964844,293.1499938964844,0.0055939531885087,-431.8242492675781,298.2030944824219,0.4159178733825683,0.050000000745058,0.0506165586411953,293.2095642089844,297.1499938964844,293.1499938964844,0.3967793583869934,-5331.17041015625,304.1511535644531,0.9447333216667176,0.4814598262310028,0.3380720019340515,293.1566772460937,297.1499938964844,293.1499938964844,0.497786283493042,-8646.369140625,304.1069641113281,0.9990000128746032,0.6040501594543457,0.5501781702041626,293.1641845703125,297.1499938964844,293.1499938964844,0.0180091522634029,-4134.6494140625,304.1504821777344,0.4340401887893677,0.0547119751572608,0.2622075378894806,291.1018981933594,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372009277344,291.0977478027344,1.0,0.3654424250125885,0.6609176993370056,0.6609176993370056,1.0,1.0,-1.634970784187317,0.6756680011749268,0.9593027234077454,0.2967826426029205,0.0,0.0,0.8036355972290039,98.73993682861328,117.0,-87.0183334350586,-19565.34375,522.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532470703125,309.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.884765625,18000.0,0.0,0.0,0.4370169937610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0686291456222534,1.068640112876892,-1.0999829100910574e-05,0.0,0.0004435166774783,0.0,0.0,150.8821258544922,0.0,0.0,0.0,0.6057522892951965,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1136029362678527,-2540.25244140625,304.14453125,0.6760434508323669,0.1761017143726349,0.1611693799495697,293.7672424316406,297.1499938964844,293.1499938964844,0.0055939531885087,-431.8242492675781,298.2030944824219,0.4159178733825683,0.050000000745058,0.0506165586411953,293.2095642089844,297.1499938964844,293.1499938964844,0.3967793583869934,-5331.17041015625,304.1511535644531,0.9447333216667176,0.4814598262310028,0.3380720019340515,293.1566772460937,297.1499938964844,293.1499938964844,0.497786283493042,-8646.369140625,304.1069641113281,0.9990000128746032,0.6040501594543457,0.5501781702041626,293.1641845703125,297.1499938964844,293.1499938964844,0.0180091522634029,-4134.6494140625,304.1504821777344,0.4340401887893677,0.0547119751572608,0.2622075378894806,291.1018981933594,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5372009277344,291.0977478027344,1.0,0.3654424250125885,0.6609176993370056,0.6609176993370056,1.0,1.0,-1.634970784187317,0.6756680011749268,0.9593027234077454,0.2967826426029205,0.0,0.0,0.8036355972290039,98.73993682861328,117.0,-87.0183334350586,-19565.34375,522.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532470703125,309.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.884765625,18000.0,0.0,0.0,0.4370169937610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0686291456222534,1.068640112876892,-1.0999829100910574e-05,0.0,0.0004435166774783,0.0,0.0,150.8821258544922,0.0,0.0,0.0,0.6057522892951965,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.114677295088768,-2560.285888671875,304.14459228515625,0.670010507106781,0.1765973567962646,0.1618365198373794,293.7796936035156,297.1499938964844,293.1499938964844,0.0054003070108592,-419.7521057128906,297.9302673339844,0.4111882150173187,0.050000000745058,0.0508110150694847,293.2095642089844,297.1499938964844,293.1499938964844,0.3972028195858001,-5336.419921875,304.15008544921875,0.9331367015838624,0.4799543619155884,0.3371754288673401,293.202392578125,297.1499938964844,293.1499938964844,0.5163336992263794,-8906.685546875,304.0909118652344,0.9990000128746032,0.5946224927902222,0.565295934677124,293.1671447753906,297.1499938964844,293.1499938964844,0.0176863223314285,-4099.8310546875,304.1508483886719,0.4250254034996032,0.0537554174661636,0.2590267658233642,291.0527038574219,291.1499938964844,258.68658447265625,257.2712707519531,279.1346435546875,293.5218505859375,291.0497436523437,1.0,0.3718069195747375,0.6591432094573975,0.6591432094573975,1.0,1.0,-1.649296760559082,0.6813639998435974,0.9679328203201294,0.2995190024375915,0.0,0.0,0.8200563192367554,103.95762634277344,120.0,-70.13851165771484,-19694.73828125,546.4851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343139648437,309.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.408203125,18000.0,0.0,0.0,0.4364122450351715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0987627506256104,1.0987740755081177,-1.1393835848139132e-05,0.0,0.0004429029359016,0.0,0.0,161.66793823242188,0.0,0.0,0.0,0.6199358105659485,4.0,0.0,1.0
