time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.114677295088768,-2560.285888671875,304.14459228515625,0.670010507106781,0.1765973567962646,0.1618365198373794,293.7796936035156,297.1499938964844,293.1499938964844,0.0054003070108592,-419.7521057128906,297.9302673339844,0.4111882150173187,0.050000000745058,0.0508110150694847,293.2095642089844,297.1499938964844,293.1499938964844,0.3972028195858001,-5336.419921875,304.15008544921875,0.9331367015838624,0.4799543619155884,0.3371754288673401,293.202392578125,297.1499938964844,293.1499938964844,0.5163336992263794,-8906.685546875,304.0909118652344,0.9990000128746032,0.5946224927902222,0.565295934677124,293.1671447753906,297.1499938964844,293.1499938964844,0.0176863223314285,-4099.8310546875,304.1508483886719,0.4250254034996032,0.0537554174661636,0.2590267658233642,291.0527038574219,291.1499938964844,258.68658447265625,257.2712707519531,279.1346435546875,293.5218505859375,291.0497436523437,1.0,0.3718069195747375,0.6591432094573975,0.6591432094573975,1.0,1.0,-1.649296760559082,0.6813639998435974,0.9679328203201294,0.2995190024375915,0.0,0.0,0.8200563192367554,103.95762634277344,120.0,-70.13851165771484,-19694.73828125,546.4851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343139648437,309.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.408203125,18000.0,0.0,0.0,0.4364122450351715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0987627506256104,1.0987740755081177,-1.1393835848139132e-05,0.0,0.0004429029359016,0.0,0.0,161.66793823242188,0.0,0.0,0.0,0.6199358105659485,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1152616441249847,-2570.64990234375,304.1454467773437,0.6621476411819458,0.1769865006208419,0.1624611914157867,293.79229736328125,297.1499938964844,293.1499938964844,0.00520307617262,-406.4105529785156,297.67340087890625,0.4054112136363983,0.050000000745058,0.0510771498084068,293.20947265625,297.1499938964844,293.1499938964844,0.3961469829082489,-5324.62939453125,304.15191650390625,0.9186452627182008,0.4784629642963409,0.3363424837589264,293.2311706542969,297.1499938964844,293.1499938964844,0.5111821293830872,-8819.8955078125,304.1190490722656,0.986764430999756,0.587394118309021,0.5585185885429382,293.1698608398437,297.1499938964844,293.1499938964844,0.0172805972397327,-4050.7236328125,304.1512451171875,0.4152242243289947,0.052772618830204,0.255885899066925,291.0491943359375,291.1499938964844,258.6946716308594,257.2783203125,279.147216796875,293.5246276855469,291.05029296875,1.0,0.3763989210128784,0.6595117449760437,0.6595117449760437,1.0,1.0,-1.6374378204345703,0.6761211156845093,0.9613166451454164,0.2968050539493561,0.0,0.0,0.8344608545303345,110.45655059814452,123.0,-12.09097671508789,-19622.1015625,557.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028381347656,309.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5390625,18000.0,0.0,0.0,0.436866819858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1296113729476929,1.1296231746673584,-1.1812433513114229e-05,0.0,0.000443364289822,0.0,0.0,173.3140106201172,0.0,0.0,0.0,0.6339991092681885,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1152616441249847,-2570.64990234375,304.1454467773437,0.6621476411819458,0.1769865006208419,0.1624611914157867,293.79229736328125,297.1499938964844,293.1499938964844,0.00520307617262,-406.4105529785156,297.67340087890625,0.4054112136363983,0.050000000745058,0.0510771498084068,293.20947265625,297.1499938964844,293.1499938964844,0.3961469829082489,-5324.62939453125,304.15191650390625,0.9186452627182008,0.4784629642963409,0.3363424837589264,293.2311706542969,297.1499938964844,293.1499938964844,0.5111821293830872,-8819.8955078125,304.1190490722656,0.986764430999756,0.587394118309021,0.5585185885429382,293.1698608398437,297.1499938964844,293.1499938964844,0.0172805972397327,-4050.7236328125,304.1512451171875,0.4152242243289947,0.052772618830204,0.255885899066925,291.0491943359375,291.1499938964844,258.6946716308594,257.2783203125,279.147216796875,293.5246276855469,291.05029296875,1.0,0.3763989210128784,0.6595117449760437,0.6595117449760437,1.0,1.0,-1.6374378204345703,0.6761211156845093,0.9613166451454164,0.2968050539493561,0.0,0.0,0.8344608545303345,110.45655059814452,123.0,-12.09097671508789,-19622.1015625,557.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028381347656,309.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5390625,18000.0,0.0,0.0,0.436866819858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1296113729476929,1.1296231746673584,-1.1812433513114229e-05,0.0,0.000443364289822,0.0,0.0,173.3140106201172,0.0,0.0,0.0,0.6339991092681885,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1154275611042976,-2573.432373046875,304.1459655761719,0.659152626991272,0.1771539598703384,0.1627191454172134,293.7987365722656,297.1499938964844,293.1499938964844,0.0050973379984498,-399.0049743652344,297.5473327636719,0.4031874537467956,0.050000000745058,0.0511869564652442,293.2096252441406,297.1499938964844,293.1499938964844,0.3952864408493042,-5315.060546875,304.15313720703125,0.9130064249038696,0.477683961391449,0.3358897864818573,293.237060546875,297.1499938964844,293.1499938964844,0.5090450048446655,-8785.2841796875,304.1285095214844,0.9814615249633788,0.5852050185203552,0.5562306642532349,293.17108154296875,297.1499938964844,293.1499938964844,0.0170485060662031,-4021.604248046875,304.1514587402344,0.4112875759601593,0.0522819347679615,0.2541810870170593,291.0563659667969,291.1499938964844,258.70050048828125,257.28338623046875,279.152099609375,293.5292358398437,291.057373046875,1.0,0.3782879710197449,0.6599888801574707,0.6599888801574707,1.0,1.0,-1.6325414180755615,0.6741150617599487,0.958426296710968,0.2957900762557983,0.0,0.0,0.8399786353111267,113.13671112060548,123.0,2.6175079345703125,-19579.9765625,561.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,309.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.537109375,18000.0,0.0,0.0,0.4372485280036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140625,1.140636920928955,-1.196539778902661e-05,0.0,0.0004437516618054,0.0,0.0,177.62139892578125,0.0,0.0,0.0,0.6390754580497742,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1155799478292465,-2575.97998046875,304.1464233398437,0.656596302986145,0.1773250699043274,0.1629644185304641,293.8052062988281,297.1499938964844,293.1499938964844,0.0049905846826732,-391.4444580078125,297.4202880859375,0.401242733001709,0.050000000745058,0.0512855276465415,293.20977783203125,297.1499938964844,293.1499938964844,0.3943881690502167,-5305.14111328125,304.1542053222656,0.9081705808639526,0.4768990874290466,0.3354204893112182,293.2403869628906,297.1499938964844,293.1499938964844,0.5073105096817017,-8757.587890625,304.13555908203125,0.9767429232597352,0.583446204662323,0.5544869899749756,293.172119140625,297.1499938964844,293.1499938964844,0.0168200768530368,-3992.627685546875,304.151611328125,0.4077906012535095,0.0518100969493389,0.2524860203266144,291.0635070800781,291.1499938964844,258.7076416015625,257.28955078125,279.15606689453125,293.5343017578125,291.06463623046875,1.0,0.3799906075000763,0.6605943441390991,0.6605943441390991,1.0,1.0,-1.6282615661621094,0.6724425554275513,0.9558190703392028,0.2949828207492828,0.0,0.0,0.845029890537262,115.54533386230467,126.0,11.35905933380127,-19543.30078125,565.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,309.2566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.486328125,18000.0,0.0,0.0,0.4376948773860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505136489868164,1.1505258083343506,-1.2103645531169605e-05,0.0,0.0004442046629264,0.0,0.0,181.5500030517578,0.0,0.0,0.0,0.6436505317687988,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.115853264927864,-2580.505615234375,304.14715576171875,0.6523895859718323,0.1776834428310394,0.1634468883275985,293.8179931640625,297.1499938964844,293.1499938964844,0.0047740265727043,-375.8401489257813,297.1647033691406,0.3978784680366516,0.050000000745058,0.0514596663415432,293.21002197265625,297.1499938964844,293.1499938964844,0.3924658596515655,-5284.06494140625,304.1559753417969,0.9002669453620911,0.4753317832946777,0.334461897611618,293.24334716796875,297.1499938964844,293.1499938964844,0.5042516589164734,-8710.3134765625,304.14532470703125,0.9684057235717772,0.580549955368042,0.5517765283584595,293.1737060546875,297.1499938964844,293.1499938964844,0.0163863226771354,-3936.54150390625,304.1517944335937,0.4016357362270355,0.0509238578379154,0.2492488175630569,291.0798645019531,291.1499938964844,258.7259216308594,257.3052978515625,279.1620788574219,293.544677734375,291.0811462402344,1.0,0.3829881548881531,0.6621220111846924,0.6621220111846924,1.0,1.0,-1.6207576990127563,0.669703483581543,0.9510542750358582,0.2937637567520141,0.0,0.0,0.8532984256744385,119.8025360107422,129.0,20.42941665649414,-19479.818359375,572.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,309.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8984375,18000.0,0.0,0.0,0.4387080371379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166756272315979,1.1667686700820925,-1.2333428458077831e-05,0.0,0.0004452328721527,0.0,0.0,188.13864135742188,0.0,0.0,0.0,0.6511411070823669,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.115853264927864,-2580.505615234375,304.14715576171875,0.6523895859718323,0.1776834428310394,0.1634468883275985,293.8179931640625,297.1499938964844,293.1499938964844,0.0047740265727043,-375.8401489257813,297.1647033691406,0.3978784680366516,0.050000000745058,0.0514596663415432,293.21002197265625,297.1499938964844,293.1499938964844,0.3924658596515655,-5284.06494140625,304.1559753417969,0.9002669453620911,0.4753317832946777,0.334461897611618,293.24334716796875,297.1499938964844,293.1499938964844,0.5042516589164734,-8710.3134765625,304.14532470703125,0.9684057235717772,0.580549955368042,0.5517765283584595,293.1737060546875,297.1499938964844,293.1499938964844,0.0163863226771354,-3936.54150390625,304.1517944335937,0.4016357362270355,0.0509238578379154,0.2492488175630569,291.0798645019531,291.1499938964844,258.7259216308594,257.3052978515625,279.1620788574219,293.544677734375,291.0811462402344,1.0,0.3829881548881531,0.6621220111846924,0.6621220111846924,1.0,1.0,-1.6207576990127563,0.669703483581543,0.9510542750358582,0.2937637567520141,0.0,0.0,0.8532984256744385,119.8025360107422,129.0,20.42941665649414,-19479.818359375,572.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,309.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8984375,18000.0,0.0,0.0,0.4387080371379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166756272315979,1.1667686700820925,-1.2333428458077831e-05,0.0,0.0004452328721527,0.0,0.0,188.13864135742188,0.0,0.0,0.0,0.6511411070823669,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160997152328491,-2584.554931640625,304.1476745605469,0.6489478349685669,0.1780465394258499,0.163920372724533,293.8304443359375,297.1499938964844,293.1499938964844,0.0045555830001831,-359.7799987792969,296.906982421875,0.3949112296104431,0.050000000745058,0.0516144335269928,293.210205078125,297.1499938964844,293.1499938964844,0.3904526531696319,-5262.1533203125,304.1573486328125,0.8935797810554504,0.4737745821475982,0.3334953486919403,293.2442321777344,297.1499938964844,293.1499938964844,0.5013056993484497,-8666.5947265625,304.1517333984375,0.9609129428863524,0.5780072808265686,0.5494892001152039,293.17486572265625,297.1499938964844,293.1499938964844,0.0160356890410184,-3887.9443359375,304.1517639160156,0.3959737420082092,0.0500914566218853,0.2462048232555389,291.09765625,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548095703125,291.0990600585937,1.0,0.3856161534786224,0.6640182733535767,0.6640182733535767,1.0,1.0,-1.6139506101608276,0.6674202680587769,0.946530282497406,0.2928693890571594,0.0,0.0,0.859094500541687,123.58439636230467,132.0,24.169578552246094,-19424.029296875,578.1151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,309.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.4397562444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782770156860352,1.178289532661438,-1.2498674550442956e-05,0.0,0.0004462966753635,0.0,0.0,192.91766357421875,0.0,0.0,0.0,0.6564329266548157,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160997152328491,-2584.554931640625,304.1476745605469,0.6489478349685669,0.1780465394258499,0.163920372724533,293.8304443359375,297.1499938964844,293.1499938964844,0.0045555830001831,-359.7799987792969,296.906982421875,0.3949112296104431,0.050000000745058,0.0516144335269928,293.210205078125,297.1499938964844,293.1499938964844,0.3904526531696319,-5262.1533203125,304.1573486328125,0.8935797810554504,0.4737745821475982,0.3334953486919403,293.2442321777344,297.1499938964844,293.1499938964844,0.5013056993484497,-8666.5947265625,304.1517333984375,0.9609129428863524,0.5780072808265686,0.5494892001152039,293.17486572265625,297.1499938964844,293.1499938964844,0.0160356890410184,-3887.9443359375,304.1517639160156,0.3959737420082092,0.0500914566218853,0.2462048232555389,291.09765625,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548095703125,291.0990600585937,1.0,0.3856161534786224,0.6640182733535767,0.6640182733535767,1.0,1.0,-1.6139506101608276,0.6674202680587769,0.946530282497406,0.2928693890571594,0.0,0.0,0.859094500541687,123.58439636230467,132.0,24.169578552246094,-19424.029296875,578.1151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,309.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.4397562444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782770156860352,1.178289532661438,-1.2498674550442956e-05,0.0,0.0004462966753635,0.0,0.0,192.91766357421875,0.0,0.0,0.0,0.6564329266548157,4.0,0.0,1.0
561660,293.1220092773437,297.1499938964844,293.1499938964844,0.1169787868857383,-2600.214111328125,304.14697265625,0.6474888324737549,0.1793704181909561,0.1650599092245102,293.8368225097656,297.1499938964844,293.1499938964844,0.0043500405736267,-344.48895263671875,296.6590270996094,0.39264976978302,0.050000000745058,0.0517313815653324,293.2057189941406,297.1499938964844,293.1499938964844,0.3893222510814667,-5250.33740234375,304.1567077636719,0.888953447341919,0.4731683135032654,0.3330386579036712,293.2395324707031,297.1499938964844,293.1499938964844,0.4993537664413452,-8638.65234375,304.154296875,0.9553819894790648,0.5765778422355652,0.5480654835700989,293.1703186035156,297.1499938964844,293.1499938964844,0.0160603150725364,-3892.466064453125,304.1510925292969,0.3939592838287353,0.0503877103328704,0.2470146715641021,291.1090393066406,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578308105469,291.1092529296875,1.0,0.3882550001144409,0.6655530333518982,0.6655530333518982,1.0,1.0,-1.614169716835022,0.6681734919548035,0.9459962248802184,0.2935074865818023,0.0,0.0,0.8635796308517456,126.54818725585938,135.0,14.224098205566406,-19423.78515625,586.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,309.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.4407956302165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861799955368042,1.1861926317214966,-1.2612779755727388e-05,0.0,0.0004473515436984,0.0,0.0,196.2436981201172,0.0,0.0,0.0,0.6601353287696838,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1169787868857383,-2600.214111328125,304.14697265625,0.6474888324737549,0.1793704181909561,0.1650599092245102,293.8368225097656,297.1499938964844,293.1499938964844,0.0043500405736267,-344.48895263671875,296.6590270996094,0.39264976978302,0.050000000745058,0.0517313815653324,293.2057189941406,297.1499938964844,293.1499938964844,0.3893222510814667,-5250.33740234375,304.1567077636719,0.888953447341919,0.4731683135032654,0.3330386579036712,293.2395324707031,297.1499938964844,293.1499938964844,0.4993537664413452,-8638.65234375,304.154296875,0.9553819894790648,0.5765778422355652,0.5480654835700989,293.1703186035156,297.1499938964844,293.1499938964844,0.0160603150725364,-3892.466064453125,304.1510925292969,0.3939592838287353,0.0503877103328704,0.2470146715641021,291.1090393066406,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578308105469,291.1092529296875,1.0,0.3882550001144409,0.6655530333518982,0.6655530333518982,1.0,1.0,-1.614169716835022,0.6681734919548035,0.9459962248802184,0.2935074865818023,0.0,0.0,0.8635796308517456,126.54818725585938,135.0,14.224098205566406,-19423.78515625,586.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,309.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.4407956302165985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861799955368042,1.1861926317214966,-1.2612779755727388e-05,0.0,0.0004473515436984,0.0,0.0,196.2436981201172,0.0,0.0,0.0,0.6601353287696838,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176682114601135,-2612.42919921875,304.1468505859375,0.6455571055412292,0.1800805479288101,0.1659163385629654,293.84521484375,297.1499938964844,293.1499938964844,0.0041396152228116,-328.6582336425781,296.40045166015625,0.390188992023468,0.050000000745058,0.0518563762307167,293.2045288085937,297.1499938964844,293.1499938964844,0.3881120979785919,-5237.5322265625,304.1565246582031,0.8840252757072449,0.4720021188259125,0.3323909044265747,293.2376403808594,297.1499938964844,293.1499938964844,0.4973988831043243,-8611.0908203125,304.1561279296875,0.9494311809539796,0.5746996998786926,0.546503484249115,293.16876220703125,297.1499938964844,293.1499938964844,0.0160707924515008,-3893.3701171875,304.1507263183594,0.3912236988544464,0.0501959025859832,0.2471963316202163,291.1151123046875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5624694824219,291.1158142089844,1.0,0.3908551633358001,0.6672775149345398,0.6672775149345398,1.0,1.0,-1.6129149198532104,0.6683022975921631,0.944612681865692,0.2938984930515289,0.0,0.0,0.8678963780403137,129.68853759765625,138.0,11.895265579223633,-19420.962890625,594.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,309.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.4418854713439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940544843673706,1.1940672397613523,-1.272676763619529e-05,0.0,0.0004484575765673,0.0,0.0,199.59326171875,0.0,0.0,0.0,0.6638002395629883,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176682114601135,-2612.42919921875,304.1468505859375,0.6455571055412292,0.1800805479288101,0.1659163385629654,293.84521484375,297.1499938964844,293.1499938964844,0.0041396152228116,-328.6582336425781,296.40045166015625,0.390188992023468,0.050000000745058,0.0518563762307167,293.2045288085937,297.1499938964844,293.1499938964844,0.3881120979785919,-5237.5322265625,304.1565246582031,0.8840252757072449,0.4720021188259125,0.3323909044265747,293.2376403808594,297.1499938964844,293.1499938964844,0.4973988831043243,-8611.0908203125,304.1561279296875,0.9494311809539796,0.5746996998786926,0.546503484249115,293.16876220703125,297.1499938964844,293.1499938964844,0.0160707924515008,-3893.3701171875,304.1507263183594,0.3912236988544464,0.0501959025859832,0.2471963316202163,291.1151123046875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5624694824219,291.1158142089844,1.0,0.3908551633358001,0.6672775149345398,0.6672775149345398,1.0,1.0,-1.6129149198532104,0.6683022975921631,0.944612681865692,0.2938984930515289,0.0,0.0,0.8678963780403137,129.68853759765625,138.0,11.895265579223633,-19420.962890625,594.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,309.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.4418854713439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940544843673706,1.1940672397613523,-1.272676763619529e-05,0.0,0.0004484575765673,0.0,0.0,199.59326171875,0.0,0.0,0.0,0.6638002395629883,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178967803716659,-2616.3935546875,304.1470031738281,0.6444190144538879,0.1803399324417114,0.1662352234125137,293.8499450683594,297.1499938964844,293.1499938964844,0.0040331264026463,-320.5352478027344,296.2700500488281,0.3888727128505707,0.050000000745058,0.0519219413399696,293.20440673828125,297.1499938964844,293.1499938964844,0.3873369097709656,-5229.1923828125,304.15673828125,0.88145512342453,0.4713372886180877,0.3319939374923706,293.2370910644531,297.1499938964844,293.1499938964844,0.4962322115898132,-8594.6787109375,304.1571350097656,0.9462899565696716,0.5736987590789795,0.5456468462944031,293.1685485839844,297.1499938964844,293.1499938964844,0.0160942003130912,-3892.715576171875,304.1505126953125,0.3893004357814789,0.050000000745058,0.246776595711708,291.1204528808594,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.56561279296875,291.121337890625,1.0,0.392103374004364,0.6682593822479248,0.6682593822479248,1.0,1.0,-1.6113680601119995,0.6679952144622803,0.9433728456497192,0.2939091622829437,0.0,0.0,0.8693347573280334,131.3177947998047,138.0,13.753546714782717,-19412.90625,597.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,309.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.4424050152301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969685554504397,1.196981430053711,-1.27694538605283e-05,0.0,0.0004489848506636,0.0,0.0,200.8465118408203,0.0,0.0,0.0,0.6651279926300049,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180803477764129,-2619.533935546875,304.147216796875,0.6432979106903076,0.1805626153945922,0.1665118038654327,293.85498046875,297.1499938964844,293.1499938964844,0.0039255674928426,-312.2694091796875,296.13873291015625,0.387593537569046,0.050000000745058,0.0519856698811054,293.2044372558594,297.1499938964844,293.1499938964844,0.3864971697330475,-5220.13232421875,304.15704345703125,0.8789657354354858,0.4706432819366455,0.3315698206424713,293.2366638183594,297.1499938964844,293.1499938964844,0.4949916303157806,-8577.2861328125,304.1580810546875,0.9432112574577332,0.5726784467697144,0.5447636246681213,293.1686096191406,297.1499938964844,293.1499938964844,0.0159664414823055,-3879.4833984375,304.14727783203125,0.3876161277294159,0.050000000745058,0.2466229051351547,291.1266784667969,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5692443847656,291.12762451171875,1.0,0.39333376288414,0.6692875027656555,0.6692875027656555,1.0,1.0,-1.6100215911865234,0.6677980422973633,0.9422236084938048,0.2939730882644653,0.0,0.0,0.8702669143676758,132.90423583984375,141.0,15.409470558166504,-19406.169921875,601.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,309.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.4428877234458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199021816253662,1.199034571647644,-1.2799752767023165e-05,0.0,0.0004494747263379,0.0,0.0,201.734603881836,0.0,0.0,0.0,0.6660508513450623,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183877810835838,-2624.767822265625,304.14764404296875,0.6411311030387878,0.1809366345405578,0.1669844537973404,293.8656616210937,297.1499938964844,293.1499938964844,0.003708568168804,-295.46295166015625,295.8714904785156,0.3851797580718994,0.050000000745058,0.0521086789667606,293.2047119140625,297.1499938964844,293.1499938964844,0.3847879767417907,-5201.7314453125,304.15753173828125,0.8742127418518066,0.4692091047763824,0.3306759893894195,293.2359924316406,297.1499938964844,293.1499938964844,0.4924860000610351,-8542.421875,304.1595458984375,0.9372406005859376,0.5706170201301575,0.5429605841636658,293.1695861816406,297.1499938964844,293.1499938964844,0.0159822590649127,-3881.9267578125,304.1378479003906,0.3851794302463531,0.050000000745058,0.2471807599067688,291.1380615234375,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5783996582031,291.138916015625,1.0,0.395781010389328,0.6714914441108704,0.6714914441108704,1.0,1.0,-1.6081687211990356,0.6678245067596436,0.9403441548347472,0.2943660616874695,0.0,0.0,0.8710757493972778,135.98182678222656,144.0,15.526127815246582,-19398.41015625,608.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.443733811378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201055884361267,1.201068639755249,-1.2830075320380274e-05,0.0,0.0004503334348555,0.0,0.0,202.6199645996093,0.0,0.0,0.0,0.6669480204582214,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183877810835838,-2624.767822265625,304.14764404296875,0.6411311030387878,0.1809366345405578,0.1669844537973404,293.8656616210937,297.1499938964844,293.1499938964844,0.003708568168804,-295.46295166015625,295.8714904785156,0.3851797580718994,0.050000000745058,0.0521086789667606,293.2047119140625,297.1499938964844,293.1499938964844,0.3847879767417907,-5201.7314453125,304.15753173828125,0.8742127418518066,0.4692091047763824,0.3306759893894195,293.2359924316406,297.1499938964844,293.1499938964844,0.4924860000610351,-8542.421875,304.1595458984375,0.9372406005859376,0.5706170201301575,0.5429605841636658,293.1695861816406,297.1499938964844,293.1499938964844,0.0159822590649127,-3881.9267578125,304.1378479003906,0.3851794302463531,0.050000000745058,0.2471807599067688,291.1380615234375,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5783996582031,291.138916015625,1.0,0.395781010389328,0.6714914441108704,0.6714914441108704,1.0,1.0,-1.6081687211990356,0.6678245067596436,0.9403441548347472,0.2943660616874695,0.0,0.0,0.8710757493972778,135.98182678222656,144.0,15.526127815246582,-19398.41015625,608.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.443733811378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201055884361267,1.201068639755249,-1.2830075320380274e-05,0.0,0.0004503334348555,0.0,0.0,202.6199645996093,0.0,0.0,0.0,0.6669480204582214,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1186361610889434,-2628.95556640625,304.14801025390625,0.6389774084091187,0.1812421381473541,0.1673897504806518,293.8769226074219,297.1499938964844,293.1499938964844,0.0034875271376222,-278.1750183105469,295.5992431640625,0.3828397095203399,0.050000000745058,0.0522315390408039,293.2051086425781,297.1499938964844,293.1499938964844,0.3830393552780151,-5182.92724609375,304.1579284667969,0.8695939183235168,0.467739075422287,0.3297533690929413,293.2354431152344,297.1499938964844,293.1499938964844,0.4899466335773468,-8507.3134765625,304.1605834960937,0.931348979473114,0.568554162979126,0.5411502718925476,293.1714172363281,297.1499938964844,293.1499938964844,0.0159932468086481,-3884.0634765625,304.1258850097656,0.3828397393226623,0.050000000745058,0.2477639466524124,291.14923095703125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5896911621094,291.15008544921875,1.0,0.3981933295726776,0.673940122127533,0.673940122127533,1.0,1.0,-1.6062217950820925,0.6678842306137085,0.9383376240730286,0.294813722372055,0.0,0.0,0.8704207539558411,139.05389404296875,147.0,15.56399917602539,-19389.2578125,615.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,309.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.4443932473659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2007023096084597,1.200715184211731,-1.2825546946260148e-05,0.0,0.000451002648333,0.0,0.0,202.47401428222656,0.0,0.0,0.0,0.6667131185531616,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1186361610889434,-2628.95556640625,304.14801025390625,0.6389774084091187,0.1812421381473541,0.1673897504806518,293.8769226074219,297.1499938964844,293.1499938964844,0.0034875271376222,-278.1750183105469,295.5992431640625,0.3828397095203399,0.050000000745058,0.0522315390408039,293.2051086425781,297.1499938964844,293.1499938964844,0.3830393552780151,-5182.92724609375,304.1579284667969,0.8695939183235168,0.467739075422287,0.3297533690929413,293.2354431152344,297.1499938964844,293.1499938964844,0.4899466335773468,-8507.3134765625,304.1605834960937,0.931348979473114,0.568554162979126,0.5411502718925476,293.1714172363281,297.1499938964844,293.1499938964844,0.0159932468086481,-3884.0634765625,304.1258850097656,0.3828397393226623,0.050000000745058,0.2477639466524124,291.14923095703125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5896911621094,291.15008544921875,1.0,0.3981933295726776,0.673940122127533,0.673940122127533,1.0,1.0,-1.6062217950820925,0.6678842306137085,0.9383376240730286,0.294813722372055,0.0,0.0,0.8704207539558411,139.05389404296875,147.0,15.56399917602539,-19389.2578125,615.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,309.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.4443932473659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2007023096084597,1.200715184211731,-1.2825546946260148e-05,0.0,0.000451002648333,0.0,0.0,202.47401428222656,0.0,0.0,0.0,0.6667131185531616,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188419461250305,-2632.39794921875,304.1483154296875,0.6368512511253357,0.1814932227134704,0.1677433848381042,293.8885498046875,297.1499938964844,293.1499938964844,0.0032647245097905,-260.611328125,295.3222961425781,0.3805707395076751,0.050000000745058,0.0523542538285255,293.2056579589844,297.1499938964844,293.1499938964844,0.3812698423862457,-5163.9189453125,304.1582336425781,0.8651100397109985,0.4662359058856964,0.3288078606128692,293.2348937988281,297.1499938964844,293.1499938964844,0.4874092042446136,-8472.3994140625,304.1612854003906,0.925584316253662,0.5665000081062317,0.5393459796905518,293.1737060546875,297.1499938964844,293.1499938964844,0.0159986708313226,-3885.739013671875,304.1120300292969,0.3805707395076751,0.050000000745058,0.2483460307121276,291.1600341796875,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024475097656,291.16082763671875,1.0,0.400573194026947,0.6766217350959778,0.6766217350959778,1.0,1.0,-1.6041913032531738,0.6679720282554626,0.9362192153930664,0.2953076958656311,0.0,0.0,0.868352472782135,142.12062072753906,150.0,14.994312286376951,-19377.181640625,622.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,309.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.4448335766792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197922706604004,1.1979354619979858,-1.2785671060555616e-05,0.0,0.0004514495376497,0.0,0.0,201.2821350097656,0.0,0.0,0.0,0.6653380990028381,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188419461250305,-2632.39794921875,304.1483154296875,0.6368512511253357,0.1814932227134704,0.1677433848381042,293.8885498046875,297.1499938964844,293.1499938964844,0.0032647245097905,-260.611328125,295.3222961425781,0.3805707395076751,0.050000000745058,0.0523542538285255,293.2056579589844,297.1499938964844,293.1499938964844,0.3812698423862457,-5163.9189453125,304.1582336425781,0.8651100397109985,0.4662359058856964,0.3288078606128692,293.2348937988281,297.1499938964844,293.1499938964844,0.4874092042446136,-8472.3994140625,304.1612854003906,0.925584316253662,0.5665000081062317,0.5393459796905518,293.1737060546875,297.1499938964844,293.1499938964844,0.0159986708313226,-3885.739013671875,304.1120300292969,0.3805707395076751,0.050000000745058,0.2483460307121276,291.1600341796875,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6024475097656,291.16082763671875,1.0,0.400573194026947,0.6766217350959778,0.6766217350959778,1.0,1.0,-1.6041913032531738,0.6679720282554626,0.9362192153930664,0.2953076958656311,0.0,0.0,0.868352472782135,142.12062072753906,150.0,14.994312286376951,-19377.181640625,622.3622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,309.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.4448335766792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197922706604004,1.1979354619979858,-1.2785671060555616e-05,0.0,0.0004514495376497,0.0,0.0,201.2821350097656,0.0,0.0,0.0,0.6653380990028381,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.1190191879868507,-2635.35595703125,304.1485900878906,0.634758710861206,0.1816988587379455,0.1680542081594467,293.9003601074219,297.1499938964844,293.1499938964844,0.0030388894956558,-242.7061309814453,295.0406188964844,0.3783709704875946,0.050000000745058,0.0524767749011516,293.206298828125,297.1499938964844,293.1499938964844,0.3794976770877838,-5144.9033203125,304.158447265625,0.8607552647590637,0.4646947383880615,0.3278368711471557,293.2343444824219,297.1499938964844,293.1499938964844,0.4849129617214203,-8438.1826171875,304.16168212890625,0.9199930429458618,0.564459502696991,0.5375532507896423,293.17626953125,297.1499938964844,293.1499938964844,0.0160006415098905,-3887.232666015625,304.0966796875,0.3783709704875946,0.050000000745058,0.2489272356033325,291.1697998046875,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6163024902344,291.1705017089844,1.0,0.4029236137866974,0.6795241236686707,0.6795241236686707,1.0,1.0,-1.6020913124084473,0.6680843234062195,0.9340069890022278,0.2958416044712066,0.0,0.0,0.8650480508804321,145.1812744140625,153.0,13.699777603149414,-19361.609375,629.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,309.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.4450332820415497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929413080215454,1.1929539442062378,-1.2713898286165204e-05,0.0,0.0004516521876212,0.0,0.0,199.15286254882807,0.0,0.0,0.0,0.6629324555397034,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1190191879868507,-2635.35595703125,304.1485900878906,0.634758710861206,0.1816988587379455,0.1680542081594467,293.9003601074219,297.1499938964844,293.1499938964844,0.0030388894956558,-242.7061309814453,295.0406188964844,0.3783709704875946,0.050000000745058,0.0524767749011516,293.206298828125,297.1499938964844,293.1499938964844,0.3794976770877838,-5144.9033203125,304.158447265625,0.8607552647590637,0.4646947383880615,0.3278368711471557,293.2343444824219,297.1499938964844,293.1499938964844,0.4849129617214203,-8438.1826171875,304.16168212890625,0.9199930429458618,0.564459502696991,0.5375532507896423,293.17626953125,297.1499938964844,293.1499938964844,0.0160006415098905,-3887.232666015625,304.0966796875,0.3783709704875946,0.050000000745058,0.2489272356033325,291.1697998046875,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6163024902344,291.1705017089844,1.0,0.4029236137866974,0.6795241236686707,0.6795241236686707,1.0,1.0,-1.6020913124084473,0.6680843234062195,0.9340069890022278,0.2958416044712066,0.0,0.0,0.8650480508804321,145.1812744140625,153.0,13.699777603149414,-19361.609375,629.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,309.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.4450332820415497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929413080215454,1.1929539442062378,-1.2713898286165204e-05,0.0,0.0004516521876212,0.0,0.0,199.15286254882807,0.0,0.0,0.0,0.6629324555397034,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1191002801060676,-2636.712646484375,304.148681640625,0.6337250471115112,0.1817861795425415,0.1681951731443405,293.90631103515625,297.1499938964844,293.1499938964844,0.0029246949125081,-233.62405395507807,294.8978576660156,0.37729611992836,0.050000000745058,0.0525379702448844,293.2066650390625,297.1499938964844,293.1499938964844,0.3786142468452453,-5135.431640625,304.15850830078125,0.8586230278015137,0.4639073014259338,0.3273401856422424,293.23406982421875,297.1499938964844,293.1499938964844,0.4836903810501098,-8421.4677734375,304.1617736816406,0.9172765612602234,0.5634454488754272,0.5366623997688293,293.1776428222656,297.1499938964844,293.1499938964844,0.0160008035600185,-3887.977783203125,304.0885009765625,0.37729611992836,0.050000000745058,0.2492175102233886,291.1741638183594,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62353515625,291.1747741699219,1.0,0.4040882885456085,0.6810560822486877,0.6810560822486877,1.0,1.0,-1.601016640663147,0.6681477427482605,0.9328688979148864,0.2961214184761047,0.0,0.0,0.8629894852638245,146.70948791503906,153.0,12.790245056152344,-19352.32421875,632.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,309.1592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.4450366199016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896923780441284,1.1897050142288208,-1.266713752556825e-05,0.0,0.0004516555927693,0.0,0.0,197.7716522216797,0.0,0.0,0.0,0.6613755226135254,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1191779449582099,-2638.017333984375,304.1488037109375,0.6326996088027954,0.1818641871213913,0.1683274060487747,293.9122619628906,297.1499938964844,293.1499938964844,0.0028099121991544,-224.48126220703125,294.7538452148437,0.3762373924255371,0.050000000745058,0.0525991357862949,293.20709228515625,297.1499938964844,293.1499938964844,0.3777339160442352,-5125.99853515625,304.1585693359375,0.8565188050270081,0.4631074368953705,0.3268350660800934,293.2337951660156,297.1499938964844,293.1499938964844,0.4824893772602081,-8405.072265625,304.16180419921875,0.9146201014518738,0.5624359846115112,0.5357756018638611,293.17901611328125,297.1499938964844,293.1499938964844,0.0160006508231163,-3888.75390625,304.0800170898437,0.3762373924255371,0.050000000745058,0.249507650732994,291.1780700683594,291.1499938964844,259.0185852050781,257.5537109375,279.1800231933594,293.6309509277344,291.1786193847656,1.0,0.4052463471889496,0.6826400756835938,0.6826400756835938,1.0,1.0,-1.5999261140823364,0.668214738368988,0.9317113757133484,0.2964084148406982,0.0,0.0,0.8607083559036255,148.23660278320312,156.0,11.735796928405762,-19341.990234375,636.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,309.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.212890625,18000.0,0.0,0.0,0.4449749886989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860042810440063,1.1860169172286987,-1.2614151273737662e-05,0.0,0.0004515930195339,0.0,0.0,196.21142578125,0.0,0.0,0.0,0.6596162915229797,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1193266734480857,-2640.534912109375,304.1489562988281,0.6306735873222351,0.1819956451654434,0.168569266796112,293.9241027832031,297.1499938964844,293.1499938964844,0.0025780645664781,-205.98416137695312,294.46221923828125,0.374166190624237,0.050000000745058,0.0527214147150516,293.2080383300781,297.1499938964844,293.1499938964844,0.375983327627182,-5107.25048828125,304.1586303710937,0.8523897528648376,0.461468756198883,0.3257988393306732,293.23321533203125,297.1499938964844,293.1499938964844,0.4801559150218963,-8373.2734375,304.1617736816406,0.9095094203948976,0.5604302883148193,0.5340142250061035,293.18182373046875,297.1499938964844,293.1499938964844,0.0159998275339603,-3890.444091796875,304.062255859375,0.374166190624237,0.050000000745058,0.250087708234787,291.1845397949219,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.64617919921875,291.1849670410156,1.0,0.4075442552566528,0.6859551668167114,0.6859551668167114,1.0,1.0,-1.5977009534835815,0.6683551073074341,0.9293459057807922,0.2969988882541656,0.0,0.0,0.855649471282959,151.28887939453125,159.0,9.324444770812988,-19318.291015625,642.8842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,309.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83984375,18000.0,0.0,0.0,0.4446711242198944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177577018737793,1.1775895357131958,-1.2493564099713694e-05,0.0,0.0004512846644502,0.0,0.0,192.677963256836,0.0,0.0,0.0,0.6556138396263123,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1193266734480857,-2640.534912109375,304.1489562988281,0.6306735873222351,0.1819956451654434,0.168569266796112,293.9241027832031,297.1499938964844,293.1499938964844,0.0025780645664781,-205.98416137695312,294.46221923828125,0.374166190624237,0.050000000745058,0.0527214147150516,293.2080383300781,297.1499938964844,293.1499938964844,0.375983327627182,-5107.25048828125,304.1586303710937,0.8523897528648376,0.461468756198883,0.3257988393306732,293.23321533203125,297.1499938964844,293.1499938964844,0.4801559150218963,-8373.2734375,304.1617736816406,0.9095094203948976,0.5604302883148193,0.5340142250061035,293.18182373046875,297.1499938964844,293.1499938964844,0.0159998275339603,-3890.444091796875,304.062255859375,0.374166190624237,0.050000000745058,0.250087708234787,291.1845397949219,291.1499938964844,259.0576171875,257.5866394042969,279.1820983886719,293.64617919921875,291.1849670410156,1.0,0.4075442552566528,0.6859551668167114,0.6859551668167114,1.0,1.0,-1.5977009534835815,0.6683551073074341,0.9293459057807922,0.2969988882541656,0.0,0.0,0.855649471282959,151.28887939453125,159.0,9.324444770812988,-19318.291015625,642.8842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,309.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83984375,18000.0,0.0,0.0,0.4446711242198944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177577018737793,1.1775895357131958,-1.2493564099713694e-05,0.0,0.0004512846644502,0.0,0.0,192.677963256836,0.0,0.0,0.0,0.6556138396263123,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.119469441473484,-2642.98291015625,304.1490478515625,0.62867671251297,0.182095468044281,0.1687819957733154,293.9359130859375,297.1499938964844,293.1499938964844,0.0023426541592925,-187.18096923828125,294.1654357910156,0.3721548318862915,0.050000000745058,0.0528436414897441,293.20916748046875,297.1499938964844,293.1499938964844,0.3742443919181824,-5088.63720703125,304.1586608886719,0.8483566045761108,0.459769994020462,0.3247222602367401,293.23260498046875,297.1499938964844,293.1499938964844,0.4779247045516968,-8342.9326171875,304.1615600585937,0.9047093987464904,0.5584432482719421,0.5322701334953308,293.18463134765625,297.1499938964844,293.1499938964844,0.0159986522048711,-3892.373291015625,304.0434265136719,0.3721548318862915,0.050000000745058,0.2506674826145172,291.1890869140625,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.66192626953125,291.1893615722656,1.0,0.409818023443222,0.6894683837890625,0.6894683837890625,1.0,1.0,-1.5954128503799438,0.6684985756874084,0.9269142746925354,0.2976069748401642,0.0,0.0,0.8501133918762207,154.3385772705078,147.0,6.662880897521973,-19290.505859375,649.5805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,309.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.4441255033016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1680192947387695,1.1680315732955933,-1.2357687410258222e-05,0.0,0.0004507309349719,0.0,0.0,188.72422790527344,0.0,0.0,0.0,0.6510968208312988,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.119469441473484,-2642.98291015625,304.1490478515625,0.62867671251297,0.182095468044281,0.1687819957733154,293.9359130859375,297.1499938964844,293.1499938964844,0.0023426541592925,-187.18096923828125,294.1654357910156,0.3721548318862915,0.050000000745058,0.0528436414897441,293.20916748046875,297.1499938964844,293.1499938964844,0.3742443919181824,-5088.63720703125,304.1586608886719,0.8483566045761108,0.459769994020462,0.3247222602367401,293.23260498046875,297.1499938964844,293.1499938964844,0.4779247045516968,-8342.9326171875,304.1615600585937,0.9047093987464904,0.5584432482719421,0.5322701334953308,293.18463134765625,297.1499938964844,293.1499938964844,0.0159986522048711,-3892.373291015625,304.0434265136719,0.3721548318862915,0.050000000745058,0.2506674826145172,291.1890869140625,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.66192626953125,291.1893615722656,1.0,0.409818023443222,0.6894683837890625,0.6894683837890625,1.0,1.0,-1.5954128503799438,0.6684985756874084,0.9269142746925354,0.2976069748401642,0.0,0.0,0.8501133918762207,154.3385772705078,147.0,6.662880897521973,-19290.505859375,649.5805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,309.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.990234375,18000.0,0.0,0.0,0.4441255033016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1680192947387695,1.1680315732955933,-1.2357687410258222e-05,0.0,0.0004507309349719,0.0,0.0,188.72422790527344,0.0,0.0,0.0,0.6510968208312988,4.0,0.0,1.0
