time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1194404661655426,-2642.33154296875,304.1494140625,0.6302562355995178,0.1822163611650467,0.1687970459461212,293.94757080078125,297.1499938964844,293.1499938964844,0.002095487434417,-167.4181365966797,293.86529541015625,0.3735536336898803,0.050000000745058,0.0527583248913288,293.2102966308594,297.1499938964844,293.1499938964844,0.3722588717937469,-5067.21630859375,304.1590881347656,0.8494604229927063,0.4580411911010742,0.3234620988368988,293.2318420410156,297.1499938964844,293.1499938964844,0.4755209982395172,-8309.9755859375,304.1617126464844,0.9060997366905212,0.5565075874328613,0.5303537249565125,293.1872863769531,297.1499938964844,293.1499938964844,0.0158808901906013,-3878.912109375,304.0243530273437,0.3735536336898803,0.050000000745058,0.2502627670764923,291.1937561035156,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6781311035156,291.1942138671875,1.0,0.4071284830570221,0.6933000683784485,0.6933000683784485,1.0,1.0,-1.591030478477478,0.667746365070343,0.923284113407135,0.2977744936943054,0.0,0.0,0.8440048098564148,152.09237670898438,135.0,7.220594882965088,-19243.740234375,640.4475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,309.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.4433299899101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15745210647583,1.1574642658233645,-1.2208772204758134e-05,0.0,0.000449923594715,0.0,0.0,184.42117309570312,0.0,0.0,0.0,0.6460950970649719,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1194404661655426,-2642.33154296875,304.1494140625,0.6302562355995178,0.1822163611650467,0.1687970459461212,293.94757080078125,297.1499938964844,293.1499938964844,0.002095487434417,-167.4181365966797,293.86529541015625,0.3735536336898803,0.050000000745058,0.0527583248913288,293.2102966308594,297.1499938964844,293.1499938964844,0.3722588717937469,-5067.21630859375,304.1590881347656,0.8494604229927063,0.4580411911010742,0.3234620988368988,293.2318420410156,297.1499938964844,293.1499938964844,0.4755209982395172,-8309.9755859375,304.1617126464844,0.9060997366905212,0.5565075874328613,0.5303537249565125,293.1872863769531,297.1499938964844,293.1499938964844,0.0158808901906013,-3878.912109375,304.0243530273437,0.3735536336898803,0.050000000745058,0.2502627670764923,291.1937561035156,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6781311035156,291.1942138671875,1.0,0.4071284830570221,0.6933000683784485,0.6933000683784485,1.0,1.0,-1.591030478477478,0.667746365070343,0.923284113407135,0.2977744936943054,0.0,0.0,0.8440048098564148,152.09237670898438,135.0,7.220594882965088,-19243.740234375,640.4475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,309.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.4433299899101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15745210647583,1.1574642658233645,-1.2208772204758134e-05,0.0,0.000449923594715,0.0,0.0,184.42117309570312,0.0,0.0,0.0,0.6460950970649719,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1193316057324409,-2640.238525390625,304.1498107910156,0.6345072388648987,0.1824115365743637,0.1687400788068771,293.9590148925781,297.1499938964844,293.1499938964844,0.0018413692014291,-147.086181640625,293.5632629394531,0.3774191439151764,0.050000000745058,0.052531074732542,293.2113037109375,297.1499938964844,293.1499938964844,0.3700782358646393,-5043.61328125,304.1596984863281,0.8542932271957397,0.4563117027282715,0.3220959305763244,293.23065185546875,297.1499938964844,293.1499938964844,0.4729996919631958,-8275.2919921875,304.1620178222656,0.9121166467666626,0.5546747446060181,0.5283834338188171,293.1894836425781,297.1499938964844,293.1499938964844,0.0156849771738052,-3854.713623046875,304.0057067871094,0.3774191439151764,0.050000000745058,0.2491848021745681,291.20001220703125,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6942138671875,291.2004699707031,1.0,0.4015553593635559,0.6974200010299683,0.6974200010299683,1.0,1.0,-1.5853899717330933,0.6664687991142273,0.918921172618866,0.2976666390895843,0.0,0.0,0.8369162082672119,146.22738647460938,123.0,8.274332046508789,-19181.94921875,620.7334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,309.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.4422362446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449435949325562,1.1449556350708008,-1.2034380233671982e-05,0.0,0.0004488135746214,0.0,0.0,179.42037963867188,0.0,0.0,0.0,0.6401837468147278,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1193316057324409,-2640.238525390625,304.1498107910156,0.6345072388648987,0.1824115365743637,0.1687400788068771,293.9590148925781,297.1499938964844,293.1499938964844,0.0018413692014291,-147.086181640625,293.5632629394531,0.3774191439151764,0.050000000745058,0.052531074732542,293.2113037109375,297.1499938964844,293.1499938964844,0.3700782358646393,-5043.61328125,304.1596984863281,0.8542932271957397,0.4563117027282715,0.3220959305763244,293.23065185546875,297.1499938964844,293.1499938964844,0.4729996919631958,-8275.2919921875,304.1620178222656,0.9121166467666626,0.5546747446060181,0.5283834338188171,293.1894836425781,297.1499938964844,293.1499938964844,0.0156849771738052,-3854.713623046875,304.0057067871094,0.3774191439151764,0.050000000745058,0.2491848021745681,291.20001220703125,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6942138671875,291.2004699707031,1.0,0.4015553593635559,0.6974200010299683,0.6974200010299683,1.0,1.0,-1.5853899717330933,0.6664687991142273,0.918921172618866,0.2976666390895843,0.0,0.0,0.8369162082672119,146.22738647460938,123.0,8.274332046508789,-19181.94921875,620.7334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,309.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53125,18000.0,0.0,0.0,0.4422362446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449435949325562,1.1449556350708008,-1.2034380233671982e-05,0.0,0.0004488135746214,0.0,0.0,179.42037963867188,0.0,0.0,0.0,0.6401837468147278,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.11926881223917,-2639.050537109375,304.1499328613281,0.6374083757400513,0.1825322359800338,0.1687016636133194,293.9646301269531,297.1499938964844,293.1499938964844,0.0017131296917796,-136.82798767089844,293.4110412597656,0.3800437152385711,0.050000000745058,0.0523834899067878,293.2117614746094,297.1499938964844,293.1499938964844,0.3689518570899963,-5031.4208984375,304.15997314453125,0.8577751517295837,0.4554417133331299,0.3213853240013122,293.2299194335937,297.1499938964844,293.1499938964844,0.4717435538768768,-8258.0244140625,304.162109375,0.9165523052215576,0.5537938475608826,0.5274000763893127,293.1904296875,297.1499938964844,293.1499938964844,0.0155703257769346,-3840.228759765625,303.9965209960937,0.3800437152385711,0.050000000745058,0.24848473072052,291.2030639648437,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7020263671875,291.2034912109375,1.0,0.3980037868022918,0.6995716094970703,0.6995716094970703,1.0,1.0,-1.5822926759719849,0.665712833404541,0.9165798425674438,0.2975524961948395,0.0,0.0,0.8330723643302917,142.42970275878906,123.0,8.292223930358887,-19146.919921875,608.4092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,309.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.441570520401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379936933517456,1.138005614280701,-1.193826028611511e-05,0.0,0.0004481379583012,0.0,0.0,176.68385314941406,0.0,0.0,0.0,0.6369102597236633,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1192051544785499,-2637.85498046875,304.15008544921875,0.6407788395881653,0.1826652437448501,0.1686600297689438,293.9701843261719,297.1499938964844,293.1499938964844,0.0015844473382458,-126.53726196289062,293.2579040527344,0.3830650746822357,0.050000000745058,0.0522198155522346,293.2122497558594,297.1499938964844,293.1499938964844,0.3678103685379028,-5019.06884765625,304.1602478027344,0.8618858456611633,0.4545652270317077,0.3206590712070465,293.2291564941406,297.1499938964844,293.1499938964844,0.4704995155334472,-8240.935546875,304.16217041015625,0.9218417406082152,0.5529318451881409,0.5264198780059814,293.1912536621094,297.1499938964844,293.1499938964844,0.0154486568644642,-3824.685791015625,303.9874572753906,0.3830650746822357,0.050000000745058,0.2477083355188369,291.2059020996094,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7096252441406,291.2062683105469,1.0,0.39406618475914,0.7017773985862732,0.7017773985862732,1.0,1.0,-1.579065442085266,0.6649003624916077,0.9141650795936584,0.2974086999893188,0.0,0.0,0.8290625214576721,138.2222137451172,111.0,7.956160545349121,-19109.54296875,594.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,309.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.458984375,18000.0,0.0,0.0,0.4408241510391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306235790252686,1.130635380744934,-1.1836937119369397e-05,0.0,0.0004473804729059,0.0,0.0,173.8144073486328,0.0,0.0,0.0,0.6334466934204102,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190845146775245,-2635.611572265625,304.1502380371094,0.6489053964614868,0.1829599440097808,0.1685724258422851,293.9811096191406,297.1499938964844,293.1499938964844,0.001326612313278,-105.9285888671875,292.94854736328125,0.3901682496070862,0.050000000745058,0.0518578179180622,293.2132568359375,297.1499938964844,293.1499938964844,0.365502268075943,-4994.11083984375,304.1606750488281,0.871889591217041,0.4527843594551086,0.3191637992858886,293.2275390625,297.1499938964844,293.1499938964844,0.4680708944797516,-8207.6240234375,304.16217041015625,0.9346745610237122,0.5512563586235046,0.5244730710983276,293.19268798828125,297.1499938964844,293.1499938964844,0.0151926688849926,-3791.53759765625,303.9695739746094,0.3901682496070862,0.050000000745058,0.2459911555051803,291.2104187011719,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.72418212890625,291.2106628417969,1.0,0.3852807581424713,0.7063357830047607,0.7063357830047607,1.0,1.0,-1.572331786155701,0.6631489396095276,0.909182906150818,0.2970522046089172,0.0,0.0,0.8206852078437805,128.92483520507812,99.0,6.342581748962402,-19028.71484375,565.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,309.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.947265625,18000.0,0.0,0.0,0.4390909671783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148275136947632,1.1148390769958496,-1.1621886187640484e-05,0.0,0.0004456215247046,0.0,0.0,167.7763671875,0.0,0.0,0.0,0.6260514855384827,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190845146775245,-2635.611572265625,304.1502380371094,0.6489053964614868,0.1829599440097808,0.1685724258422851,293.9811096191406,297.1499938964844,293.1499938964844,0.001326612313278,-105.9285888671875,292.94854736328125,0.3901682496070862,0.050000000745058,0.0518578179180622,293.2132568359375,297.1499938964844,293.1499938964844,0.365502268075943,-4994.11083984375,304.1606750488281,0.871889591217041,0.4527843594551086,0.3191637992858886,293.2275390625,297.1499938964844,293.1499938964844,0.4680708944797516,-8207.6240234375,304.16217041015625,0.9346745610237122,0.5512563586235046,0.5244730710983276,293.19268798828125,297.1499938964844,293.1499938964844,0.0151926688849926,-3791.53759765625,303.9695739746094,0.3901682496070862,0.050000000745058,0.2459911555051803,291.2104187011719,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.72418212890625,291.2106628417969,1.0,0.3852807581424713,0.7063357830047607,0.7063357830047607,1.0,1.0,-1.572331786155701,0.6631489396095276,0.909182906150818,0.2970522046089172,0.0,0.0,0.8206852078437805,128.92483520507812,99.0,6.342581748962402,-19028.71484375,565.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,309.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.947265625,18000.0,0.0,0.0,0.4390909671783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148275136947632,1.1148390769958496,-1.1621886187640484e-05,0.0,0.0004456215247046,0.0,0.0,167.7763671875,0.0,0.0,0.0,0.6260514855384827,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189814284443855,-2633.723876953125,304.1503295898437,0.6589582562446594,0.1832817196846008,0.1684835702180862,293.9917907714844,297.1499938964844,293.1499938964844,0.0010694047668948,-85.38278198242188,292.63458251953125,0.3977691531181335,0.050000000745058,0.0514659136533737,293.2143859863281,297.1499938964844,293.1499938964844,0.3631801903247833,-4969.02587890625,304.1609802246094,0.8842290639877319,0.4509552717208862,0.3176151812076568,293.225830078125,297.1499938964844,293.1499938964844,0.4657468199729919,-8175.8173828125,304.1619873046875,0.9498962163925172,0.549635648727417,0.5225502848625183,293.1938171386719,297.1499938964844,293.1499938964844,0.01492933742702,-3756.919921875,303.9518737792969,0.3977691531181335,0.050000000745058,0.2441321462392807,291.2130432128906,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73785400390625,291.213134765625,1.0,0.3755671381950378,0.7110717296600342,0.7110717296600342,1.0,1.0,-1.5653553009033203,0.6612783670425415,0.9040769338607788,0.2966272830963135,0.0,0.0,0.8120867609977722,118.86629486083984,87.0,3.891756534576416,-18941.3125,534.3673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,309.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.82421875,18000.0,0.0,0.0,0.4370510876178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098075032234192,1.0980864763259888,-1.139696905738674e-05,0.0,0.0004435513110365,0.0,0.0,161.5376739501953,0.0,0.0,0.0,0.6182488203048706,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189814284443855,-2633.723876953125,304.1503295898437,0.6589582562446594,0.1832817196846008,0.1684835702180862,293.9917907714844,297.1499938964844,293.1499938964844,0.0010694047668948,-85.38278198242188,292.63458251953125,0.3977691531181335,0.050000000745058,0.0514659136533737,293.2143859863281,297.1499938964844,293.1499938964844,0.3631801903247833,-4969.02587890625,304.1609802246094,0.8842290639877319,0.4509552717208862,0.3176151812076568,293.225830078125,297.1499938964844,293.1499938964844,0.4657468199729919,-8175.8173828125,304.1619873046875,0.9498962163925172,0.549635648727417,0.5225502848625183,293.1938171386719,297.1499938964844,293.1499938964844,0.01492933742702,-3756.919921875,303.9518737792969,0.3977691531181335,0.050000000745058,0.2441321462392807,291.2130432128906,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.73785400390625,291.213134765625,1.0,0.3755671381950378,0.7110717296600342,0.7110717296600342,1.0,1.0,-1.5653553009033203,0.6612783670425415,0.9040769338607788,0.2966272830963135,0.0,0.0,0.8120867609977722,118.86629486083984,87.0,3.891756534576416,-18941.3125,534.3673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,309.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.82421875,18000.0,0.0,0.0,0.4370510876178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098075032234192,1.0980864763259888,-1.139696905738674e-05,0.0,0.0004435513110365,0.0,0.0,161.5376739501953,0.0,0.0,0.0,0.6182488203048706,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188997477293014,-2632.259033203125,304.1503601074219,0.6711620092391968,0.1836210936307907,0.1683956235647201,294.0022888183594,297.1499938964844,293.1499938964844,0.0008133645751513,-64.93904113769531,292.31573486328125,0.4058594107627868,0.050000000745058,0.0510562621057033,293.21563720703125,297.1499938964844,293.1499938964844,0.3608518838882446,-4943.88818359375,304.16119384765625,0.8990241885185242,0.4490676522254944,0.3160144388675689,293.22412109375,297.1499938964844,293.1499938964844,0.4635405838489532,-8145.6826171875,304.1616516113281,0.9666938185691832,0.5480623245239258,0.5206556916236877,293.1947631835937,297.1499938964844,293.1499938964844,0.0146651305258274,-3721.7158203125,303.93426513671875,0.4058594107627868,0.050000000745058,0.2421889156103134,291.21356201171875,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.75079345703125,291.2135009765625,1.0,0.3651312291622162,0.7159736156463623,0.7159736156463623,1.0,1.0,-1.5582287311553955,0.6593239903450012,0.8989047408103943,0.2961501479148865,0.0,0.0,0.8035534024238586,108.35612487792967,75.0,1.1304246187210083,-18848.8984375,502.0866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846252441406,309.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05078125,18000.0,0.0,0.0,0.4347297847270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080937385559082,1.0809485912322998,-1.1170253856107593e-05,0.0,0.0004411954723764,0.0,0.0,155.32875061035156,0.0,0.0,0.0,0.6103079319000244,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188997477293014,-2632.259033203125,304.1503601074219,0.6711620092391968,0.1836210936307907,0.1683956235647201,294.0022888183594,297.1499938964844,293.1499938964844,0.0008133645751513,-64.93904113769531,292.31573486328125,0.4058594107627868,0.050000000745058,0.0510562621057033,293.21563720703125,297.1499938964844,293.1499938964844,0.3608518838882446,-4943.88818359375,304.16119384765625,0.8990241885185242,0.4490676522254944,0.3160144388675689,293.22412109375,297.1499938964844,293.1499938964844,0.4635405838489532,-8145.6826171875,304.1616516113281,0.9666938185691832,0.5480623245239258,0.5206556916236877,293.1947631835937,297.1499938964844,293.1499938964844,0.0146651305258274,-3721.7158203125,303.93426513671875,0.4058594107627868,0.050000000745058,0.2421889156103134,291.21356201171875,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.75079345703125,291.2135009765625,1.0,0.3651312291622162,0.7159736156463623,0.7159736156463623,1.0,1.0,-1.5582287311553955,0.6593239903450012,0.8989047408103943,0.2961501479148865,0.0,0.0,0.8035534024238586,108.35612487792967,75.0,1.1304246187210083,-18848.8984375,502.0866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846252441406,309.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05078125,18000.0,0.0,0.0,0.4347297847270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080937385559082,1.0809485912322998,-1.1170253856107593e-05,0.0,0.0004411954723764,0.0,0.0,155.32875061035156,0.0,0.0,0.0,0.6103079319000244,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188387423753738,-2631.197998046875,304.1503295898437,0.6857948899269104,0.1839712560176849,0.1683093160390854,294.0125732421875,297.1499938964844,293.1499938964844,0.0005611653905361,-44.80482864379883,291.99200439453125,0.4154227375984192,0.050000000745058,0.0506367236375808,293.2170715332031,297.1499938964844,293.1499938964844,0.3585146069526672,-4918.65380859375,304.1613464355469,0.9174959063529968,0.4471157491207123,0.3143626749515533,293.222412109375,297.1499938964844,293.1499938964844,0.4614494144916534,-8117.15869140625,304.1612548828125,0.984144926071167,0.5465302467346191,0.5187910795211792,293.1955871582031,297.1499938964844,293.1499938964844,0.0144035434350371,-3686.40576171875,303.91656494140625,0.4154227375984192,0.050000000745058,0.2401988208293914,291.21221923828125,291.1499938964844,259.38653564453125,257.8638916015625,279.19976806640625,293.7630920410156,291.2120056152344,1.0,0.3541002571582794,0.7210360765457153,0.7210360765457153,1.0,1.0,-1.5510107278823853,0.6573077440261841,0.8937029838562012,0.2956309616565704,0.0,0.0,0.7953344583511353,97.59473419189452,63.0,-1.5138485431671145,-18752.93359375,469.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529541015625,309.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6640625,18000.0,0.0,0.0,0.4321682453155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063976526260376,1.0639874935150146,-1.0949252100544982e-05,0.0,0.0004385958309285,0.0,0.0,149.35394287109375,0.0,0.0,0.0,0.6024900674819946,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188387423753738,-2631.197998046875,304.1503295898437,0.6857948899269104,0.1839712560176849,0.1683093160390854,294.0125732421875,297.1499938964844,293.1499938964844,0.0005611653905361,-44.80482864379883,291.99200439453125,0.4154227375984192,0.050000000745058,0.0506367236375808,293.2170715332031,297.1499938964844,293.1499938964844,0.3585146069526672,-4918.65380859375,304.1613464355469,0.9174959063529968,0.4471157491207123,0.3143626749515533,293.222412109375,297.1499938964844,293.1499938964844,0.4614494144916534,-8117.15869140625,304.1612548828125,0.984144926071167,0.5465302467346191,0.5187910795211792,293.1955871582031,297.1499938964844,293.1499938964844,0.0144035434350371,-3686.40576171875,303.91656494140625,0.4154227375984192,0.050000000745058,0.2401988208293914,291.21221923828125,291.1499938964844,259.38653564453125,257.8638916015625,279.19976806640625,293.7630920410156,291.2120056152344,1.0,0.3541002571582794,0.7210360765457153,0.7210360765457153,1.0,1.0,-1.5510107278823853,0.6573077440261841,0.8937029838562012,0.2956309616565704,0.0,0.0,0.7953344583511353,97.59473419189452,63.0,-1.5138485431671145,-18752.93359375,469.37249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529541015625,309.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6640625,18000.0,0.0,0.0,0.4321682453155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063976526260376,1.0639874935150146,-1.0949252100544982e-05,0.0,0.0004385958309285,0.0,0.0,149.35394287109375,0.0,0.0,0.0,0.6024900674819946,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188150867819786,-2630.800537109375,304.1503295898437,0.6941260099411011,0.1841489523649215,0.1682667285203933,294.0176696777344,297.1499938964844,293.1499938964844,0.0004870093544013,-34.29150390625,291.8282165527344,0.421184629201889,0.050000000745058,0.05042465031147,293.21783447265625,297.1499938964844,293.1499938964844,0.3573395609855652,-4905.962890625,304.16143798828125,0.9287643432617188,0.4461139738559723,0.3135174810886383,293.2215881347656,297.1499938964844,293.1499938964844,0.4604440927505493,-8103.453125,304.1610412597656,0.9928217530250548,0.5457785129547119,0.517870306968689,293.1959533691406,297.1499938964844,293.1499938964844,0.0142742106691002,-3668.77587890625,303.9076843261719,0.421184629201889,0.050000000745058,0.2391928285360336,291.2109069824219,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7690734863281,291.21063232421875,1.0,0.3483798205852508,0.7236279249191284,0.7236279249191284,1.0,1.0,-1.547377109527588,0.6562800407409668,0.8910970687866211,0.2953572869300842,0.0,0.0,0.7914060950279236,92.15550231933594,63.0,-2.6890547275543213,-18704.009765625,452.9570617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,309.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26953125,18000.0,0.0,0.0,0.430810272693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557198524475098,1.0557307004928589,-1.084288305719383e-05,0.0,0.000437217648141,0.0,0.0,146.50576782226562,0.0,0.0,0.0,0.5986987948417664,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1188006177544593,-2630.568359375,304.1502990722656,0.7027170062065125,0.1843339502811432,0.1682356595993042,294.022705078125,297.1499938964844,293.1499938964844,0.0004403870261739,-24.80683708190918,291.6636047363281,0.4275039434432983,0.050000000745058,0.0502226054668426,293.2186279296875,297.1499938964844,293.1499938964844,0.3561578691005707,-4893.1904296875,304.1614990234375,0.9403846859931946,0.4451012909412384,0.3126685321331024,293.2203674316406,297.1499938964844,293.1499938964844,0.4574138522148132,-8059.06689453125,304.164794921875,0.9990000128746032,0.5451061129570007,0.514795184135437,293.1962890625,297.1499938964844,293.1499938964844,0.0141514921560883,-3651.930419921875,303.8988342285156,0.4275039434432983,0.050000000745058,0.2382344156503677,291.2095031738281,291.1499938964844,259.4277038574219,257.898681640625,279.2032470703125,293.7756652832031,291.2094421386719,1.0,0.3424665033817291,0.726456880569458,0.726456880569458,1.0,1.0,-1.5412790775299072,0.6541168093681335,0.8871623277664185,0.2946103811264038,0.0,0.0,0.7875831127166748,86.92766571044922,51.0,-2.108909845352173,-18636.076171875,435.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7150573730469,309.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.4294064939022064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047667384147644,1.0476782321929932,-1.073993007594254e-05,0.0,0.0004357930156402,0.0,0.0,143.7659912109375,0.0,0.0,0.0,0.5950059294700623,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183944270014762,-2622.50146484375,304.1509094238281,0.7171991467475891,0.1847736686468124,0.1683162152767181,294.032470703125,297.1499938964844,293.1499938964844,0.0003140664775855,-4.990154266357422,291.3785095214844,0.4393872320652008,0.050000000745058,0.0499094203114509,293.22027587890625,297.1499938964844,293.1499938964844,0.3523752987384796,-4850.9326171875,304.1640930175781,0.9592902064323424,0.4430305659770965,0.3110218346118927,293.1923522949219,297.1499938964844,293.1499938964844,0.4260936677455902,-7598.556640625,304.2120056152344,0.9990000128746032,0.5489158034324646,0.4853617250919342,293.1962280273437,297.1499938964844,293.1499938964844,0.0138938538730144,-3611.812744140625,303.8839416503906,0.4393872320652008,0.050000000745058,0.2367487996816635,291.25311279296875,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8275146484375,291.2594299316406,1.0,0.3291445672512054,0.7290723919868469,0.7290723919868469,1.0,1.0,-1.5018787384033203,0.63673996925354,0.8651387095451355,0.2854412794113159,0.0,0.0,0.7718818783760071,78.26407623291016,54.0,62.3936653137207,-18254.255859375,392.2867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202209472656,309.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.05078125,18000.0,0.0,0.0,0.4259145557880401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223402976989746,1.0223506689071655,-1.0425687833048867e-05,0.0,0.000432249129517,0.0,0.0,135.43125915527344,0.0,0.0,0.0,0.5827043056488037,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183944270014762,-2622.50146484375,304.1509094238281,0.7171991467475891,0.1847736686468124,0.1683162152767181,294.032470703125,297.1499938964844,293.1499938964844,0.0003140664775855,-4.990154266357422,291.3785095214844,0.4393872320652008,0.050000000745058,0.0499094203114509,293.22027587890625,297.1499938964844,293.1499938964844,0.3523752987384796,-4850.9326171875,304.1640930175781,0.9592902064323424,0.4430305659770965,0.3110218346118927,293.1923522949219,297.1499938964844,293.1499938964844,0.4260936677455902,-7598.556640625,304.2120056152344,0.9990000128746032,0.5489158034324646,0.4853617250919342,293.1962280273437,297.1499938964844,293.1499938964844,0.0138938538730144,-3611.812744140625,303.8839416503906,0.4393872320652008,0.050000000745058,0.2367487996816635,291.25311279296875,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8275146484375,291.2594299316406,1.0,0.3291445672512054,0.7290723919868469,0.7290723919868469,1.0,1.0,-1.5018787384033203,0.63673996925354,0.8651387095451355,0.2854412794113159,0.0,0.0,0.7718818783760071,78.26407623291016,54.0,62.3936653137207,-18254.255859375,392.2867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202209472656,309.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.05078125,18000.0,0.0,0.0,0.4259145557880401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223402976989746,1.0223506689071655,-1.0425687833048867e-05,0.0,0.000432249129517,0.0,0.0,135.43125915527344,0.0,0.0,0.0,0.5827043056488037,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1179010719060897,-2612.640380859375,304.1513977050781,0.7273909449577332,0.1851885616779327,0.1685077548027038,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.4490699470043182,0.050000000745058,0.0497006773948669,293.22271728515625,297.1499938964844,293.1499938964844,0.3479681313037872,-4801.666015625,304.1666259765625,0.9717612266540528,0.440757155418396,0.3093256950378418,293.1400451660156,297.1499938964844,293.1499938964844,0.401783674955368,-7246.736328125,304.23101806640625,0.9990000128746032,0.5584322214126587,0.4645077884197235,293.194580078125,297.1499938964844,293.1499938964844,0.0136802522465586,-3575.893310546875,303.8738708496094,0.4490699470043182,0.050000000745058,0.2357586175203323,291.31805419921875,291.1499938964844,259.5086364746094,257.9671936035156,279.35888671875,293.91778564453125,291.32147216796875,1.0,0.3202674686908722,0.7283123731613159,0.7283123731613159,1.0,1.0,-1.4735877513885498,0.6236866116523743,0.8499011397361755,0.2781116962432861,0.0,0.0,0.7446519136428833,72.4606704711914,72.0,71.82489013671875,-17835.158203125,363.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,309.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.443359375,18000.0,0.0,0.0,0.4208447933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677327871322632,0.9677425622940063,-9.771742043085396e-06,0.0,0.000427103950642,0.0,0.0,118.64041137695312,0.0,0.0,0.0,0.5574931502342224,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1179010719060897,-2612.640380859375,304.1513977050781,0.7273909449577332,0.1851885616779327,0.1685077548027038,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125671386719,0.4490699470043182,0.050000000745058,0.0497006773948669,293.22271728515625,297.1499938964844,293.1499938964844,0.3479681313037872,-4801.666015625,304.1666259765625,0.9717612266540528,0.440757155418396,0.3093256950378418,293.1400451660156,297.1499938964844,293.1499938964844,0.401783674955368,-7246.736328125,304.23101806640625,0.9990000128746032,0.5584322214126587,0.4645077884197235,293.194580078125,297.1499938964844,293.1499938964844,0.0136802522465586,-3575.893310546875,303.8738708496094,0.4490699470043182,0.050000000745058,0.2357586175203323,291.31805419921875,291.1499938964844,259.5086364746094,257.9671936035156,279.35888671875,293.91778564453125,291.32147216796875,1.0,0.3202674686908722,0.7283123731613159,0.7283123731613159,1.0,1.0,-1.4735877513885498,0.6236866116523743,0.8499011397361755,0.2781116962432861,0.0,0.0,0.7446519136428833,72.4606704711914,72.0,71.82489013671875,-17835.158203125,363.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,309.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.443359375,18000.0,0.0,0.0,0.4208447933197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677327871322632,0.9677425622940063,-9.771742043085396e-06,0.0,0.000427103950642,0.0,0.0,118.64041137695312,0.0,0.0,0.0,0.5574931502342224,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1180517300963401,-2615.402587890625,304.150634765625,0.7280658483505249,0.1853737384080886,0.1687290370464325,294.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302307128906,0.4494580030441284,0.050000000745058,0.0496930442750453,293.2256164550781,297.1499938964844,293.1499938964844,0.3454135060310364,-4774.3408203125,304.16522216796875,0.9706026911735536,0.438327431678772,0.3076605498790741,293.0987548828125,297.1499938964844,293.1499938964844,0.3990204632282257,-7219.54931640625,304.2076110839844,0.9990000128746032,0.5671132206916809,0.4637214839458465,293.1921691894531,297.1499938964844,293.1499938964844,0.013649757951498,-3572.041748046875,303.8650207519531,0.4494580030441284,0.050000000745058,0.2357223927974701,291.32373046875,291.1499938964844,259.5481262207031,258.000732421875,279.4081115722656,293.9673767089844,291.3204345703125,1.0,0.3203850984573364,0.7279006838798523,0.7279006838798523,1.0,1.0,-1.4708417654037476,0.6223796606063843,0.8484620451927185,0.2771975994110107,0.0,0.0,0.720116913318634,72.2129898071289,90.0,3.72702693939209,-17598.900390625,361.3318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651672363281,309.6413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.318359375,18000.0,0.0,0.0,0.4144315123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089134335517884,0.9089224934577942,-9.100507668335922e-06,0.0,0.000420595286414,0.0,0.0,102.25445556640624,0.0,0.0,0.0,0.5315917730331421,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1180517300963401,-2615.402587890625,304.150634765625,0.7280658483505249,0.1853737384080886,0.1687290370464325,294.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302307128906,0.4494580030441284,0.050000000745058,0.0496930442750453,293.2256164550781,297.1499938964844,293.1499938964844,0.3454135060310364,-4774.3408203125,304.16522216796875,0.9706026911735536,0.438327431678772,0.3076605498790741,293.0987548828125,297.1499938964844,293.1499938964844,0.3990204632282257,-7219.54931640625,304.2076110839844,0.9990000128746032,0.5671132206916809,0.4637214839458465,293.1921691894531,297.1499938964844,293.1499938964844,0.013649757951498,-3572.041748046875,303.8650207519531,0.4494580030441284,0.050000000745058,0.2357223927974701,291.32373046875,291.1499938964844,259.5481262207031,258.000732421875,279.4081115722656,293.9673767089844,291.3204345703125,1.0,0.3203850984573364,0.7279006838798523,0.7279006838798523,1.0,1.0,-1.4708417654037476,0.6223796606063843,0.8484620451927185,0.2771975994110107,0.0,0.0,0.720116913318634,72.2129898071289,90.0,3.72702693939209,-17598.900390625,361.3318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651672363281,309.6413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.318359375,18000.0,0.0,0.0,0.4144315123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089134335517884,0.9089224934577942,-9.100507668335922e-06,0.0,0.000420595286414,0.0,0.0,102.25445556640624,0.0,0.0,0.0,0.5315917730331421,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1188939735293388,-2631.681884765625,304.1490173339844,0.7210293412208557,0.1854271441698074,0.1689334958791732,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.4422046244144439,0.050000000745058,0.0498452149331569,293.2286376953125,297.1499938964844,293.1499938964844,0.3449908792972564,-4771.83056640625,304.16082763671875,0.9582655429840088,0.4358000159263611,0.3060343563556671,293.0922241210937,297.1499938964844,293.1499938964844,0.4149591028690338,-7469.23828125,304.1614990234375,0.9990000128746032,0.5698186755180359,0.4790317416191101,293.19122314453125,297.1499938964844,293.1499938964844,0.0137745086103677,-3597.513671875,303.85125732421875,0.4422046244144439,0.050000000745058,0.2364442348480224,291.2596130371094,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9590148925781,291.252685546875,1.0,0.3271888494491577,0.7274890542030334,0.7274890542030334,1.0,1.0,-1.4885549545288086,0.6303784847259521,0.8581764101982117,0.281456857919693,0.0,0.0,0.7092828154563904,76.38355255126953,108.0,-73.81916809082031,-17611.927734375,380.6831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44287109375,309.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.54296875,18000.0,0.0,0.0,0.407798707485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754127025604248,0.8754214644432068,-8.730557965463959e-06,0.0,0.0004138638614676,0.0,0.0,93.64895629882812,0.0,0.0,0.0,0.5176553130149841,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1188939735293388,-2631.681884765625,304.1490173339844,0.7210293412208557,0.1854271441698074,0.1689334958791732,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.4422046244144439,0.050000000745058,0.0498452149331569,293.2286376953125,297.1499938964844,293.1499938964844,0.3449908792972564,-4771.83056640625,304.16082763671875,0.9582655429840088,0.4358000159263611,0.3060343563556671,293.0922241210937,297.1499938964844,293.1499938964844,0.4149591028690338,-7469.23828125,304.1614990234375,0.9990000128746032,0.5698186755180359,0.4790317416191101,293.19122314453125,297.1499938964844,293.1499938964844,0.0137745086103677,-3597.513671875,303.85125732421875,0.4422046244144439,0.050000000745058,0.2364442348480224,291.2596130371094,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9590148925781,291.252685546875,1.0,0.3271888494491577,0.7274890542030334,0.7274890542030334,1.0,1.0,-1.4885549545288086,0.6303784847259521,0.8581764101982117,0.281456857919693,0.0,0.0,0.7092828154563904,76.38355255126953,108.0,-73.81916809082031,-17611.927734375,380.6831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44287109375,309.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.54296875,18000.0,0.0,0.0,0.407798707485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754127025604248,0.8754214644432068,-8.730557965463959e-06,0.0,0.0004138638614676,0.0,0.0,93.64895629882812,0.0,0.0,0.0,0.5176553130149841,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.119489274919033,-2643.127685546875,304.1481018066406,0.7154572010040283,0.1854594200849533,0.1690784841775894,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.4368625283241272,0.050000000745058,0.0499701164662838,293.23016357421875,297.1499938964844,293.1499938964844,0.345205545425415,-4775.39306640625,304.158447265625,0.9486688375473022,0.4345013797283172,0.3052334785461426,293.10321044921875,297.1499938964844,293.1499938964844,0.4283014833927154,-7671.2255859375,304.1351318359375,0.9990000128746032,0.5684022903442383,0.4912434220314026,293.19195556640625,297.1499938964844,293.1499938964844,0.0138694941997528,-3616.482666015625,303.8409423828125,0.4368625283241272,0.050000000745058,0.237036719918251,291.21417236328125,291.1499938964844,259.6057434082031,258.0498046875,279.39508056640625,293.93994140625,291.20635986328125,1.0,0.3325657844543457,0.7272831797599792,0.7272831797599792,1.0,1.0,-1.50328528881073,0.6370620727539062,0.866223156452179,0.2850654125213623,0.0,0.0,0.7095242142677307,79.81476593017578,108.0,-101.37224578857422,-17706.33984375,396.9931335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4768981933594,309.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.4048318862915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710951209068298,0.871103823184967,-8.68079314386705e-06,0.0,0.0004108528955839,0.0,0.0,92.55550384521484,0.0,0.0,0.0,0.5161848068237305,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1201565265655517,-2655.903564453125,304.1472473144531,0.7086771726608276,0.1854815632104873,0.1692501157522201,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4309539496898651,0.050000000745058,0.0501239225268363,293.23175048828125,297.1499938964844,293.1499938964844,0.3455711901187897,-4780.59033203125,304.15625,0.9372542500495912,0.4331774115562439,0.3044365346431732,293.1232604980469,297.1499938964844,293.1499938964844,0.444591611623764,-7913.98876953125,304.1082458496094,0.9990000128746032,0.5650680661201477,0.5058761239051819,293.193603515625,297.1499938964844,293.1499938964844,0.013977687805891,-3638.011962890625,303.8278503417969,0.4309539496898651,0.050000000745058,0.2377663105726242,291.16412353515625,291.1499938964844,259.6244506835937,258.0657653808594,279.3757629394531,293.9126281738281,291.1559753417969,1.0,0.3390084505081177,0.726852297782898,0.726852297782898,1.0,1.0,-1.5211585760116575,0.6451416015625,0.8760169744491577,0.2894214987754822,0.0,0.0,0.7135765552520752,84.03961181640625,111.0,-120.53189849853516,-17852.32421875,417.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.462890625,309.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.4023242890834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753899335861206,0.8753986358642578,-8.72228429216193e-06,0.0,0.0004083079984411,0.0,0.0,93.57958984375,0.0,0.0,0.0,0.5184759497642517,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1212597414851188,-2676.944580078125,304.1463623046875,0.6976543664932251,0.1854337155818939,0.1694860905408859,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.4224236905574798,0.050000000745058,0.0503827221691608,293.2347412109375,297.1499938964844,293.1499938964844,0.3458170890808105,-4784.89306640625,304.15386962890625,0.9187758564949036,0.4304963946342468,0.3027734458446502,293.17919921875,297.1499938964844,293.1499938964844,0.4709809124469757,-8295.5810546875,304.07916259765625,0.9990000128746032,0.5544284582138062,0.5278919339179993,293.1993713378906,297.1499938964844,293.1499938964844,0.0141327669844031,-3671.419921875,303.79425048828125,0.4224236905574798,0.050000000745058,0.2389939427375793,291.07720947265625,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8526611328125,291.07208251953125,1.0,0.3486806750297546,0.7259904742240906,0.7259904742240906,1.0,1.0,-1.5477681159973145,0.6570819020271301,0.8906862139701843,0.2960441410541534,0.0,0.0,0.7295680046081543,91.09954071044922,114.0,-110.69129180908205,-18138.26171875,450.3709106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2891540527344,309.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.13671875,18000.0,0.0,0.0,0.3990984261035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905620813369751,0.905629813671112,-9.04292846826138e-06,0.0,0.0004050341667607,0.0,0.0,101.21480560302734,0.0,0.0,0.0,0.5322752594947815,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1212597414851188,-2676.944580078125,304.1463623046875,0.6976543664932251,0.1854337155818939,0.1694860905408859,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.4224236905574798,0.050000000745058,0.0503827221691608,293.2347412109375,297.1499938964844,293.1499938964844,0.3458170890808105,-4784.89306640625,304.15386962890625,0.9187758564949036,0.4304963946342468,0.3027734458446502,293.17919921875,297.1499938964844,293.1499938964844,0.4709809124469757,-8295.5810546875,304.07916259765625,0.9990000128746032,0.5544284582138062,0.5278919339179993,293.1993713378906,297.1499938964844,293.1499938964844,0.0141327669844031,-3671.419921875,303.79425048828125,0.4224236905574798,0.050000000745058,0.2389939427375793,291.07720947265625,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8526611328125,291.07208251953125,1.0,0.3486806750297546,0.7259904742240906,0.7259904742240906,1.0,1.0,-1.5477681159973145,0.6570819020271301,0.8906862139701843,0.2960441410541534,0.0,0.0,0.7295680046081543,91.09954071044922,114.0,-110.69129180908205,-18138.26171875,450.3709106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2891540527344,309.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.13671875,18000.0,0.0,0.0,0.3990984261035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905620813369751,0.905629813671112,-9.04292846826138e-06,0.0,0.0004050341667607,0.0,0.0,101.21480560302734,0.0,0.0,0.0,0.5322752594947815,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.12149328738451,-2681.046875,304.1472473144531,0.6846208572387695,0.1851948052644729,0.1696394830942154,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.413377046585083,0.050000000745058,0.0507193654775619,293.2377319335937,297.1499938964844,293.1499938964844,0.3438190817832947,-4762.5,304.1560363769531,0.8991683125495911,0.4277477860450744,0.3011378347873688,293.2155456542969,297.1499938964844,293.1499938964844,0.4649035036563873,-8193.1494140625,304.11260986328125,0.9810723662376404,0.5462414622306824,0.519772469997406,293.20660400390625,297.1499938964844,293.1499938964844,0.0142069468274712,-3687.09375,303.7566223144531,0.413377046585083,0.050000000745058,0.2405908405780792,291.06689453125,291.1499938964844,259.6964111328125,258.12750244140625,279.3619689941406,293.84136962890625,291.06817626953125,1.0,0.3556789755821228,0.7251286506652832,0.7251286506652832,1.0,1.0,-1.5384794473648071,0.6525921821594238,0.8858873248100281,0.2936058640480041,0.0,0.0,0.7424348592758179,99.45173645019533,117.0,-24.844953536987305,-18118.72265625,467.0569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0163269042969,309.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2578125,18000.0,0.0,0.0,0.3978112637996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391400218009948,0.9391494393348694,-9.419804882782046e-06,0.0,0.0004037278413306,0.0,0.0,110.27891540527344,0.0,0.0,0.0,0.5467506051063538,4.0,0.0,1.0
