time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.12149328738451,-2681.046875,304.1472473144531,0.6846208572387695,0.1851948052644729,0.1696394830942154,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.413377046585083,0.050000000745058,0.0507193654775619,293.2377319335937,297.1499938964844,293.1499938964844,0.3438190817832947,-4762.5,304.1560363769531,0.8991683125495911,0.4277477860450744,0.3011378347873688,293.2155456542969,297.1499938964844,293.1499938964844,0.4649035036563873,-8193.1494140625,304.11260986328125,0.9810723662376404,0.5462414622306824,0.519772469997406,293.20660400390625,297.1499938964844,293.1499938964844,0.0142069468274712,-3687.09375,303.7566223144531,0.413377046585083,0.050000000745058,0.2405908405780792,291.06689453125,291.1499938964844,259.6964111328125,258.12750244140625,279.3619689941406,293.84136962890625,291.06817626953125,1.0,0.3556789755821228,0.7251286506652832,0.7251286506652832,1.0,1.0,-1.5384794473648071,0.6525921821594238,0.8858873248100281,0.2936058640480041,0.0,0.0,0.7424348592758179,99.45173645019533,117.0,-24.844953536987305,-18118.72265625,467.0569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0163269042969,309.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2578125,18000.0,0.0,0.0,0.3978112637996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391400218009948,0.9391494393348694,-9.419804882782046e-06,0.0,0.0004037278413306,0.0,0.0,110.27891540527344,0.0,0.0,0.0,0.5467506051063538,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213443726301193,-2678.058349609375,304.1484069824219,0.675510048866272,0.1848424077033996,0.169573500752449,294.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.407577246427536,0.050000000745058,0.0509749501943588,293.2411804199219,297.1499938964844,293.1499938964844,0.3410056233406067,-4730.87744140625,304.15869140625,0.8858800530433655,0.4248245060443878,0.2993212938308716,293.2280578613281,297.1499938964844,293.1499938964844,0.4610207676887512,-8129.11328125,304.1312255859375,0.9670828580856324,0.5420176386833191,0.5154029130935669,293.2133483886719,297.1499938964844,293.1499938964844,0.014213134534657,-3691.407470703125,303.7184143066406,0.407577246427536,0.050000000745058,0.2418032139539718,291.0777282714844,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,293.8603210449219,291.07861328125,1.0,0.3610719442367553,0.7241598963737488,0.7241598963737488,1.0,1.0,-1.532733917236328,0.6497294902801514,0.8830044865608215,0.2919386923313141,0.0,0.0,0.7512968182563782,105.81512451171876,120.0,3.846202850341797,-18038.40625,480.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7558288574219,309.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.25,18000.0,0.0,0.0,0.397482305765152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959501087665558,0.9595107436180116,-9.656364454713184e-06,0.0,0.0004033939912915,0.0,0.0,116.07476806640624,0.0,0.0,0.0,0.5558180212974548,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213443726301193,-2678.058349609375,304.1484069824219,0.675510048866272,0.1848424077033996,0.169573500752449,294.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.407577246427536,0.050000000745058,0.0509749501943588,293.2411804199219,297.1499938964844,293.1499938964844,0.3410056233406067,-4730.87744140625,304.15869140625,0.8858800530433655,0.4248245060443878,0.2993212938308716,293.2280578613281,297.1499938964844,293.1499938964844,0.4610207676887512,-8129.11328125,304.1312255859375,0.9670828580856324,0.5420176386833191,0.5154029130935669,293.2133483886719,297.1499938964844,293.1499938964844,0.014213134534657,-3691.407470703125,303.7184143066406,0.407577246427536,0.050000000745058,0.2418032139539718,291.0777282714844,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,293.8603210449219,291.07861328125,1.0,0.3610719442367553,0.7241598963737488,0.7241598963737488,1.0,1.0,-1.532733917236328,0.6497294902801514,0.8830044865608215,0.2919386923313141,0.0,0.0,0.7512968182563782,105.81512451171876,120.0,3.846202850341797,-18038.40625,480.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7558288574219,309.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.25,18000.0,0.0,0.0,0.397482305765152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959501087665558,0.9595107436180116,-9.656364454713184e-06,0.0,0.0004033939912915,0.0,0.0,116.07476806640624,0.0,0.0,0.0,0.5558180212974548,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211398839950561,-2674.095458984375,304.1492614746094,0.6686692237854004,0.1845285594463348,0.1694777011871338,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4033010303974151,0.050000000745058,0.0511822924017906,293.2445983886719,297.1499938964844,293.1499938964844,0.3379553258419037,-4696.7421875,304.1608581542969,0.8754492998123169,0.4218237400054931,0.2974038124084472,293.2323913574219,297.1499938964844,293.1499938964844,0.4582644701004028,-8085.0029296875,304.1419372558594,0.955909013748169,0.5391508340835571,0.5126921534538269,293.21905517578125,297.1499938964844,293.1499938964844,0.0141943180933594,-3691.742919921875,303.6809997558594,0.4033010303974151,0.050000000745058,0.2427867501974105,291.0904846191406,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8861999511719,291.091552734375,1.0,0.3654324114322662,0.7231912016868591,0.7231912016868591,1.0,1.0,-1.5284918546676636,0.6475511789321899,0.8809406161308289,0.2906576693058014,0.0,0.0,0.7583942413330078,110.98596954345705,123.0,14.765469551086426,-17960.990234375,491.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528564453125,309.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.853515625,18000.0,0.0,0.0,0.397799402475357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976359248161316,0.976369082927704,-9.85558199317893e-06,0.0,0.0004037158214487,0.0,0.0,121.0348129272461,0.0,0.0,0.0,0.563299834728241,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211398839950561,-2674.095458984375,304.1492614746094,0.6686692237854004,0.1845285594463348,0.1694777011871338,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.4033010303974151,0.050000000745058,0.0511822924017906,293.2445983886719,297.1499938964844,293.1499938964844,0.3379553258419037,-4696.7421875,304.1608581542969,0.8754492998123169,0.4218237400054931,0.2974038124084472,293.2323913574219,297.1499938964844,293.1499938964844,0.4582644701004028,-8085.0029296875,304.1419372558594,0.955909013748169,0.5391508340835571,0.5126921534538269,293.21905517578125,297.1499938964844,293.1499938964844,0.0141943180933594,-3691.742919921875,303.6809997558594,0.4033010303974151,0.050000000745058,0.2427867501974105,291.0904846191406,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8861999511719,291.091552734375,1.0,0.3654324114322662,0.7231912016868591,0.7231912016868591,1.0,1.0,-1.5284918546676636,0.6475511789321899,0.8809406161308289,0.2906576693058014,0.0,0.0,0.7583942413330078,110.98596954345705,123.0,14.765469551086426,-17960.990234375,491.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528564453125,309.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.853515625,18000.0,0.0,0.0,0.397799402475357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976359248161316,0.976369082927704,-9.85558199317893e-06,0.0,0.0004037158214487,0.0,0.0,121.0348129272461,0.0,0.0,0.0,0.563299834728241,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210379675030708,-2672.134521484375,304.14959716796875,0.6658035516738892,0.184389516711235,0.1694351136684417,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.4014858603477478,0.050000000745058,0.0512740984559059,293.2462463378906,297.1499938964844,293.1499938964844,0.3363799154758453,-4679.1611328125,304.1617431640625,0.8709200620651245,0.4203019440174103,0.2964203953742981,293.2333068847656,297.1499938964844,293.1499938964844,0.4570225179195404,-8065.73828125,304.1456298828125,0.9509940147399902,0.5379282236099243,0.511584997177124,293.2215270996094,297.1499938964844,293.1499938964844,0.0141792669892311,-3691.02392578125,303.6625671386719,0.4014858603477478,0.050000000745058,0.2432222515344619,291.0971069335937,291.1499938964844,259.77850341796875,258.1986999511719,279.4526672363281,293.89959716796875,291.0981750488281,1.0,0.3673389852046966,0.7227067947387695,0.7227067947387695,1.0,1.0,-1.5265638828277588,0.6465497612953186,0.8800141215324402,0.2900671064853668,0.0,0.0,0.7612574100494385,113.27477264404295,123.0,16.878768920898438,-17922.162109375,496.1883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,309.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.064453125,18000.0,0.0,0.0,0.3981242477893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9831766486167908,0.9831865429878236,-9.93720368569484e-06,0.0,0.0004040455096401,0.0,0.0,123.0844955444336,0.0,0.0,0.0,0.5663313865661621,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209370568394661,-2670.19873046875,304.1498413085937,0.6632058024406433,0.1842597275972366,0.1693962663412094,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.399812251329422,0.050000000745058,0.0513601452112197,293.24786376953125,297.1499938964844,293.1499938964844,0.3347771763801574,-4661.29736328125,304.1625366210937,0.8667230010032654,0.4187667965888977,0.2954232394695282,293.2337951660156,297.1499938964844,293.1499938964844,0.4558090567588806,-8047.26513671875,304.14862060546875,0.9464030265808104,0.5367790460586548,0.5105599164962769,293.22381591796875,297.1499938964844,293.1499938964844,0.0141614191234111,-3689.861572265625,303.6442565917969,0.399812251329422,0.050000000745058,0.2436304241418838,291.1038513183594,291.1499938964844,259.7937316894531,258.2120361328125,279.4703369140625,293.9128723144531,291.1049194335937,1.0,0.369107186794281,0.7223456501960754,0.7223456501960754,1.0,1.0,-1.524682879447937,0.6455973982810974,0.8790854215621948,0.289516806602478,0.0,0.0,0.7636606097221375,115.4187240600586,126.0,18.025297164916992,-17884.318359375,500.6433715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,309.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.398521214723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988984763622284,0.9889947772026062,-1.00072575150989e-05,0.0,0.0004044483648613,0.0,0.0,124.85115814208984,0.0,0.0,0.0,0.5689095258712769,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207366064190864,-2666.366943359375,304.1502380371094,0.6586173176765442,0.1840197443962097,0.1693265885114669,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.3967553973197937,0.050000000745058,0.051519226282835,293.2509765625,297.1499938964844,293.1499938964844,0.3315007090568542,-4624.8173828125,304.163818359375,0.8590863943099976,0.4156559407711029,0.2933912873268127,293.2339782714844,297.1499938964844,293.1499938964844,0.4534004926681518,-8011.41796875,304.1530456542969,0.9379740953445436,0.5346125960350037,0.5086498260498047,293.2279052734375,297.1499938964844,293.1499938964844,0.0141190309077501,-3686.473876953125,303.6077880859375,0.3967553973197937,0.050000000745058,0.2443850338459015,291.1175842285156,291.1499938964844,259.82281494140625,258.2376403808594,279.5045471191406,293.9388427734375,291.11871337890625,1.0,0.3723224401473999,0.7216233611106873,0.7216233611106873,1.0,1.0,-1.5209635496139526,0.6437157392501831,0.8772478103637695,0.2884323894977569,0.0,0.0,0.7670720219612122,119.37799072265624,129.0,19.28957176208496,-17811.330078125,508.6924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,308.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.3994307219982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975583553314208,0.9975684881210328,-1.0111680239788257e-05,0.0,0.000405371421948,0.0,0.0,127.49495697021484,0.0,0.0,0.0,0.5726937055587769,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207366064190864,-2666.366943359375,304.1502380371094,0.6586173176765442,0.1840197443962097,0.1693265885114669,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.3967553973197937,0.050000000745058,0.051519226282835,293.2509765625,297.1499938964844,293.1499938964844,0.3315007090568542,-4624.8173828125,304.163818359375,0.8590863943099976,0.4156559407711029,0.2933912873268127,293.2339782714844,297.1499938964844,293.1499938964844,0.4534004926681518,-8011.41796875,304.1530456542969,0.9379740953445436,0.5346125960350037,0.5086498260498047,293.2279052734375,297.1499938964844,293.1499938964844,0.0141190309077501,-3686.473876953125,303.6077880859375,0.3967553973197937,0.050000000745058,0.2443850338459015,291.1175842285156,291.1499938964844,259.82281494140625,258.2376403808594,279.5045471191406,293.9388427734375,291.11871337890625,1.0,0.3723224401473999,0.7216233611106873,0.7216233611106873,1.0,1.0,-1.5209635496139526,0.6437157392501831,0.8772478103637695,0.2884323894977569,0.0,0.0,0.7670720219612122,119.37799072265624,129.0,19.28957176208496,-17811.330078125,508.6924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,308.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.3994307219982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975583553314208,0.9975684881210328,-1.0111680239788257e-05,0.0,0.000405371421948,0.0,0.0,127.49495697021484,0.0,0.0,0.0,0.5726937055587769,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205298081040382,-2662.4267578125,304.1504821777344,0.654612123966217,0.1837958693504333,0.1692622601985931,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.3939348757266998,0.050000000745058,0.0516660436987876,293.25396728515625,297.1499938964844,293.1499938964844,0.3281270563602447,-4587.26025390625,304.1648254394531,0.852184534072876,0.4124890267848968,0.2913116812705993,293.2336730957031,297.1499938964844,293.1499938964844,0.4509594738483429,-7975.8642578125,304.15606689453125,0.930314838886261,0.5325506329536438,0.5068425536155701,293.2315673828125,297.1499938964844,293.1499938964844,0.0140689872205257,-3681.837646484375,303.5712585449219,0.3939348757266998,0.050000000745058,0.2450814694166183,291.1321716308594,291.1499938964844,259.8500061035156,258.2618103027344,279.5375061035156,293.9638977050781,291.13336181640625,1.0,0.375226080417633,0.7209010124206543,0.7209010124206543,1.0,1.0,-1.5172324180603027,0.6418282985687256,0.8754041790962219,0.2873466312885284,0.0,0.0,0.7684856057167053,123.02680206298828,132.0,20.33014297485352,-17741.267578125,515.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,308.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.369140625,18000.0,0.0,0.0,0.4003435969352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018715858459473,1.001881718635559,-1.0165112144022714e-05,0.0,0.0004062978550791,0.0,0.0,128.8453369140625,0.0,0.0,0.0,0.5745409727096558,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205298081040382,-2662.4267578125,304.1504821777344,0.654612123966217,0.1837958693504333,0.1692622601985931,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.3939348757266998,0.050000000745058,0.0516660436987876,293.25396728515625,297.1499938964844,293.1499938964844,0.3281270563602447,-4587.26025390625,304.1648254394531,0.852184534072876,0.4124890267848968,0.2913116812705993,293.2336730957031,297.1499938964844,293.1499938964844,0.4509594738483429,-7975.8642578125,304.15606689453125,0.930314838886261,0.5325506329536438,0.5068425536155701,293.2315673828125,297.1499938964844,293.1499938964844,0.0140689872205257,-3681.837646484375,303.5712585449219,0.3939348757266998,0.050000000745058,0.2450814694166183,291.1321716308594,291.1499938964844,259.8500061035156,258.2618103027344,279.5375061035156,293.9638977050781,291.13336181640625,1.0,0.375226080417633,0.7209010124206543,0.7209010124206543,1.0,1.0,-1.5172324180603027,0.6418282985687256,0.8754041790962219,0.2873466312885284,0.0,0.0,0.7684856057167053,123.02680206298828,132.0,20.33014297485352,-17741.267578125,515.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,308.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.369140625,18000.0,0.0,0.0,0.4003435969352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018715858459473,1.001881718635559,-1.0165112144022714e-05,0.0,0.0004062978550791,0.0,0.0,128.8453369140625,0.0,0.0,0.0,0.5745409727096558,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1190236136317253,-2634.918212890625,304.1528625488281,0.6487807631492615,0.181611031293869,0.167783722281456,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.3908907771110534,0.050000000745058,0.0518220327794551,293.2663269042969,297.1499938964844,293.1499938964844,0.3230536580085754,-4529.96484375,304.1683959960937,0.844267725944519,0.4073309004306793,0.28811115026474,293.2426147460937,297.1499938964844,293.1499938964844,0.4467274248600006,-7914.21337890625,304.1611633300781,0.9215195775032043,0.5285962820053101,0.5036331415176392,293.246826171875,297.1499938964844,293.1499938964844,0.0139111364260315,-3664.09521484375,303.5018005371094,0.3908907771110534,0.050000000745058,0.24582140147686,291.1549987792969,291.1499938964844,259.8764953613281,258.2854919433594,279.5873718261719,294.0121765136719,291.1575927734375,1.0,0.3777505755424499,0.7201789021492004,0.7201789021492004,1.0,1.0,-1.5088402032852173,0.6378068923950195,0.8710333108901978,0.2851223945617676,0.0,0.0,0.7665312886238098,126.82254028320312,120.0,33.33549499511719,-17628.162109375,520.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686950683594,308.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.4010310471057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004370212554932,1.000447154045105,-1.0149456102226395e-05,0.0,0.0004069955321028,0.0,0.0,128.41445922851562,0.0,0.0,0.0,0.5736441612243652,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1190236136317253,-2634.918212890625,304.1528625488281,0.6487807631492615,0.181611031293869,0.167783722281456,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.3908907771110534,0.050000000745058,0.0518220327794551,293.2663269042969,297.1499938964844,293.1499938964844,0.3230536580085754,-4529.96484375,304.1683959960937,0.844267725944519,0.4073309004306793,0.28811115026474,293.2426147460937,297.1499938964844,293.1499938964844,0.4467274248600006,-7914.21337890625,304.1611633300781,0.9215195775032043,0.5285962820053101,0.5036331415176392,293.246826171875,297.1499938964844,293.1499938964844,0.0139111364260315,-3664.09521484375,303.5018005371094,0.3908907771110534,0.050000000745058,0.24582140147686,291.1549987792969,291.1499938964844,259.8764953613281,258.2854919433594,279.5873718261719,294.0121765136719,291.1575927734375,1.0,0.3777505755424499,0.7201789021492004,0.7201789021492004,1.0,1.0,-1.5088402032852173,0.6378068923950195,0.8710333108901978,0.2851223945617676,0.0,0.0,0.7665312886238098,126.82254028320312,120.0,33.33549499511719,-17628.162109375,520.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686950683594,308.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.4010310471057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004370212554932,1.000447154045105,-1.0149456102226395e-05,0.0,0.0004069955321028,0.0,0.0,128.41445922851562,0.0,0.0,0.0,0.5736441612243652,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1177277341485023,-2611.203125,304.1540222167969,0.64873206615448,0.1806333810091018,0.1666462868452072,294.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.3920215368270874,0.050000000745058,0.0517646446824073,293.2716979980469,297.1499938964844,293.1499938964844,0.3180164098739624,-4473.24853515625,304.17059326171875,0.843230664730072,0.4032875597476959,0.2851172089576721,293.2447509765625,297.1499938964844,293.1499938964844,0.4424442946910858,-7852.67724609375,304.1644897460937,0.9218184351921082,0.5258098244667053,0.5007510185241699,293.2571105957031,297.1499938964844,293.1499938964844,0.0136871384456753,-3633.5625,303.44146728515625,0.3920215368270874,0.050000000745058,0.2455491721630096,291.18536376953125,291.1499938964844,259.9034729003906,258.30963134765625,279.6428527832031,294.0694580078125,291.1876525878906,1.0,0.3749882876873016,0.7194568514823914,0.7194568514823914,1.0,1.0,-1.500024914741516,0.633601188659668,0.8664236664772034,0.2827766239643097,0.0,0.0,0.7597460746765137,125.2077407836914,108.0,38.86680603027344,-17488.83984375,511.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,308.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.4011629521846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882627129554749,0.9882727265357972,-1.000492375169415e-05,0.0,0.0004071294097229,0.0,0.0,124.68785095214844,0.0,0.0,0.0,0.567889928817749,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1177277341485023,-2611.203125,304.1540222167969,0.64873206615448,0.1806333810091018,0.1666462868452072,294.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.3920215368270874,0.050000000745058,0.0517646446824073,293.2716979980469,297.1499938964844,293.1499938964844,0.3180164098739624,-4473.24853515625,304.17059326171875,0.843230664730072,0.4032875597476959,0.2851172089576721,293.2447509765625,297.1499938964844,293.1499938964844,0.4424442946910858,-7852.67724609375,304.1644897460937,0.9218184351921082,0.5258098244667053,0.5007510185241699,293.2571105957031,297.1499938964844,293.1499938964844,0.0136871384456753,-3633.5625,303.44146728515625,0.3920215368270874,0.050000000745058,0.2455491721630096,291.18536376953125,291.1499938964844,259.9034729003906,258.30963134765625,279.6428527832031,294.0694580078125,291.1876525878906,1.0,0.3749882876873016,0.7194568514823914,0.7194568514823914,1.0,1.0,-1.500024914741516,0.633601188659668,0.8664236664772034,0.2827766239643097,0.0,0.0,0.7597460746765137,125.2077407836914,108.0,38.86680603027344,-17488.83984375,511.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,308.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.4011629521846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882627129554749,0.9882727265357972,-1.000492375169415e-05,0.0,0.0004071294097229,0.0,0.0,124.68785095214844,0.0,0.0,0.0,0.567889928817749,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1172462329268455,-2602.387451171875,304.1541748046875,0.6504682898521423,0.1803443282842636,0.1662540733814239,294.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.3937636911869049,0.050000000745058,0.0516750924289226,293.27325439453125,297.1499938964844,293.1499938964844,0.3156899213790893,-4447.1513671875,304.17108154296875,0.8447250127792358,0.4014385342597961,0.2837367057800293,293.2446594238281,297.1499938964844,293.1499938964844,0.4405255019664764,-7825.421875,304.16534423828125,0.9246611595153807,0.5246254801750183,0.4994972646236419,293.2607727050781,297.1499938964844,293.1499938964844,0.0135586792603135,-3615.307861328125,303.4140319824219,0.3937636911869049,0.050000000745058,0.2451243996620178,291.19891357421875,291.1499938964844,259.9171447753906,258.32183837890625,279.6691589355469,294.0957336425781,291.2010192871094,1.0,0.3723587393760681,0.719095766544342,0.719095766544342,1.0,1.0,-1.4957740306854248,0.6315710544586182,0.8642030358314514,0.2816441357135772,0.0,0.0,0.7551149725914001,122.86267852783205,108.0,37.83380508422852,-17416.8046875,502.6799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,308.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.462890625,18000.0,0.0,0.0,0.40096116065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791345596313475,0.9791444540023804,-9.896817573462611e-06,0.0,0.000406924606068,0.0,0.0,121.9378890991211,0.0,0.0,0.0,0.5636724829673767,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1168255135416984,-2594.692138671875,304.1541748046875,0.6530551314353943,0.1801265627145767,0.1659159362316131,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.3960109353065491,0.050000000745058,0.0515583306550979,293.2744445800781,297.1499938964844,293.1499938964844,0.313441514968872,-4421.96044921875,304.1713256835937,0.847196102142334,0.3996411561965942,0.2823849320411682,293.24420166015625,297.1499938964844,293.1499938964844,0.438715398311615,-7799.85302734375,304.16583251953125,0.9288297295570374,0.5235195159912109,0.4983069002628326,293.2637023925781,297.1499938964844,293.1499938964844,0.0134249851107597,-3595.985595703125,303.387939453125,0.3960109353065491,0.050000000745058,0.2445705235004425,291.2110595703125,291.1499938964844,259.93084716796875,258.3341064453125,279.6939392089844,294.1195983886719,291.212890625,1.0,0.3690995573997497,0.7187744379043579,0.7187744379043579,1.0,1.0,-1.4915112257003784,0.6295451521873474,0.8619661331176758,0.2805195748806,0.0,0.0,0.7498219013214111,119.82859802246094,96.0,35.2864875793457,-17343.07421875,492.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,308.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.060546875,18000.0,0.0,0.0,0.4005649983882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9683508276939392,0.9683606028556824,-9.770101314643398e-06,0.0,0.0004065225366503,0.0,0.0,118.7438735961914,0.0,0.0,0.0,0.5587323307991028,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1161147281527519,-2581.73095703125,304.1539611816406,0.6604623794555664,0.179830864071846,0.1653327792882919,294.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.4016666710376739,0.050000000745058,0.0512652695178985,293.2762451171875,297.1499938964844,293.1499938964844,0.3091270923614502,-4373.6689453125,304.17138671875,0.8546820282936096,0.3961226046085357,0.2797099947929382,293.2425537109375,297.1499938964844,293.1499938964844,0.4353842735290527,-7753.1162109375,304.1661071777344,0.9404735565185548,0.5214633941650391,0.4960397779941559,293.2678527832031,297.1499938964844,293.1499938964844,0.0131502710282802,-3555.570068359375,303.3385314941406,0.4016666710376739,0.050000000745058,0.243180364370346,291.2303771972656,291.1499938964844,259.95849609375,258.3587951660156,279.7397766113281,294.1606140136719,291.2316589355469,1.0,0.3611053228378296,0.7181317806243896,0.7181317806243896,1.0,1.0,-1.4828577041625977,0.625438392162323,0.8574193120002747,0.2782441973686218,0.0,0.0,0.7377453446388245,112.25146484375,84.0,27.6099796295166,-17190.193359375,468.3182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,308.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.458984375,18000.0,0.0,0.0,0.3991539478302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428324699401855,0.9428419470787048,-9.475165825278964e-06,0.0,0.0004050905117765,0.0,0.0,111.42364501953124,0.0,0.0,0.0,0.5471706390380859,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1161147281527519,-2581.73095703125,304.1539611816406,0.6604623794555664,0.179830864071846,0.1653327792882919,294.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.4016666710376739,0.050000000745058,0.0512652695178985,293.2762451171875,297.1499938964844,293.1499938964844,0.3091270923614502,-4373.6689453125,304.17138671875,0.8546820282936096,0.3961226046085357,0.2797099947929382,293.2425537109375,297.1499938964844,293.1499938964844,0.4353842735290527,-7753.1162109375,304.1661071777344,0.9404735565185548,0.5214633941650391,0.4960397779941559,293.2678527832031,297.1499938964844,293.1499938964844,0.0131502710282802,-3555.570068359375,303.3385314941406,0.4016666710376739,0.050000000745058,0.243180364370346,291.2303771972656,291.1499938964844,259.95849609375,258.3587951660156,279.7397766113281,294.1606140136719,291.2316589355469,1.0,0.3611053228378296,0.7181317806243896,0.7181317806243896,1.0,1.0,-1.4828577041625977,0.625438392162323,0.8574193120002747,0.2782441973686218,0.0,0.0,0.7377453446388245,112.25146484375,84.0,27.6099796295166,-17190.193359375,468.3182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,308.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.458984375,18000.0,0.0,0.0,0.3991539478302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428324699401855,0.9428419470787048,-9.475165825278964e-06,0.0,0.0004050905117765,0.0,0.0,111.42364501953124,0.0,0.0,0.0,0.5471706390380859,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1155369728803634,-2571.260009765625,304.1535949707031,0.6706646680831909,0.1796568185091018,0.1648240834474563,294.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.4087957739830017,0.050000000745058,0.0509191863238811,293.27764892578125,297.1499938964844,293.1499938964844,0.3050095438957214,-4327.5966796875,304.1711120605469,0.8653339743614197,0.3926416039466858,0.2770334482192993,293.2404479980469,297.1499938964844,293.1499938964844,0.4324010908603668,-7711.564453125,304.1656799316406,0.9555457234382628,0.5195471048355103,0.4938676357269287,293.27056884765625,297.1499938964844,293.1499938964844,0.012874349951744,-3514.2666015625,303.2913818359375,0.4087957739830017,0.050000000745058,0.2415387034416198,291.24298095703125,291.1499938964844,259.9862365722656,258.3835754394531,279.78173828125,294.1944885253906,291.2437438964844,1.0,0.3516350388526916,0.7174891233444214,0.7174891233444214,1.0,1.0,-1.4740400314331057,0.6212599873542786,0.8527800440788269,0.2759334444999695,0.0,0.0,0.7244353890419006,103.32997131347656,72.0,18.674280166625977,-17030.744140625,440.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,308.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55859375,18000.0,0.0,0.0,0.3968972563743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137455224990844,0.91375470161438,-9.147938726528082e-06,0.0,0.0004028002731502,0.0,0.0,103.48328399658205,0.0,0.0,0.0,0.5341653823852539,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1155369728803634,-2571.260009765625,304.1535949707031,0.6706646680831909,0.1796568185091018,0.1648240834474563,294.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417907714844,0.4087957739830017,0.050000000745058,0.0509191863238811,293.27764892578125,297.1499938964844,293.1499938964844,0.3050095438957214,-4327.5966796875,304.1711120605469,0.8653339743614197,0.3926416039466858,0.2770334482192993,293.2404479980469,297.1499938964844,293.1499938964844,0.4324010908603668,-7711.564453125,304.1656799316406,0.9555457234382628,0.5195471048355103,0.4938676357269287,293.27056884765625,297.1499938964844,293.1499938964844,0.012874349951744,-3514.2666015625,303.2913818359375,0.4087957739830017,0.050000000745058,0.2415387034416198,291.24298095703125,291.1499938964844,259.9862365722656,258.3835754394531,279.78173828125,294.1944885253906,291.2437438964844,1.0,0.3516350388526916,0.7174891233444214,0.7174891233444214,1.0,1.0,-1.4740400314331057,0.6212599873542786,0.8527800440788269,0.2759334444999695,0.0,0.0,0.7244353890419006,103.32997131347656,72.0,18.674280166625977,-17030.744140625,440.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,308.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55859375,18000.0,0.0,0.0,0.3968972563743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137455224990844,0.91375470161438,-9.147938726528082e-06,0.0,0.0004028002731502,0.0,0.0,103.48328399658205,0.0,0.0,0.0,0.5341653823852539,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150665953755378,-2562.807373046875,304.1531982421875,0.6837220191955566,0.1795625984668731,0.1643643826246261,294.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.417944848537445,0.050000000745058,0.0505410768091678,293.2788391113281,297.1499938964844,293.1499938964844,0.3010574579238891,-4283.357421875,304.170654296875,0.8792830109596252,0.3891624212265014,0.2743391990661621,293.23809814453125,297.1499938964844,293.1499938964844,0.4297366738319397,-7674.66650390625,304.1648864746094,0.972851812839508,0.5177308320999146,0.4917646050453186,293.2724304199219,297.1499938964844,293.1499938964844,0.012602905742824,-3473.0830078125,303.24530029296875,0.417944848537445,0.050000000745058,0.2397451102733612,291.2492980957031,291.1499938964844,260.0140075683594,258.40838623046875,279.8208923339844,294.2235412597656,291.2495422363281,1.0,0.3410725891590118,0.7168775796890259,0.7168775796890259,1.0,1.0,-1.4651219844818115,0.617046594619751,0.8480753898620605,0.273610770702362,0.0,0.0,0.7107121348381042,93.59690856933594,60.0,9.938313484191896,-16866.3515625,411.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,309.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.513671875,18000.0,0.0,0.0,0.3938164710998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830384612083435,0.8830472826957703,-8.813110980554484e-06,0.0,0.0003996736486442,0.0,0.0,95.55567169189452,0.0,0.0,0.0,0.5206199288368225,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150665953755378,-2562.807373046875,304.1531982421875,0.6837220191955566,0.1795625984668731,0.1643643826246261,294.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.417944848537445,0.050000000745058,0.0505410768091678,293.2788391113281,297.1499938964844,293.1499938964844,0.3010574579238891,-4283.357421875,304.170654296875,0.8792830109596252,0.3891624212265014,0.2743391990661621,293.23809814453125,297.1499938964844,293.1499938964844,0.4297366738319397,-7674.66650390625,304.1648864746094,0.972851812839508,0.5177308320999146,0.4917646050453186,293.2724304199219,297.1499938964844,293.1499938964844,0.012602905742824,-3473.0830078125,303.24530029296875,0.417944848537445,0.050000000745058,0.2397451102733612,291.2492980957031,291.1499938964844,260.0140075683594,258.40838623046875,279.8208923339844,294.2235412597656,291.2495422363281,1.0,0.3410725891590118,0.7168775796890259,0.7168775796890259,1.0,1.0,-1.4651219844818115,0.617046594619751,0.8480753898620605,0.273610770702362,0.0,0.0,0.7107121348381042,93.59690856933594,60.0,9.938313484191896,-16866.3515625,411.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,309.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.513671875,18000.0,0.0,0.0,0.3938164710998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830384612083435,0.8830472826957703,-8.813110980554484e-06,0.0,0.0003996736486442,0.0,0.0,95.55567169189452,0.0,0.0,0.0,0.5206199288368225,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146836131811142,-2555.996826171875,304.1527709960937,0.6998653411865234,0.1795250624418258,0.1639420092105865,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4302498400211334,0.050000000745058,0.050144039094448,293.2799987792969,297.1499938964844,293.1499938964844,0.2972367405891418,-4240.537109375,304.1701354980469,0.8969740867614746,0.3856678903102875,0.2716225683689117,293.23565673828125,297.1499938964844,293.1499938964844,0.4273512363433838,-7641.77197265625,304.1639099121094,0.9911003112792968,0.5159943103790283,0.4897214770317077,293.27374267578125,297.1499938964844,293.1499938964844,0.0123385014012455,-3432.45703125,303.1996154785156,0.4302498400211334,0.050000000745058,0.2378617227077484,291.2502136230469,291.1499938964844,260.0416259765625,258.4330749511719,279.8582763671875,294.2495422363281,291.25006103515625,1.0,0.329646348953247,0.7162659764289856,0.7162659764289856,1.0,1.0,-1.4561634063720703,0.6128182411193848,0.8433451652526855,0.2712842226028442,0.0,0.0,0.6972395181655884,83.38494873046875,48.0,2.387312889099121,-16698.966796875,381.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611083984375,309.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.3899805247783661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524346947669983,0.8524431586265564,-8.490411346429028e-06,0.0,0.0003957806620746,0.0,0.0,88.10578155517578,0.0,0.0,0.0,0.5073020458221436,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146836131811142,-2555.996826171875,304.1527709960937,0.6998653411865234,0.1795250624418258,0.1639420092105865,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4302498400211334,0.050000000745058,0.050144039094448,293.2799987792969,297.1499938964844,293.1499938964844,0.2972367405891418,-4240.537109375,304.1701354980469,0.8969740867614746,0.3856678903102875,0.2716225683689117,293.23565673828125,297.1499938964844,293.1499938964844,0.4273512363433838,-7641.77197265625,304.1639099121094,0.9911003112792968,0.5159943103790283,0.4897214770317077,293.27374267578125,297.1499938964844,293.1499938964844,0.0123385014012455,-3432.45703125,303.1996154785156,0.4302498400211334,0.050000000745058,0.2378617227077484,291.2502136230469,291.1499938964844,260.0416259765625,258.4330749511719,279.8582763671875,294.2495422363281,291.25006103515625,1.0,0.329646348953247,0.7162659764289856,0.7162659764289856,1.0,1.0,-1.4561634063720703,0.6128182411193848,0.8433451652526855,0.2712842226028442,0.0,0.0,0.6972395181655884,83.38494873046875,48.0,2.387312889099121,-16698.966796875,381.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611083984375,309.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.3899805247783661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524346947669983,0.8524431586265564,-8.490411346429028e-06,0.0,0.0003957806620746,0.0,0.0,88.10578155517578,0.0,0.0,0.0,0.5073020458221436,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1145206466317176,-2553.122802734375,304.1525573730469,0.7090000510215759,0.1795249432325363,0.1637467741966247,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4379079043865204,0.050000000745058,0.0499450713396072,293.2805480957031,297.1499938964844,293.1499938964844,0.2953631281852722,-4219.50732421875,304.1698913574219,0.907312035560608,0.3839137554168701,0.2702586054801941,293.2342529296875,297.1499938964844,293.1499938964844,0.425469696521759,-7614.3759765625,304.1648864746094,0.9990000128746032,0.5151830911636353,0.4878518879413605,293.2742919921875,297.1499938964844,293.1499938964844,0.0122107127681374,-3412.63134765625,303.1768493652344,0.4379079043865204,0.050000000745058,0.2369179129600525,291.2491760253906,291.1499938964844,260.05535888671875,258.4453125,279.8776550292969,294.2624206542969,291.2489929199219,1.0,0.3236285746097564,0.7159602046012878,0.7159602046012878,1.0,1.0,-1.450738787651062,0.6102626323699951,0.8404760956764221,0.2699381709098816,0.0,0.0,0.6907297968864441,78.2529525756836,48.0,-0.0734596252441406,-16607.9140625,366.45208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84698486328125,309.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.86328125,18000.0,0.0,0.0,0.3878114223480224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375788927078247,0.8375872373580933,-8.337756298715249e-06,0.0,0.0003935793065465,0.0,0.0,84.64739990234375,0.0,0.0,0.0,0.5009024143218994,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1143109649419784,-2549.2119140625,304.1524963378906,0.7160672545433044,0.1795619428157806,0.1636233776807785,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.4444524645805359,0.050000000745058,0.0497964434325695,293.2809753417969,297.1499938964844,293.1499938964844,0.2932724356651306,-4195.72412109375,304.17010498046875,0.9159868955612184,0.3821758031845093,0.2689383924007416,293.2264099121094,297.1499938964844,293.1499938964844,0.4114577770233154,-7406.5087890625,304.187744140625,0.9990000128746032,0.5156439542770386,0.4741469621658325,293.27447509765625,297.1499938964844,293.1499938964844,0.0120962047949433,-3393.818603515625,303.1555480957031,0.4444524645805359,0.050000000745058,0.2362128794193267,291.25732421875,291.1499938964844,260.0690002441406,258.45751953125,279.9209289550781,294.297119140625,291.2613525390625,1.0,0.3170188665390014,0.7156718969345093,0.7156718969345093,1.0,1.0,-1.4312744140625,0.6013293862342834,0.8299450278282166,0.2652319669723511,0.0,0.0,0.6829008460044861,74.15397644042969,36.0,25.238649368286133,-16413.580078125,347.05352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9400634765625,309.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.818359375,18000.0,0.0,0.0,0.3853959441184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8222159743309021,0.8222241401672363,-8.183355021174066e-06,0.0,0.0003911278909072,0.0,0.0,81.1823959350586,0.0,0.0,0.0,0.4941466152667999,4.0,0.0,1.0
566220,293.1693420410156,297.1499938964844,293.1499938964844,0.1125949025154113,-2517.184326171875,304.1546325683594,0.7297512888908386,0.1774564683437347,0.1622314900159835,294.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.4605565369129181,0.050000000745058,0.0494910068809986,293.2821960449219,297.1499938964844,293.1499938964844,0.2881592214107513,-4136.728515625,304.171875,0.9371739029884338,0.3786095678806305,0.2662566304206848,293.1811828613281,297.1499938964844,293.1499938964844,0.3779672682285309,-6907.24072265625,304.2306823730469,0.9990000128746032,0.5228032469749451,0.4425318241119385,293.273193359375,297.1499938964844,293.1499938964844,0.0118414964526891,-3347.783447265625,303.12066650390625,0.4605565369129181,0.050000000745058,0.2347640246152877,291.3124694824219,291.1499938964844,260.09600830078125,258.4815979003906,279.9825134277344,294.31854248046875,291.3160705566406,1.0,0.3025428354740143,0.7150952816009521,0.7150952816009521,1.0,1.0,-1.3865362405776978,0.580977737903595,0.8055585026741028,0.2541897296905517,0.0,0.0,0.657358705997467,65.65811920166016,39.0,57.06608581542969,-15903.107421875,306.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19146728515625,309.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4921875,18000.0,0.0,0.0,0.3792516887187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714079022407532,0.7714155912399292,-7.696799002587795e-06,0.0,0.0003848922497127,0.0,0.0,70.49456787109375,0.0,0.0,0.0,0.4721391201019287,4.0,0.0,1.0
566280,293.1693420410156,297.1499938964844,293.1499938964844,0.1125949025154113,-2517.184326171875,304.1546325683594,0.7297512888908386,0.1774564683437347,0.1622314900159835,294.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.4605565369129181,0.050000000745058,0.0494910068809986,293.2821960449219,297.1499938964844,293.1499938964844,0.2881592214107513,-4136.728515625,304.171875,0.9371739029884338,0.3786095678806305,0.2662566304206848,293.1811828613281,297.1499938964844,293.1499938964844,0.3779672682285309,-6907.24072265625,304.2306823730469,0.9990000128746032,0.5228032469749451,0.4425318241119385,293.273193359375,297.1499938964844,293.1499938964844,0.0118414964526891,-3347.783447265625,303.12066650390625,0.4605565369129181,0.050000000745058,0.2347640246152877,291.3124694824219,291.1499938964844,260.09600830078125,258.4815979003906,279.9825134277344,294.31854248046875,291.3160705566406,1.0,0.3025428354740143,0.7150952816009521,0.7150952816009521,1.0,1.0,-1.3865362405776978,0.580977737903595,0.8055585026741028,0.2541897296905517,0.0,0.0,0.657358705997467,65.65811920166016,39.0,57.06608581542969,-15903.107421875,306.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19146728515625,309.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4921875,18000.0,0.0,0.0,0.3792516887187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714079022407532,0.7714155912399292,-7.696799002587795e-06,0.0,0.0003848922497127,0.0,0.0,70.49456787109375,0.0,0.0,0.0,0.4721391201019287,4.0,0.0,1.0
566340,293.1859741210937,297.1499938964844,293.1499938964844,0.1092997044324874,-2456.760009765625,304.1585388183594,0.7362622022628784,0.1735818237066269,0.1586205810308456,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.4721831083297729,0.050000000745058,0.0492898412048816,293.2838134765625,297.1499938964844,293.1499938964844,0.2837649285793304,-4086.51171875,304.1718444824219,0.9518100023269652,0.374931126832962,0.2635743618011474,293.1184997558594,297.1499938964844,293.1499938964844,0.3539420664310455,-6554.25244140625,304.2430725097656,0.9990000128746032,0.5347217917442322,0.4204053282737732,293.2703857421875,297.1499938964844,293.1499938964844,0.0116676706820726,-3317.462158203125,303.08837890625,0.4721831083297729,0.050000000745058,0.2338097840547561,291.3406066894531,291.1499938964844,260.1224975585937,258.5052490234375,280.0309143066406,294.3287658691406,291.341064453125,1.0,0.2924288511276245,0.714518666267395,0.714518666267395,1.0,1.0,-1.3510240316390991,0.5648807883262634,0.7861431837081909,0.2454126179218292,0.0,0.0,0.6296257972717285,59.977272033691406,57.0,33.69083404541016,-15410.1953125,277.8260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5303649902344,309.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.60546875,18000.0,0.0,0.0,0.3710382282733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109735012054443,0.7109806537628174,-7.15348824087414e-06,0.0,0.0003765566216316,0.0,0.0,59.15653991699219,0.0,0.0,0.0,0.4473282694816589,4.0,0.0,1.0
