time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1859741210937,297.1499938964844,293.1499938964844,0.1092997044324874,-2456.760009765625,304.1585388183594,0.7362622022628784,0.1735818237066269,0.1586205810308456,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3389892578125,0.4721831083297729,0.050000000745058,0.0492898412048816,293.2838134765625,297.1499938964844,293.1499938964844,0.2837649285793304,-4086.51171875,304.1718444824219,0.9518100023269652,0.374931126832962,0.2635743618011474,293.1184997558594,297.1499938964844,293.1499938964844,0.3539420664310455,-6554.25244140625,304.2430725097656,0.9990000128746032,0.5347217917442322,0.4204053282737732,293.2703857421875,297.1499938964844,293.1499938964844,0.0116676706820726,-3317.462158203125,303.08837890625,0.4721831083297729,0.050000000745058,0.2338097840547561,291.3406066894531,291.1499938964844,260.1224975585937,258.5052490234375,280.0309143066406,294.3287658691406,291.341064453125,1.0,0.2924288511276245,0.714518666267395,0.714518666267395,1.0,1.0,-1.3510240316390991,0.5648807883262634,0.7861431837081909,0.2454126179218292,0.0,0.0,0.6296257972717285,59.977272033691406,57.0,33.69083404541016,-15410.1953125,277.8260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5303649902344,309.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.60546875,18000.0,0.0,0.0,0.3710382282733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109735012054443,0.7109806537628174,-7.15348824087414e-06,0.0,0.0003765566216316,0.0,0.0,59.15653991699219,0.0,0.0,0.0,0.4473282694816589,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.1073399409651756,-2421.612060546875,304.1588439941406,0.7335928678512573,0.171158954501152,0.1560320854187011,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.4731185138225555,0.050000000745058,0.0492724850773811,293.2858581542969,297.1499938964844,293.1499938964844,0.2807563841342926,-4053.178466796875,304.16949462890625,0.9499484896659852,0.3711266219615936,0.2609421610832214,293.0726013183594,297.1499938964844,293.1499938964844,0.3509143888950348,-6522.70849609375,304.2161865234375,0.9990000128746032,0.5448938608169556,0.4184325933456421,293.26763916015625,297.1499938964844,293.1499938964844,0.0116156116127967,-3313.18701171875,303.05242919921875,0.4731185138225555,0.050000000745058,0.2337274551391601,291.3171691894531,291.1499938964844,260.1483459472656,258.5283203125,280.0554504394531,294.33819580078125,291.3118896484375,1.0,0.2914651334285736,0.7143997550010681,0.7143997550010681,1.0,1.0,-1.342253565788269,0.5609378814697266,0.7813156843185425,0.2431898117065429,0.0,0.0,0.6081095337867737,59.392822265625,75.0,-32.5930061340332,-15126.5595703125,272.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87994384765625,309.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.236328125,18000.0,0.0,0.0,0.3613053560256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598582863807678,0.6598650217056274,-6.7245109676150605e-06,0.0,0.0003666790144052,0.0,0.0,50.65801239013672,0.0,0.0,0.0,0.4274818003177643,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.1073399409651756,-2421.612060546875,304.1588439941406,0.7335928678512573,0.171158954501152,0.1560320854187011,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.4731185138225555,0.050000000745058,0.0492724850773811,293.2858581542969,297.1499938964844,293.1499938964844,0.2807563841342926,-4053.178466796875,304.16949462890625,0.9499484896659852,0.3711266219615936,0.2609421610832214,293.0726013183594,297.1499938964844,293.1499938964844,0.3509143888950348,-6522.70849609375,304.2161865234375,0.9990000128746032,0.5448938608169556,0.4184325933456421,293.26763916015625,297.1499938964844,293.1499938964844,0.0116156116127967,-3313.18701171875,303.05242919921875,0.4731185138225555,0.050000000745058,0.2337274551391601,291.3171691894531,291.1499938964844,260.1483459472656,258.5283203125,280.0554504394531,294.33819580078125,291.3118896484375,1.0,0.2914651334285736,0.7143997550010681,0.7143997550010681,1.0,1.0,-1.342253565788269,0.5609378814697266,0.7813156843185425,0.2431898117065429,0.0,0.0,0.6081095337867737,59.392822265625,75.0,-32.5930061340332,-15126.5595703125,272.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87994384765625,309.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.236328125,18000.0,0.0,0.0,0.3613053560256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598582863807678,0.6598650217056274,-6.7245109676150605e-06,0.0,0.0003666790144052,0.0,0.0,50.65801239013672,0.0,0.0,0.0,0.4274818003177643,4.0,0.0,1.0
566580,293.1915283203125,297.1499938964844,293.1499938964844,0.1072000041604042,-2420.576171875,304.15606689453125,0.7246889472007751,0.170408010482788,0.155129000544548,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.465939849615097,0.050000000745058,0.0494014844298362,293.2882080078125,297.1499938964844,293.1499938964844,0.2789346873760223,-4034.14697265625,304.1660461425781,0.9342926144599916,0.3672143220901489,0.2583374381065368,293.0630187988281,297.1499938964844,293.1499938964844,0.3656622469425201,-6759.81005859375,304.16925048828125,0.9990000128746032,0.5488725900650024,0.432804673910141,293.2664489746094,297.1499938964844,293.1499938964844,0.0116552244871854,-3329.603759765625,303.0089111328125,0.465939849615097,0.050000000745058,0.2343393713235855,291.24609375,291.1499938964844,260.1734313964844,258.5507202148437,280.0614929199219,294.3470764160156,291.2388000488281,1.0,0.2975213229656219,0.714280903339386,0.714280903339386,1.0,1.0,-1.3561753034591677,0.5671632289886475,0.7890121340751648,0.2464964836835861,0.0,0.0,0.5997897386550903,62.88372039794922,93.0,-86.64290618896484,-15115.1435546875,286.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1210632324219,309.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26953125,18000.0,0.0,0.0,0.3514385223388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354126334190369,0.6354191303253174,-6.526360721181845e-06,0.0,0.0003566654049791,0.0,0.0,46.90910720825195,0.0,0.0,0.0,0.4185608029365539,4.0,0.0,1.0
566640,293.1915283203125,297.1499938964844,293.1499938964844,0.1072000041604042,-2420.576171875,304.15606689453125,0.7246889472007751,0.170408010482788,0.155129000544548,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.465939849615097,0.050000000745058,0.0494014844298362,293.2882080078125,297.1499938964844,293.1499938964844,0.2789346873760223,-4034.14697265625,304.1660461425781,0.9342926144599916,0.3672143220901489,0.2583374381065368,293.0630187988281,297.1499938964844,293.1499938964844,0.3656622469425201,-6759.81005859375,304.16925048828125,0.9990000128746032,0.5488725900650024,0.432804673910141,293.2664489746094,297.1499938964844,293.1499938964844,0.0116552244871854,-3329.603759765625,303.0089111328125,0.465939849615097,0.050000000745058,0.2343393713235855,291.24609375,291.1499938964844,260.1734313964844,258.5507202148437,280.0614929199219,294.3470764160156,291.2388000488281,1.0,0.2975213229656219,0.714280903339386,0.714280903339386,1.0,1.0,-1.3561753034591677,0.5671632289886475,0.7890121340751648,0.2464964836835861,0.0,0.0,0.5997897386550903,62.88372039794922,93.0,-86.64290618896484,-15115.1435546875,286.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1210632324219,309.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26953125,18000.0,0.0,0.0,0.3514385223388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354126334190369,0.6354191303253174,-6.526360721181845e-06,0.0,0.0003566654049791,0.0,0.0,46.90910720825195,0.0,0.0,0.0,0.4185608029365539,4.0,0.0,1.0
566700,293.1883239746094,297.1499938964844,293.1499938964844,0.1076225936412811,-2429.175048828125,304.1542053222656,0.7186117172241211,0.1705129593610763,0.1551910489797592,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.4593286514282226,0.050000000745058,0.049512144178152,293.2894592285156,297.1499938964844,293.1499938964844,0.2781974971294403,-4026.636962890625,304.1644592285156,0.9226250648498536,0.3652165532112121,0.2570407092571258,293.0722351074219,297.1499938964844,293.1499938964844,0.3782721757888794,-6955.31103515625,304.142822265625,0.9990000128746032,0.5481749176979065,0.4447659850120544,293.26678466796875,297.1499938964844,293.1499938964844,0.0116932643577456,-3341.88623046875,302.9840393066406,0.4593286514282226,0.050000000745058,0.2348642796278,291.20379638671875,291.1499938964844,260.1856384277344,258.5616455078125,280.05914306640625,294.3515625,291.1960144042969,1.0,0.302683025598526,0.7142214179039001,0.7142214179039001,1.0,1.0,-1.3698108196258545,0.5732792615890503,0.796531617641449,0.2497693747282028,0.0,0.0,0.600430965423584,65.90884399414062,93.0,-103.09475708007812,-15196.0166015625,299.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.169921875,309.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.3469499349594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331228017807007,0.6331292986869812,-6.5059566622949205e-06,0.0,0.000352110073436,0.0,0.0,46.55615997314453,0.0,0.0,0.0,0.4179476797580719,4.0,0.0,1.0
566760,293.1839294433594,297.1499938964844,293.1499938964844,0.1083035618066787,-2442.50244140625,304.1521911621094,0.7116164565086365,0.1708891540765762,0.1555349677801132,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4516715705394745,0.050000000745058,0.049650702625513,293.290771484375,297.1499938964844,293.1499938964844,0.2775048911571502,-4019.594482421875,304.1631164550781,0.9096391797065736,0.3631898164749145,0.255744457244873,293.090087890625,297.1499938964844,293.1499938964844,0.3938078284263611,-7192.31103515625,304.1158752441406,0.9990000128746032,0.5456593036651611,0.4593048095703125,293.2678527832031,297.1499938964844,293.1499938964844,0.0117388740181922,-3355.874755859375,302.956787109375,0.4516715705394745,0.050000000745058,0.2355215549468994,291.1595458984375,291.1499938964844,260.1976318359375,258.57232666015625,280.0552673339844,294.3561706542969,291.15185546875,1.0,0.3090148866176605,0.7139027714729309,0.7139027714729309,1.0,1.0,-1.3870724439620972,0.5809783935546875,0.8060940504074097,0.2538705170154571,0.0,0.0,0.6042180061340332,69.70357513427734,111.0,-112.78406524658205,-15326.5810546875,315.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1607360839844,309.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.3430019617080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373525857925415,0.637359082698822,-6.535865395562723e-06,0.0,0.0003481033782009,0.0,0.0,47.16440582275391,0.0,0.0,0.0,0.4198330342769623,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1103899478912353,-2482.234375,304.1479797363281,0.6957836747169495,0.1725822240114212,0.1570672392845153,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4355027973651886,0.050000000745058,0.0500046201050281,293.29364013671875,297.1499938964844,293.1499938964844,0.2760721743106842,-4004.720703125,304.1611633300781,0.8835208415985107,0.3590459823608398,0.2531462609767914,293.14947509765625,297.1499938964844,293.1499938964844,0.4321254789829254,-7764.15673828125,304.0635070800781,0.9990000128746032,0.5352014899253845,0.4945049285888672,293.2724914550781,297.1499938964844,293.1499938964844,0.0118410987779498,-3386.390380859375,302.8946533203125,0.4355027973651886,0.050000000745058,0.237200379371643,291.0726013183594,291.1499938964844,260.2208251953125,258.593017578125,280.0408935546875,294.3661499023437,291.06549072265625,1.0,0.3245371282100677,0.7132654786109924,0.7132654786109924,1.0,1.0,-1.4304823875427246,0.600426971912384,0.8300554752349854,0.2642610371112823,0.0,0.0,0.6203814744949341,79.40338897705078,114.0,-117.7279281616211,-15708.4189453125,359.4181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9529724121094,309.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8515625,18000.0,0.0,0.0,0.337370753288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664277970790863,0.6642847061157227,-6.743452559021534e-06,0.0,0.000342388433637,0.0,0.0,51.25259017944336,0.0,0.0,0.0,0.4308127164840698,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1103899478912353,-2482.234375,304.1479797363281,0.6957836747169495,0.1725822240114212,0.1570672392845153,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4355027973651886,0.050000000745058,0.0500046201050281,293.29364013671875,297.1499938964844,293.1499938964844,0.2760721743106842,-4004.720703125,304.1611633300781,0.8835208415985107,0.3590459823608398,0.2531462609767914,293.14947509765625,297.1499938964844,293.1499938964844,0.4321254789829254,-7764.15673828125,304.0635070800781,0.9990000128746032,0.5352014899253845,0.4945049285888672,293.2724914550781,297.1499938964844,293.1499938964844,0.0118410987779498,-3386.390380859375,302.8946533203125,0.4355027973651886,0.050000000745058,0.237200379371643,291.0726013183594,291.1499938964844,260.2208251953125,258.593017578125,280.0408935546875,294.3661499023437,291.06549072265625,1.0,0.3245371282100677,0.7132654786109924,0.7132654786109924,1.0,1.0,-1.4304823875427246,0.600426971912384,0.8300554752349854,0.2642610371112823,0.0,0.0,0.6203814744949341,79.40338897705078,114.0,-117.7279281616211,-15708.4189453125,359.4181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9529724121094,309.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8515625,18000.0,0.0,0.0,0.337370753288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664277970790863,0.6642847061157227,-6.743452559021534e-06,0.0,0.000342388433637,0.0,0.0,51.25259017944336,0.0,0.0,0.0,0.4308127164840698,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.113301545381546,-2535.886962890625,304.1438903808594,0.6818828582763672,0.1754628270864486,0.160060167312622,294.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.4211949408054352,0.050000000745058,0.0504252649843692,293.2962646484375,297.1499938964844,293.1499938964844,0.2734828293323517,-3975.223876953125,304.16192626953125,0.8584333062171936,0.3548730313777923,0.2505604922771454,293.2138061523437,297.1499938964844,293.1499938964844,0.4399379789829254,-7857.78466796875,304.08233642578125,0.9821829795837402,0.5220860838890076,0.4978948533535003,293.2797241210937,297.1499938964844,293.1499938964844,0.0119052398949861,-3406.45751953125,302.8275451660156,0.4211949408054352,0.050000000745058,0.2391957342624664,291.0311279296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0449523925781,294.36187744140625,291.0342712402344,1.0,0.3362176418304443,0.712628185749054,0.712628185749054,1.0,1.0,-1.4387935400009155,0.6039252877235413,0.8348681926727295,0.266483724117279,0.0,0.0,0.6405633687973022,90.21094512939452,117.0,-38.48255920410156,-15911.7490234375,389.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5305480957031,309.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.505859375,18000.0,0.0,0.0,0.3351864218711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092337608337402,0.7092408537864685,-7.116072993085254e-06,0.0,0.0003401715948712,0.0,0.0,58.70758819580078,0.0,0.0,0.0,0.4486381411552429,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.113301545381546,-2535.886962890625,304.1438903808594,0.6818828582763672,0.1754628270864486,0.160060167312622,294.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.4211949408054352,0.050000000745058,0.0504252649843692,293.2962646484375,297.1499938964844,293.1499938964844,0.2734828293323517,-3975.223876953125,304.16192626953125,0.8584333062171936,0.3548730313777923,0.2505604922771454,293.2138061523437,297.1499938964844,293.1499938964844,0.4399379789829254,-7857.78466796875,304.08233642578125,0.9821829795837402,0.5220860838890076,0.4978948533535003,293.2797241210937,297.1499938964844,293.1499938964844,0.0119052398949861,-3406.45751953125,302.8275451660156,0.4211949408054352,0.050000000745058,0.2391957342624664,291.0311279296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0449523925781,294.36187744140625,291.0342712402344,1.0,0.3362176418304443,0.712628185749054,0.712628185749054,1.0,1.0,-1.4387935400009155,0.6039252877235413,0.8348681926727295,0.266483724117279,0.0,0.0,0.6405633687973022,90.21094512939452,117.0,-38.48255920410156,-15911.7490234375,389.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5305480957031,309.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.505859375,18000.0,0.0,0.0,0.3351864218711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092337608337402,0.7092408537864685,-7.116072993085254e-06,0.0,0.0003401715948712,0.0,0.0,58.70758819580078,0.0,0.0,0.0,0.4486381411552429,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142054572701454,-2551.6875,304.1445007324219,0.6696376800537109,0.1759013831615448,0.1613081246614456,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.4114575684070587,0.050000000745058,0.0508013777434825,293.2992858886719,297.1499938964844,293.1499938964844,0.269368827342987,-3926.94677734375,304.16473388671875,0.8393825888633728,0.350553423166275,0.2478639930486679,293.23736572265625,297.1499938964844,293.1499938964844,0.4330029785633087,-7748.24658203125,304.1155700683594,0.9593290090560912,0.5156391263008118,0.4908900260925293,293.287109375,297.1499938964844,293.1499938964844,0.0118866479024291,-3407.05322265625,302.763916015625,0.4114575684070587,0.050000000745058,0.240979865193367,291.0533142089844,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3729553222656,291.0540771484375,1.0,0.3445919454097748,0.7116518616676331,0.7116518616676331,1.0,1.0,-1.4304139614105225,0.599896252155304,0.8305177688598633,0.2641643285751343,0.0,0.0,0.6515625715255737,99.58815002441406,105.0,3.985332727432251,-15827.3388671875,408.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0758972167969,308.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.335131824016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735248863697052,0.7352562546730042,-7.347736755036749e-06,0.0,0.0003401162102818,0.0,0.0,63.40869140625,0.0,0.0,0.0,0.4590364098548889,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142054572701454,-2551.6875,304.1445007324219,0.6696376800537109,0.1759013831615448,0.1613081246614456,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.4114575684070587,0.050000000745058,0.0508013777434825,293.2992858886719,297.1499938964844,293.1499938964844,0.269368827342987,-3926.94677734375,304.16473388671875,0.8393825888633728,0.350553423166275,0.2478639930486679,293.23736572265625,297.1499938964844,293.1499938964844,0.4330029785633087,-7748.24658203125,304.1155700683594,0.9593290090560912,0.5156391263008118,0.4908900260925293,293.287109375,297.1499938964844,293.1499938964844,0.0118866479024291,-3407.05322265625,302.763916015625,0.4114575684070587,0.050000000745058,0.240979865193367,291.0533142089844,291.1499938964844,260.2636413574219,258.6311950683594,280.0731811523437,294.3729553222656,291.0540771484375,1.0,0.3445919454097748,0.7116518616676331,0.7116518616676331,1.0,1.0,-1.4304139614105225,0.599896252155304,0.8305177688598633,0.2641643285751343,0.0,0.0,0.6515625715255737,99.58815002441406,105.0,3.985332727432251,-15827.3388671875,408.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0758972167969,308.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.84765625,18000.0,0.0,0.0,0.335131824016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735248863697052,0.7352562546730042,-7.347736755036749e-06,0.0,0.0003401162102818,0.0,0.0,63.40869140625,0.0,0.0,0.0,0.4590364098548889,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1140166297554969,-2547.70068359375,304.14666748046875,0.6659914255142212,0.1755988299846649,0.1612371951341629,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4091028273105621,0.050000000745058,0.0509056560695171,293.3021850585937,297.1499938964844,293.1499938964844,0.265005499124527,-3875.790771484375,304.1671142578125,0.832271158695221,0.3461877405643463,0.2449064403772354,293.24481201171875,297.1499938964844,293.1499938964844,0.4293349087238312,-7687.5009765625,304.1329345703125,0.9514173865318298,0.5119004845619202,0.4870288074016571,293.2929077148437,297.1499938964844,293.1499938964844,0.0117771318182349,-3391.14208984375,302.70172119140625,0.4091028273105621,0.050000000745058,0.2414745241403579,291.06982421875,291.1499938964844,260.28302001953125,258.64849853515625,280.11041259765625,294.4021301269531,291.07147216796875,1.0,0.3457379341125488,0.7106755375862122,0.7106755375862122,1.0,1.0,-1.4228630065917969,0.5962175726890564,0.8266454339027405,0.2621300518512726,0.0,0.0,0.6612984538078308,102.09963989257812,93.0,20.599609375,-15733.5693359375,410.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66912841796875,308.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.69921875,18000.0,0.0,0.0,0.3363297879695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584419250488281,0.7584494948387146,-7.558978268207284e-06,0.0,0.0003413319645915,0.0,0.0,67.8156509399414,0.0,0.0,0.0,0.4684939682483673,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1140166297554969,-2547.70068359375,304.14666748046875,0.6659914255142212,0.1755988299846649,0.1612371951341629,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4091028273105621,0.050000000745058,0.0509056560695171,293.3021850585937,297.1499938964844,293.1499938964844,0.265005499124527,-3875.790771484375,304.1671142578125,0.832271158695221,0.3461877405643463,0.2449064403772354,293.24481201171875,297.1499938964844,293.1499938964844,0.4293349087238312,-7687.5009765625,304.1329345703125,0.9514173865318298,0.5119004845619202,0.4870288074016571,293.2929077148437,297.1499938964844,293.1499938964844,0.0117771318182349,-3391.14208984375,302.70172119140625,0.4091028273105621,0.050000000745058,0.2414745241403579,291.06982421875,291.1499938964844,260.28302001953125,258.64849853515625,280.11041259765625,294.4021301269531,291.07147216796875,1.0,0.3457379341125488,0.7106755375862122,0.7106755375862122,1.0,1.0,-1.4228630065917969,0.5962175726890564,0.8266454339027405,0.2621300518512726,0.0,0.0,0.6612984538078308,102.09963989257812,93.0,20.599609375,-15733.5693359375,410.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66912841796875,308.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.69921875,18000.0,0.0,0.0,0.3363297879695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584419250488281,0.7584494948387146,-7.558978268207284e-06,0.0,0.0003413319645915,0.0,0.0,67.8156509399414,0.0,0.0,0.0,0.4684939682483673,4.0,0.0,1.0
567300,293.1550598144531,297.1499938964844,293.1499938964844,0.1136979088187217,-2541.6669921875,304.1478576660156,0.6664039492607117,0.1751826852560043,0.1609409153461456,294.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.4096595048904419,0.050000000745058,0.0508805848658084,293.30340576171875,297.1499938964844,293.1499938964844,0.2627598345279693,-3849.466552734375,304.1680603027344,0.8315859436988831,0.34401935338974,0.2433767467737198,293.2460632324219,297.1499938964844,293.1499938964844,0.4277863204479217,-7662.6083984375,304.1388244628906,0.9516095519065856,0.5104514956474304,0.4855374693870544,293.295166015625,297.1499938964844,293.1499938964844,0.011697357520461,-3378.41064453125,302.6717834472656,0.4096595048904419,0.050000000745058,0.2413555830717086,291.0781555175781,291.1499938964844,260.2921447753906,258.6566162109375,280.12420654296875,294.4081115722656,291.0794372558594,1.0,0.3444844782352447,0.7101873755455017,0.7101873755455017,1.0,1.0,-1.4187082052230835,0.5942073464393616,0.8245009183883667,0.261023074388504,0.0,0.0,0.6652383208274841,101.3940887451172,93.0,21.43610382080078,-15678.9814453125,406.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,308.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.3372467458248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675951719284058,0.767602801322937,-7.644388460903428e-06,0.0,0.0003422625595703,0.0,0.0,69.61785888671875,0.0,0.0,0.0,0.4722711145877838,4.0,0.0,1.0
567360,293.1573791503906,297.1499938964844,293.1499938964844,0.1132205873727798,-2532.7763671875,304.14910888671875,0.6678118705749512,0.1746650338172912,0.160458892583847,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4110631048679352,0.050000000745058,0.0508186034858226,293.3044738769531,297.1499938964844,293.1499938964844,0.2604953348636627,-3822.9130859375,304.1689147949219,0.8322766423225403,0.3418628573417663,0.2418277412652969,293.2464599609375,297.1499938964844,293.1499938964844,0.4263167083263397,-7639.45263671875,304.1434936523437,0.95378315448761,0.5091536641120911,0.4841885566711426,293.29705810546875,297.1499938964844,293.1499938964844,0.0116065060719847,-3363.47998046875,302.6423645019531,0.4110631048679352,0.050000000745058,0.241061583161354,291.0859680175781,291.1499938964844,260.30084228515625,258.6643981933594,280.1369323730469,294.4140625,291.0873718261719,1.0,0.3422900140285492,0.709915280342102,0.709915280342102,1.0,1.0,-1.4142236709594729,0.5921007394790649,0.8221229910850525,0.2598887979984283,0.0,0.0,0.6687327027320862,99.7486572265625,81.0,22.527847290039062,-15625.5576171875,400.5775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,308.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.162109375,18000.0,0.0,0.0,0.3382971882820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759364247322083,0.775944173336029,-7.722993359493557e-06,0.0,0.00034332863288,0.0,0.0,71.29016876220703,0.0,0.0,0.0,0.4757187962532043,4.0,0.0,1.0
567420,293.1617126464844,297.1499938964844,293.1499938964844,0.1120696067810058,-2511.448974609375,304.1513061523437,0.6735718846321106,0.1735981702804565,0.1593066602945327,294.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4161311984062195,0.050000000745058,0.0506103411316871,293.3063049316406,297.1499938964844,293.1499938964844,0.2558543980121612,-3768.376708984375,304.1703186035156,0.8371269106864929,0.3375786244869232,0.2386893033981323,293.245849609375,297.1499938964844,293.1499938964844,0.4233461022377014,-7593.87841796875,304.1505432128906,0.9627609848976136,0.5068340301513672,0.4817237257957458,293.300048828125,297.1499938964844,293.1499938964844,0.0113983768969774,-3327.822265625,302.5851745605469,0.4161311984062195,0.050000000745058,0.2400736659765243,291.1043395996094,291.1499938964844,260.3170471191406,258.6788635253906,280.16168212890625,294.4254150390625,291.10601806640625,1.0,0.335699200630188,0.709371030330658,0.709371030330658,1.0,1.0,-1.4046785831451416,0.5876373052597046,0.8170412182807922,0.2574926018714905,0.0,0.0,0.6736217141151428,94.31417083740234,69.0,25.787899017333984,-15516.3037109375,382.7361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834045410156,308.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.671875,18000.0,0.0,0.0,0.3405999541282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885223031044006,0.788530170917511,-7.843806997698266e-06,0.0,0.0003456656704656,0.0,0.0,73.87405395507812,0.0,0.0,0.0,0.4808740019798279,4.0,0.0,1.0
567480,293.1617126464844,297.1499938964844,293.1499938964844,0.1120696067810058,-2511.448974609375,304.1513061523437,0.6735718846321106,0.1735981702804565,0.1593066602945327,294.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4161311984062195,0.050000000745058,0.0506103411316871,293.3063049316406,297.1499938964844,293.1499938964844,0.2558543980121612,-3768.376708984375,304.1703186035156,0.8371269106864929,0.3375786244869232,0.2386893033981323,293.245849609375,297.1499938964844,293.1499938964844,0.4233461022377014,-7593.87841796875,304.1505432128906,0.9627609848976136,0.5068340301513672,0.4817237257957458,293.300048828125,297.1499938964844,293.1499938964844,0.0113983768969774,-3327.822265625,302.5851745605469,0.4161311984062195,0.050000000745058,0.2400736659765243,291.1043395996094,291.1499938964844,260.3170471191406,258.6788635253906,280.16168212890625,294.4254150390625,291.10601806640625,1.0,0.335699200630188,0.709371030330658,0.709371030330658,1.0,1.0,-1.4046785831451416,0.5876373052597046,0.8170412182807922,0.2574926018714905,0.0,0.0,0.6736217141151428,94.31417083740234,69.0,25.787899017333984,-15516.3037109375,382.7361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834045410156,308.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.671875,18000.0,0.0,0.0,0.3405999541282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885223031044006,0.788530170917511,-7.843806997698266e-06,0.0,0.0003456656704656,0.0,0.0,73.87405395507812,0.0,0.0,0.0,0.4808740019798279,4.0,0.0,1.0
567540,293.1651306152344,297.1499938964844,293.1499938964844,0.110863447189331,-2489.152099609375,304.1528625488281,0.6831267476081848,0.1726036965847015,0.1581220775842666,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4242753386497497,0.050000000745058,0.0503235049545764,293.3077697753906,297.1499938964844,293.1499938964844,0.2511308789253235,-3712.71533203125,304.1714172363281,0.8461187481880188,0.3333210945129394,0.2355135530233383,293.2441711425781,297.1499938964844,293.1499938964844,0.4203178882598877,-7548.5966796875,304.1553649902344,0.9761674404144288,0.5047419667243958,0.4794284105300903,293.3022155761719,297.1499938964844,293.1499938964844,0.0111692855134606,-3287.081787109375,302.5296325683594,0.4242753386497497,0.050000000745058,0.2387130409479141,291.124755859375,291.1499938964844,260.3314819335937,258.69171142578125,280.1857604980469,294.4361877441406,291.1265869140625,1.0,0.326909452676773,0.7088267803192139,0.7088267803192139,1.0,1.0,-1.3947112560272217,0.5829873085021973,0.8117239475250244,0.2550032138824463,0.0,0.0,0.6756336688995361,86.88436126708984,57.0,28.390485763549805,-15405.2177734375,360.1756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,308.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.3428631126880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948114275932312,0.7948193550109863,-7.905719030532055e-06,0.0,0.0003479624865576,0.0,0.0,75.19683074951172,0.0,0.0,0.0,0.4833832681179046,4.0,0.0,1.0
567600,293.1651306152344,297.1499938964844,293.1499938964844,0.110863447189331,-2489.152099609375,304.1528625488281,0.6831267476081848,0.1726036965847015,0.1581220775842666,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4242753386497497,0.050000000745058,0.0503235049545764,293.3077697753906,297.1499938964844,293.1499938964844,0.2511308789253235,-3712.71533203125,304.1714172363281,0.8461187481880188,0.3333210945129394,0.2355135530233383,293.2441711425781,297.1499938964844,293.1499938964844,0.4203178882598877,-7548.5966796875,304.1553649902344,0.9761674404144288,0.5047419667243958,0.4794284105300903,293.3022155761719,297.1499938964844,293.1499938964844,0.0111692855134606,-3287.081787109375,302.5296325683594,0.4242753386497497,0.050000000745058,0.2387130409479141,291.124755859375,291.1499938964844,260.3314819335937,258.69171142578125,280.1857604980469,294.4361877441406,291.1265869140625,1.0,0.326909452676773,0.7088267803192139,0.7088267803192139,1.0,1.0,-1.3947112560272217,0.5829873085021973,0.8117239475250244,0.2550032138824463,0.0,0.0,0.6756336688995361,86.88436126708984,57.0,28.390485763549805,-15405.2177734375,360.1756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,308.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.3428631126880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948114275932312,0.7948193550109863,-7.905719030532055e-06,0.0,0.0003479624865576,0.0,0.0,75.19683074951172,0.0,0.0,0.0,0.4833832681179046,4.0,0.0,1.0
567660,293.167724609375,297.1499938964844,293.1499938964844,0.1096697449684143,-2467.095703125,304.1539001464844,0.6964658498764038,0.1716963648796081,0.1569698601961136,294.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4361972212791443,0.050000000745058,0.0499875135719776,293.3089904785156,297.1499938964844,293.1499938964844,0.2463674694299698,-3656.409423828125,304.1722106933594,0.8593664765357971,0.3290784358978271,0.2323135137557983,293.24200439453125,297.1499938964844,293.1499938964844,0.4172514677047729,-7503.50048828125,304.1586608886719,0.99211585521698,0.5027993321418762,0.4772378802299499,293.3038024902344,297.1499938964844,293.1499938964844,0.0109306564554572,-3243.374267578125,302.47528076171875,0.4361972212791443,0.050000000745058,0.2371192425489425,291.1463928222656,291.1499938964844,260.343994140625,258.702880859375,280.20867919921875,294.4463806152344,291.1483154296875,1.0,0.3165268898010254,0.708325982093811,0.708325982093811,1.0,1.0,-1.384540557861328,0.5782603621482849,0.8062801957130432,0.2524855434894562,0.0,0.0,0.674671471118927,78.20804595947266,45.0,29.925172805786133,-15293.001953125,334.88385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,308.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.3447769284248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945196032524109,0.7945274710655212,-7.904423000582028e-06,0.0,0.000349904759787,0.0,0.0,75.14649963378906,0.0,0.0,0.0,0.4831064939498901,4.0,0.0,1.0
567720,293.167724609375,297.1499938964844,293.1499938964844,0.1096697449684143,-2467.095703125,304.1539001464844,0.6964658498764038,0.1716963648796081,0.1569698601961136,294.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4361972212791443,0.050000000745058,0.0499875135719776,293.3089904785156,297.1499938964844,293.1499938964844,0.2463674694299698,-3656.409423828125,304.1722106933594,0.8593664765357971,0.3290784358978271,0.2323135137557983,293.24200439453125,297.1499938964844,293.1499938964844,0.4172514677047729,-7503.50048828125,304.1586608886719,0.99211585521698,0.5027993321418762,0.4772378802299499,293.3038024902344,297.1499938964844,293.1499938964844,0.0109306564554572,-3243.374267578125,302.47528076171875,0.4361972212791443,0.050000000745058,0.2371192425489425,291.1463928222656,291.1499938964844,260.343994140625,258.702880859375,280.20867919921875,294.4463806152344,291.1483154296875,1.0,0.3165268898010254,0.708325982093811,0.708325982093811,1.0,1.0,-1.384540557861328,0.5782603621482849,0.8062801957130432,0.2524855434894562,0.0,0.0,0.674671471118927,78.20804595947266,45.0,29.925172805786133,-15293.001953125,334.88385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,308.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.3447769284248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945196032524109,0.7945274710655212,-7.904423000582028e-06,0.0,0.000349904759787,0.0,0.0,75.14649963378906,0.0,0.0,0.0,0.4831064939498901,4.0,0.0,1.0
567780,293.1712341308594,297.1499938964844,293.1499938964844,0.1083787754178047,-2443.08544921875,304.1547546386719,0.7106757760047913,0.1705446094274521,0.15581114590168,294.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4503574967384338,0.050000000745058,0.0496762171387672,293.30987548828125,297.1499938964844,293.1499938964844,0.241460919380188,-3598.034912109375,304.1730041503906,0.8741360306739807,0.324867308139801,0.2291483134031295,293.2327880859375,297.1499938964844,293.1499938964844,0.4011058807373047,-7260.59619140625,304.1844482421875,0.9990000128746032,0.5022794604301453,0.4619195759296417,293.3047180175781,297.1499938964844,293.1499938964844,0.0107027105987071,-3199.748779296875,302.4234924316406,0.4503574967384338,0.050000000745058,0.2356425821781158,291.1764831542969,291.1499938964844,260.3544921875,258.71221923828125,280.2429504394531,294.4559631347656,291.1820983886719,1.0,0.3044721484184265,0.7078251838684082,0.7078251838684082,1.0,1.0,-1.3589651584625244,0.5665765404701233,0.7923886179924011,0.2464238405227661,0.0,0.0,0.6695089936256409,69.9100341796875,33.0,53.75209045410156,-15076.5224609375,304.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,308.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.3460042476654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868433594703674,0.786851167678833,-7.832766641513444e-06,0.0,0.0003511503455229,0.0,0.0,73.56240844726562,0.0,0.0,0.0,0.4795703291893005,4.0,0.0,1.0
567840,293.1712341308594,297.1499938964844,293.1499938964844,0.1083787754178047,-2443.08544921875,304.1547546386719,0.7106757760047913,0.1705446094274521,0.15581114590168,294.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4503574967384338,0.050000000745058,0.0496762171387672,293.30987548828125,297.1499938964844,293.1499938964844,0.241460919380188,-3598.034912109375,304.1730041503906,0.8741360306739807,0.324867308139801,0.2291483134031295,293.2327880859375,297.1499938964844,293.1499938964844,0.4011058807373047,-7260.59619140625,304.1844482421875,0.9990000128746032,0.5022794604301453,0.4619195759296417,293.3047180175781,297.1499938964844,293.1499938964844,0.0107027105987071,-3199.748779296875,302.4234924316406,0.4503574967384338,0.050000000745058,0.2356425821781158,291.1764831542969,291.1499938964844,260.3544921875,258.71221923828125,280.2429504394531,294.4559631347656,291.1820983886719,1.0,0.3044721484184265,0.7078251838684082,0.7078251838684082,1.0,1.0,-1.3589651584625244,0.5665765404701233,0.7923886179924011,0.2464238405227661,0.0,0.0,0.6695089936256409,69.9100341796875,33.0,53.75209045410156,-15076.5224609375,304.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431396484375,308.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.3460042476654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868433594703674,0.786851167678833,-7.832766641513444e-06,0.0,0.0003511503455229,0.0,0.0,73.56240844726562,0.0,0.0,0.0,0.4795703291893005,4.0,0.0,1.0
567900,293.17724609375,297.1499938964844,293.1499938964844,0.1070963367819786,-2418.987548828125,304.15625,0.7165580987930298,0.1690994650125503,0.1547118425369262,294.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4579135179519653,0.050000000745058,0.0495368167757988,293.3103332519531,297.1499938964844,293.1499938964844,0.2385764420032501,-3563.21630859375,304.174072265625,0.881626546382904,0.3227535784244537,0.2275823056697845,293.21514892578125,297.1499938964844,293.1499938964844,0.3851675391197204,-7022.6884765625,304.2071228027344,0.9990000128746032,0.5046878457069397,0.4473733901977539,293.3045349121094,297.1499938964844,293.1499938964844,0.0105818156152963,-3174.144775390625,302.4023132324219,0.4579135179519653,0.050000000745058,0.2349813431501388,291.2138977050781,291.1499938964844,260.3589172363281,258.7161865234375,280.2670288085937,294.4605407714844,291.2210998535156,1.0,0.2976155877113342,0.7075747847557068,0.7075747847557068,1.0,1.0,-1.337209701538086,0.5567281246185303,0.7804815769195557,0.2412714511156082,0.0,0.0,0.6615484952926636,66.03125,33.0,80.40834045410156,-14881.70703125,285.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,308.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3671875,18000.0,0.0,0.0,0.346048355102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743108868598938,0.7743186354637146,-7.717235348536633e-06,0.0,0.0003511951072141,0.0,0.0,71.0295181274414,0.0,0.0,0.0,0.4738674461841583,4.0,0.0,1.0
567960,293.1859130859375,297.1499938964844,293.1499938964844,0.1053083464503288,-2385.528076171875,304.1583557128906,0.7220727205276489,0.1670572757720947,0.1530045568943023,294.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.4664394855499267,0.050000000745058,0.0493931286036968,293.3108215332031,297.1499938964844,293.1499938964844,0.235673576593399,-3528.1240234375,304.1749572753906,0.890203595161438,0.3206255435943603,0.2260015308856964,293.1895446777344,297.1499938964844,293.1499938964844,0.3682567775249481,-6769.611328125,304.2274169921875,0.9990000128746032,0.508886992931366,0.4318659901618957,293.3038024902344,297.1499938964844,293.1499938964844,0.010463161394,-3148.617431640625,302.38299560546875,0.4664394855499267,0.050000000745058,0.2342997342348098,291.2527770996094,291.1499938964844,260.3628234863281,258.7196655273437,280.2918395996094,294.4649963378906,291.2596130371094,1.0,0.2902909219264984,0.7074269652366638,0.7074269652366638,1.0,1.0,-1.313658595085144,0.5461254119873047,0.7675331830978394,0.2357423603534698,0.0,0.0,0.6507865190505981,62.02182769775391,36.0,92.68116760253906,-14646.595703125,267.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.466796875,18000.0,0.0,0.0,0.3455308973789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538509368896484,0.7538585066795349,-7.530560651503038e-06,0.0,0.0003506699285935,0.0,0.0,67.02083587646484,0.0,0.0,0.0,0.4650814533233642,4.0,0.0,1.0
568020,293.201904296875,297.1499938964844,293.1499938964844,0.1014502942562103,-2313.55322265625,304.16192626953125,0.7275405526161194,0.1628860533237457,0.1489982008934021,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3058166503906,0.4767802357673645,0.050000000745058,0.0492031089961528,293.3120422363281,297.1499938964844,293.1499938964844,0.2303705662488937,-3464.223388671875,304.1754150390625,0.9015603065490724,0.316304862499237,0.2228718549013137,293.12994384765625,297.1499938964844,293.1499938964844,0.3441551923751831,-6412.4873046875,304.24102783203125,0.9990000128746032,0.5199651122093201,0.410454124212265,293.3012390136719,297.1499938964844,293.1499938964844,0.010281060822308,-3109.863037109375,302.3451232910156,0.4767802357673645,0.050000000745058,0.233398362994194,291.3106689453125,291.1499938964844,260.3688659667969,258.7250366210937,280.3312683105469,294.4732666015625,291.3138122558594,1.0,0.2803238034248352,0.7071313261985779,0.7071313261985779,1.0,1.0,-1.2780711650848389,0.5301535725593567,0.7479175925254822,0.2273928523063659,0.0,0.0,0.6249967217445374,56.66200637817383,39.0,71.96825408935547,-14214.3154296875,241.69894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.01171875,18000.0,0.0,0.0,0.3426166772842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70038902759552,0.7003960609436035,-7.061508767947089e-06,0.0,0.0003477123682387,0.0,0.0,57.31182098388672,0.0,0.0,0.0,0.4431255757808685,4.0,0.0,1.0
568080,293.201904296875,297.1499938964844,293.1499938964844,0.1014502942562103,-2313.55322265625,304.16192626953125,0.7275405526161194,0.1628860533237457,0.1489982008934021,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3058166503906,0.4767802357673645,0.050000000745058,0.0492031089961528,293.3120422363281,297.1499938964844,293.1499938964844,0.2303705662488937,-3464.223388671875,304.1754150390625,0.9015603065490724,0.316304862499237,0.2228718549013137,293.12994384765625,297.1499938964844,293.1499938964844,0.3441551923751831,-6412.4873046875,304.24102783203125,0.9990000128746032,0.5199651122093201,0.410454124212265,293.3012390136719,297.1499938964844,293.1499938964844,0.010281060822308,-3109.863037109375,302.3451232910156,0.4767802357673645,0.050000000745058,0.233398362994194,291.3106689453125,291.1499938964844,260.3688659667969,258.7250366210937,280.3312683105469,294.4732666015625,291.3138122558594,1.0,0.2803238034248352,0.7071313261985779,0.7071313261985779,1.0,1.0,-1.2780711650848389,0.5301535725593567,0.7479175925254822,0.2273928523063659,0.0,0.0,0.6249967217445374,56.66200637817383,39.0,71.96825408935547,-14214.3154296875,241.69894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.01171875,18000.0,0.0,0.0,0.3426166772842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70038902759552,0.7003960609436035,-7.061508767947089e-06,0.0,0.0003477123682387,0.0,0.0,57.31182098388672,0.0,0.0,0.0,0.4431255757808685,4.0,0.0,1.0
568140,293.2061767578125,297.1499938964844,293.1499938964844,0.0990488454699516,-2269.087890625,304.1618347167969,0.7314387559890747,0.1606774777173996,0.1463285386562347,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.327880859375,0.4830093383789062,0.050000000745058,0.0490817353129386,293.3133544921875,297.1499938964844,293.1499938964844,0.2259130775928497,-3410.954833984375,304.1743469238281,0.9083644151687622,0.3119325637817383,0.2197494208812713,293.0802917480469,297.1499938964844,293.1499938964844,0.3282243311405182,-6179.26513671875,304.2369384765625,0.9990000128746032,0.5305706262588501,0.3961710035800934,293.29803466796875,297.1499938964844,293.1499938964844,0.0101582715287804,-3086.003662109375,302.3046569824219,0.4830093383789062,0.050000000745058,0.2328226268291473,291.32879638671875,291.1499938964844,260.3724975585937,258.728271484375,280.36090087890625,294.48052978515625,291.32891845703125,1.0,0.2734478116035461,0.7068356871604919,0.7068356871604919,1.0,1.0,-1.253131866455078,0.5189443826675415,0.7341875433921814,0.2216747552156448,0.0,0.0,0.5996232032775879,53.21707534790039,42.0,29.43767166137696,-13857.0087890625,225.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800231933594,308.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.708984375,18000.0,0.0,0.0,0.3373860716819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463358402252197,0.6463424563407898,-6.61871672491543e-06,0.0,0.0003424039750825,0.0,0.0,48.5853385925293,0.0,0.0,0.0,0.4219235181808471,4.0,0.0,1.0
