time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2061767578125,297.1499938964844,293.1499938964844,0.0990488454699516,-2269.087890625,304.1618347167969,0.7314387559890747,0.1606774777173996,0.1463285386562347,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.327880859375,0.4830093383789062,0.050000000745058,0.0490817353129386,293.3133544921875,297.1499938964844,293.1499938964844,0.2259130775928497,-3410.954833984375,304.1743469238281,0.9083644151687622,0.3119325637817383,0.2197494208812713,293.0802917480469,297.1499938964844,293.1499938964844,0.3282243311405182,-6179.26513671875,304.2369384765625,0.9990000128746032,0.5305706262588501,0.3961710035800934,293.29803466796875,297.1499938964844,293.1499938964844,0.0101582715287804,-3086.003662109375,302.3046569824219,0.4830093383789062,0.050000000745058,0.2328226268291473,291.32879638671875,291.1499938964844,260.3724975585937,258.728271484375,280.36090087890625,294.48052978515625,291.32891845703125,1.0,0.2734478116035461,0.7068356871604919,0.7068356871604919,1.0,1.0,-1.253131866455078,0.5189443826675415,0.7341875433921814,0.2216747552156448,0.0,0.0,0.5996232032775879,53.21707534790039,42.0,29.43767166137696,-13857.0087890625,225.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800231933594,308.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.708984375,18000.0,0.0,0.0,0.3373860716819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463358402252197,0.6463424563407898,-6.61871672491543e-06,0.0,0.0003424039750825,0.0,0.0,48.5853385925293,0.0,0.0,0.0,0.4219235181808471,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983823984861373,-2257.3349609375,304.15899658203125,0.7353546023368835,0.1599791646003723,0.1454626619815826,294.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.4868920743465423,0.050000000745058,0.0490066558122634,293.314697265625,297.1499938964844,293.1499938964844,0.2220727652311325,-3365.376220703125,304.1726379394531,0.911372184753418,0.307523101568222,0.2166331112384796,293.0461730957031,297.1499938964844,293.1499938964844,0.3183140754699707,-6037.17236328125,304.22430419921875,0.9990000128746032,0.5392807722091675,0.387071430683136,293.2945556640625,297.1499938964844,293.1499938964844,0.0100753903388977,-3072.556884765625,302.2616882324219,0.4868920743465423,0.050000000745058,0.2324664741754531,291.3175354003906,291.1499938964844,260.3735656738281,258.729248046875,280.3810729980469,294.4869079589844,291.315185546875,1.0,0.2690673768520355,0.7067784070968628,0.7067784070968628,1.0,1.0,-1.2369089126586914,0.5116599202156067,0.7252489924430847,0.2181358635425567,0.0,0.0,0.5777620673179626,51.08165740966797,45.0,-10.700458526611328,-13582.8095703125,214.90255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927429199219,308.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.892578125,18000.0,0.0,0.0,0.33030766248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998232364654541,0.5998294949531555,-6.264522198762279e-06,0.0,0.0003352202766109,0.0,0.0,41.900177001953125,0.0,0.0,0.0,0.404473066329956,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983823984861373,-2257.3349609375,304.15899658203125,0.7353546023368835,0.1599791646003723,0.1454626619815826,294.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.4868920743465423,0.050000000745058,0.0490066558122634,293.314697265625,297.1499938964844,293.1499938964844,0.2220727652311325,-3365.376220703125,304.1726379394531,0.911372184753418,0.307523101568222,0.2166331112384796,293.0461730957031,297.1499938964844,293.1499938964844,0.3183140754699707,-6037.17236328125,304.22430419921875,0.9990000128746032,0.5392807722091675,0.387071430683136,293.2945556640625,297.1499938964844,293.1499938964844,0.0100753903388977,-3072.556884765625,302.2616882324219,0.4868920743465423,0.050000000745058,0.2324664741754531,291.3175354003906,291.1499938964844,260.3735656738281,258.729248046875,280.3810729980469,294.4869079589844,291.315185546875,1.0,0.2690673768520355,0.7067784070968628,0.7067784070968628,1.0,1.0,-1.2369089126586914,0.5116599202156067,0.7252489924430847,0.2181358635425567,0.0,0.0,0.5777620673179626,51.08165740966797,45.0,-10.700458526611328,-13582.8095703125,214.90255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927429199219,308.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.892578125,18000.0,0.0,0.0,0.33030766248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998232364654541,0.5998294949531555,-6.264522198762279e-06,0.0,0.0003352202766109,0.0,0.0,41.900177001953125,0.0,0.0,0.0,0.404473066329956,4.0,0.0,1.0
568380,293.19879150390625,297.1499938964844,293.1499938964844,0.098131313920021,-2253.45654296875,304.15643310546875,0.7371864318847656,0.1594132781028747,0.144911304116249,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.4888404309749603,0.050000000745058,0.0489697642624378,293.3160400390625,297.1499938964844,293.1499938964844,0.2185892015695572,-3324.126953125,304.1708984375,0.9104776978492736,0.3030795156955719,0.2135208696126938,293.0232238769531,297.1499938964844,293.1499938964844,0.3134773075580597,-5971.91064453125,304.2075500488281,0.9990000128746032,0.5465825796127319,0.382519006729126,293.2916259765625,297.1499938964844,293.1499938964844,0.0100165838375687,-3065.456298828125,302.2158508300781,0.4888404309749603,0.050000000745058,0.2322914749383926,291.2887878417969,291.1499938964844,260.3720092773437,258.72784423828125,280.3948059082031,294.49273681640625,291.285400390625,1.0,0.266663908958435,0.7067211270332336,0.7067211270332336,1.0,1.0,-1.2267903089523315,0.5070900321006775,0.7197002172470093,0.2160244733095169,0.0,0.0,0.5610688924789429,50.00520324707031,48.0,-35.72273254394531,-13389.484375,209.1619415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664001464844,308.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6015625,18000.0,0.0,0.0,0.3220305442810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647849440574646,0.5647909641265869,-6.014190148562193e-06,0.0,0.00032682006713,0.0,0.0,37.33381271362305,0.0,0.0,0.0,0.3918056190013885,4.0,0.0,1.0
568440,293.19879150390625,297.1499938964844,293.1499938964844,0.098131313920021,-2253.45654296875,304.15643310546875,0.7371864318847656,0.1594132781028747,0.144911304116249,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.4888404309749603,0.050000000745058,0.0489697642624378,293.3160400390625,297.1499938964844,293.1499938964844,0.2185892015695572,-3324.126953125,304.1708984375,0.9104776978492736,0.3030795156955719,0.2135208696126938,293.0232238769531,297.1499938964844,293.1499938964844,0.3134773075580597,-5971.91064453125,304.2075500488281,0.9990000128746032,0.5465825796127319,0.382519006729126,293.2916259765625,297.1499938964844,293.1499938964844,0.0100165838375687,-3065.456298828125,302.2158508300781,0.4888404309749603,0.050000000745058,0.2322914749383926,291.2887878417969,291.1499938964844,260.3720092773437,258.72784423828125,280.3948059082031,294.49273681640625,291.285400390625,1.0,0.266663908958435,0.7067211270332336,0.7067211270332336,1.0,1.0,-1.2267903089523315,0.5070900321006775,0.7197002172470093,0.2160244733095169,0.0,0.0,0.5610688924789429,50.00520324707031,48.0,-35.72273254394531,-13389.484375,209.1619415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664001464844,308.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6015625,18000.0,0.0,0.0,0.3220305442810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647849440574646,0.5647909641265869,-6.014190148562193e-06,0.0,0.00032682006713,0.0,0.0,37.33381271362305,0.0,0.0,0.0,0.3918056190013885,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980454385280609,-2252.2578125,304.1554260253906,0.7372679114341736,0.1591225117444992,0.1446483284235,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.4891972243785858,0.050000000745058,0.0489630922675132,293.31671142578125,297.1499938964844,293.1499938964844,0.2169084548950195,-3304.191650390625,304.170166015625,0.908752739429474,0.3008442223072052,0.2119640707969665,293.0153503417969,297.1499938964844,293.1499938964844,0.3126250803470611,-5962.92333984375,304.1986389160156,0.9990000128746032,0.5497336983680725,0.3816888332366943,293.2904968261719,297.1499938964844,293.1499938964844,0.0099920025095343,-3063.16943359375,302.19189453125,0.4891972243785858,0.050000000745058,0.2322598248720169,291.2713928222656,291.1499938964844,260.37017822265625,258.7262268066406,280.3995666503906,294.4955749511719,291.2677307128906,1.0,0.2660746574401855,0.7066924571990967,0.7066924571990967,1.0,1.0,-1.223562479019165,0.5056228637695312,0.7179396748542786,0.215375080704689,0.0,0.0,0.5547142028808594,49.7917594909668,48.0,-43.04875564575195,-13319.087890625,207.6181030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62371826171875,308.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.423828125,18000.0,0.0,0.0,0.3176631331443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514724850654602,0.551478385925293,-5.922868695051875e-06,0.0,0.0003223876992706,0.0,0.0,35.69962310791016,0.0,0.0,0.0,0.3871102929115295,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979656651616096,-2251.160400390625,304.1545715332031,0.7368454933166504,0.158818170428276,0.1443817019462585,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.48919677734375,0.050000000745058,0.0489631183445453,293.3173828125,297.1499938964844,293.1499938964844,0.2152436375617981,-3284.399658203125,304.1695251464844,0.9063255190849304,0.2986000180244446,0.2104057818651199,293.0097045898437,297.1499938964844,293.1499938964844,0.3126614689826965,-5967.28955078125,304.1897277832031,0.9990000128746032,0.5525549054145813,0.381689965724945,293.28961181640625,297.1499938964844,293.1499938964844,0.0099691925570368,-3061.338134765625,302.167236328125,0.48919677734375,0.050000000745058,0.2322599440813064,291.25311279296875,291.1499938964844,260.3676147460937,258.72393798828125,280.4035949707031,294.4984436035156,291.2493896484375,1.0,0.2658352255821228,0.7065631747245789,0.7065631747245789,1.0,1.0,-1.2213727235794067,0.5045987963676453,0.7167739272117615,0.214924931526184,0.0,0.0,0.5496694445610046,49.76256942749024,51.0,-47.482181549072266,-13264.107421875,206.8148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7554931640625,308.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6015625,18000.0,0.0,0.0,0.3132617473602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408183336257935,0.5408242344856262,-5.851275091117714e-06,0.0,0.0003179208433721,0.0,0.0,34.430328369140625,0.0,0.0,0.0,0.3834078311920166,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0977884083986282,-2248.574951171875,304.1533508300781,0.7346820831298828,0.1581568568944931,0.1438214182853698,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4882746934890747,0.050000000745058,0.0489804819226264,293.3187255859375,297.1499938964844,293.1499938964844,0.2119106352329254,-3244.5947265625,304.1685791015625,0.8998685479164124,0.2940863370895386,0.2072837799787521,293.0043029785156,297.1499938964844,293.1499938964844,0.3150051832199096,-6009.9169921875,304.172607421875,0.9990000128746032,0.5572172403335571,0.3838384449481964,293.28863525390625,297.1499938964844,293.1499938964844,0.0099258311092853,-3058.208984375,302.1160583496094,0.4882746934890747,0.050000000745058,0.232342317700386,291.2165222167969,291.1499938964844,260.3603515625,258.7174377441406,280.4082946777344,294.5043029785156,291.212890625,1.0,0.2662577033042907,0.7063045501708984,0.7063045501708984,1.0,1.0,-1.2196500301361084,0.5037429928779602,0.7159070372581482,0.2145708352327346,0.0,0.0,0.5432502031326294,50.17973709106445,54.0,-50.3326301574707,-13194.0615234375,207.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93145751953125,308.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.22265625,18000.0,0.0,0.0,0.3046913146972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267288684844971,0.5267346501350403,-5.758439783676295e-06,0.0,0.0003092229308094,0.0,0.0,32.80228805541992,0.0,0.0,0.0,0.3786100745201111,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0977884083986282,-2248.574951171875,304.1533508300781,0.7346820831298828,0.1581568568944931,0.1438214182853698,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4882746934890747,0.050000000745058,0.0489804819226264,293.3187255859375,297.1499938964844,293.1499938964844,0.2119106352329254,-3244.5947265625,304.1685791015625,0.8998685479164124,0.2940863370895386,0.2072837799787521,293.0043029785156,297.1499938964844,293.1499938964844,0.3150051832199096,-6009.9169921875,304.172607421875,0.9990000128746032,0.5572172403335571,0.3838384449481964,293.28863525390625,297.1499938964844,293.1499938964844,0.0099258311092853,-3058.208984375,302.1160583496094,0.4882746934890747,0.050000000745058,0.232342317700386,291.2165222167969,291.1499938964844,260.3603515625,258.7174377441406,280.4082946777344,294.5043029785156,291.212890625,1.0,0.2662577033042907,0.7063045501708984,0.7063045501708984,1.0,1.0,-1.2196500301361084,0.5037429928779602,0.7159070372581482,0.2145708352327346,0.0,0.0,0.5432502031326294,50.17973709106445,54.0,-50.3326301574707,-13194.0615234375,207.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93145751953125,308.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.22265625,18000.0,0.0,0.0,0.3046913146972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267288684844971,0.5267346501350403,-5.758439783676295e-06,0.0,0.0003092229308094,0.0,0.0,32.80228805541992,0.0,0.0,0.0,0.3786100745201111,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975588038563728,-2244.9267578125,304.15264892578125,0.731073260307312,0.1574157923460006,0.143210157752037,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4863437116146087,0.050000000745058,0.0490172952413558,293.320068359375,297.1499938964844,293.1499938964844,0.2085383534431457,-3204.063720703125,304.16802978515625,0.8915853500366211,0.2895423471927643,0.204153910279274,293.0058898925781,297.1499938964844,293.1499938964844,0.3198672533035278,-6089.7314453125,304.1570129394531,0.9990000128746032,0.5605964064598083,0.3883576393127441,293.2887268066406,297.1499938964844,293.1499938964844,0.009882771410048,-3055.095458984375,302.0623474121094,0.4863437116146087,0.050000000745058,0.2325169444084167,291.1815795898437,291.1499938964844,260.3500061035156,258.7082214355469,280.4087829589844,294.5104675292969,291.17822265625,1.0,0.2676763236522674,0.7060458660125732,0.7060458660125732,1.0,1.0,-1.2208366394042969,0.5042010545730591,0.7166356444358826,0.2147999107837677,0.0,0.0,0.5413995385169983,51.12936401367188,57.0,-48.60918045043945,-13168.4140625,209.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9820251464844,308.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.2969205677509308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212550163269043,0.5212607383728027,-5.722223704651697e-06,0.0,0.0003013366367667,0.0,0.0,32.18165969848633,0.0,0.0,0.0,0.3768407702445984,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975588038563728,-2244.9267578125,304.15264892578125,0.731073260307312,0.1574157923460006,0.143210157752037,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4863437116146087,0.050000000745058,0.0490172952413558,293.320068359375,297.1499938964844,293.1499938964844,0.2085383534431457,-3204.063720703125,304.16802978515625,0.8915853500366211,0.2895423471927643,0.204153910279274,293.0058898925781,297.1499938964844,293.1499938964844,0.3198672533035278,-6089.7314453125,304.1570129394531,0.9990000128746032,0.5605964064598083,0.3883576393127441,293.2887268066406,297.1499938964844,293.1499938964844,0.009882771410048,-3055.095458984375,302.0623474121094,0.4863437116146087,0.050000000745058,0.2325169444084167,291.1815795898437,291.1499938964844,260.3500061035156,258.7082214355469,280.4087829589844,294.5104675292969,291.17822265625,1.0,0.2676763236522674,0.7060458660125732,0.7060458660125732,1.0,1.0,-1.2208366394042969,0.5042010545730591,0.7166356444358826,0.2147999107837677,0.0,0.0,0.5413995385169983,51.12936401367188,57.0,-48.60918045043945,-13168.4140625,209.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9820251464844,308.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.2969205677509308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212550163269043,0.5212607383728027,-5.722223704651697e-06,0.0,0.0003013366367667,0.0,0.0,32.18165969848633,0.0,0.0,0.0,0.3768407702445984,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972547680139541,-2239.79931640625,304.1522827148437,0.72635817527771,0.1565923690795898,0.1425400674343109,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4836229681968689,0.050000000745058,0.049069982022047,293.32135009765625,297.1499938964844,293.1499938964844,0.2050972133874893,-3162.434814453125,304.1677551269531,0.8819421529769897,0.2849729359149933,0.2010168582201004,293.0133972167969,297.1499938964844,293.1499938964844,0.3267149925231933,-6198.30810546875,304.143310546875,0.9990000128746032,0.5627366900444031,0.3947372734546661,293.2897644042969,297.1499938964844,293.1499938964844,0.0098376730456948,-3051.364013671875,302.0062255859375,0.4836229681968689,0.050000000745058,0.2327668666839599,291.1498718261719,291.1499938964844,260.3378295898437,258.69732666015625,280.4066467285156,294.5169677734375,291.1469116210937,1.0,0.269880086183548,0.7056745886802673,0.7056745886802673,1.0,1.0,-1.2242869138717651,0.5056635737419128,0.7186233401298523,0.2154310941696167,0.0,0.0,0.5435701012611389,52.51161575317383,60.0,-44.311771392822266,-13177.2880859375,213.53103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90887451171875,308.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.2904351651668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52329021692276,0.5232959985733032,-5.733671969210263e-06,0.0,0.0002947547473013,0.0,0.0,32.40202713012695,0.0,0.0,0.0,0.377671331167221,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972547680139541,-2239.79931640625,304.1522827148437,0.72635817527771,0.1565923690795898,0.1425400674343109,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4836229681968689,0.050000000745058,0.049069982022047,293.32135009765625,297.1499938964844,293.1499938964844,0.2050972133874893,-3162.434814453125,304.1677551269531,0.8819421529769897,0.2849729359149933,0.2010168582201004,293.0133972167969,297.1499938964844,293.1499938964844,0.3267149925231933,-6198.30810546875,304.143310546875,0.9990000128746032,0.5627366900444031,0.3947372734546661,293.2897644042969,297.1499938964844,293.1499938964844,0.0098376730456948,-3051.364013671875,302.0062255859375,0.4836229681968689,0.050000000745058,0.2327668666839599,291.1498718261719,291.1499938964844,260.3378295898437,258.69732666015625,280.4066467285156,294.5169677734375,291.1469116210937,1.0,0.269880086183548,0.7056745886802673,0.7056745886802673,1.0,1.0,-1.2242869138717651,0.5056635737419128,0.7186233401298523,0.2154310941696167,0.0,0.0,0.5435701012611389,52.51161575317383,60.0,-44.311771392822266,-13177.2880859375,213.53103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90887451171875,308.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.2904351651668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52329021692276,0.5232959985733032,-5.733671969210263e-06,0.0,0.0002947547473013,0.0,0.0,32.40202713012695,0.0,0.0,0.0,0.377671331167221,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968690514564514,-2233.0625,304.15216064453125,0.720780611038208,0.1556892544031143,0.1418099999427795,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4802581965923309,0.050000000745058,0.0491357669234275,293.3226013183594,297.1499938964844,293.1499938964844,0.2015783488750457,-3119.598876953125,304.1676940917969,0.8714287877082825,0.2803813219070434,0.1978732347488403,293.0258178710937,297.1499938964844,293.1499938964844,0.3351274132728576,-6328.96875,304.131591796875,0.9990000128746032,0.5636850595474243,0.4025615751743316,293.29168701171875,297.1499938964844,293.1499938964844,0.0097893802449107,-3046.704833984375,301.9477844238281,0.4802581965923309,0.050000000745058,0.2330789268016815,291.1219787597656,291.1499938964844,260.3251342773437,258.6858215332031,280.40234375,294.5238037109375,291.1194152832031,1.0,0.2726986110210418,0.7053032517433167,0.7053032517433167,1.0,1.0,-1.229481816291809,0.5079244375228882,0.7215574383735657,0.2163773775100708,0.0,0.0,0.5492092370986938,54.24899291992188,63.0,-39.11849212646485,-13212.84765625,218.9615020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724609375,308.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.2855819761753082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531865119934082,0.5318709015846252,-5.787093869003002e-06,0.0,0.0002898293896578,0.0,0.0,33.36534881591797,0.0,0.0,0.0,0.3807863593101501,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968690514564514,-2233.0625,304.15216064453125,0.720780611038208,0.1556892544031143,0.1418099999427795,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4802581965923309,0.050000000745058,0.0491357669234275,293.3226013183594,297.1499938964844,293.1499938964844,0.2015783488750457,-3119.598876953125,304.1676940917969,0.8714287877082825,0.2803813219070434,0.1978732347488403,293.0258178710937,297.1499938964844,293.1499938964844,0.3351274132728576,-6328.96875,304.131591796875,0.9990000128746032,0.5636850595474243,0.4025615751743316,293.29168701171875,297.1499938964844,293.1499938964844,0.0097893802449107,-3046.704833984375,301.9477844238281,0.4802581965923309,0.050000000745058,0.2330789268016815,291.1219787597656,291.1499938964844,260.3251342773437,258.6858215332031,280.40234375,294.5238037109375,291.1194152832031,1.0,0.2726986110210418,0.7053032517433167,0.7053032517433167,1.0,1.0,-1.229481816291809,0.5079244375228882,0.7215574383735657,0.2163773775100708,0.0,0.0,0.5492092370986938,54.24899291992188,63.0,-39.11849212646485,-13212.84765625,218.9615020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724609375,308.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.2855819761753082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531865119934082,0.5318709015846252,-5.787093869003002e-06,0.0,0.0002898293896578,0.0,0.0,33.36534881591797,0.0,0.0,0.0,0.3807863593101501,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0966453626751899,-2229.08935546875,304.1521911621094,0.7177115082740784,0.1552092880010604,0.1414230018854141,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4783593714237213,0.050000000745058,0.0491728335618972,293.3231811523437,297.1499938964844,293.1499938964844,0.1997895389795303,-3097.72509765625,304.167724609375,0.8659825921058655,0.278077483177185,0.1962988227605819,293.0335998535156,297.1499938964844,293.1499938964844,0.3398080170154571,-6400.80615234375,304.1264343261719,0.9990000128746032,0.5637302994728088,0.4069037437438965,293.2929077148437,297.1499938964844,293.1499938964844,0.0097638247534632,-3043.97216796875,301.917724609375,0.4783593714237213,0.050000000745058,0.2332547456026077,291.1095275878906,291.1499938964844,260.3185729980469,258.67987060546875,280.3995361328125,294.52734375,291.107177734375,1.0,0.2742928862571716,0.7051176428794861,0.7051176428794861,1.0,1.0,-1.2325948476791382,0.5092901587486267,0.7233046293258667,0.2169474959373474,0.0,0.0,0.5531641840934753,55.23042297363281,63.0,-36.35856246948242,-13238.9169921875,222.1106109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5970764160156,308.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1796875,18000.0,0.0,0.0,0.2838342785835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383666157722473,0.5383723974227905,-5.828607299918076e-06,0.0,0.0002880557149183,0.0,0.0,34.11186981201172,0.0,0.0,0.0,0.3831337392330169,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964010134339332,-2224.7109375,304.1522216796875,0.714460551738739,0.1547115445137024,0.1410219222307205,294.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4763203263282776,0.050000000745058,0.0492123216390609,293.3237609863281,297.1499938964844,293.1499938964844,0.1979801505804062,-3075.533935546875,304.1678161621094,0.8604731559753418,0.2757683992385864,0.1947223395109176,293.04229736328125,297.1499938964844,293.1499938964844,0.3447495400905609,-6476.11279296875,304.1217346191406,0.9990000128746032,0.5635010600090027,0.4114799797534942,293.2943115234375,297.1499938964844,293.1499938964844,0.0097372410818934,-3040.94140625,301.8871154785156,0.4763203263282776,0.050000000745058,0.2334420680999755,291.0980834960937,291.1499938964844,260.3119201660156,258.6737670898437,280.39666748046875,294.53094482421875,291.095947265625,1.0,0.2759889364242553,0.7048934102058411,0.7048934102058411,1.0,1.0,-1.2359861135482788,0.5107734799385071,0.725212574005127,0.2175642848014831,0.0,0.0,0.5577738285064697,56.27729034423828,66.0,-33.4755973815918,-13269.5576171875,225.51084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501342773437,308.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.796875,18000.0,0.0,0.0,0.2825546264648437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462069511413574,0.5462128520011902,-5.879556738364045e-06,0.0,0.0002867570146918,0.0,0.0,35.02963638305664,0.0,0.0,0.0,0.3859702944755554,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958507061004638,-2214.74658203125,304.15240478515625,0.7073637247085571,0.1536655575037002,0.1401794254779815,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4718013107776642,0.050000000745058,0.0492977499961853,293.3249206542969,297.1499938964844,293.1499938964844,0.1942987889051437,-3030.18310546875,304.1679992675781,0.8494090437889099,0.2711342275142669,0.1915628612041473,293.0619812011719,297.1499938964844,293.1499938964844,0.3552815318107605,-6635.0458984375,304.1136474609375,0.9990000128746032,0.5622430443763733,0.421209305524826,293.29754638671875,297.1499938964844,293.1499938964844,0.0096807451918721,-3033.9072265625,301.82440185546875,0.4718013107776642,0.050000000745058,0.2338473051786422,291.0784606933594,291.1499938964844,260.2982177734375,258.66119384765625,280.3902587890625,294.538330078125,291.0767822265625,1.0,0.2796351015567779,0.7044450640678406,0.7044450640678406,1.0,1.0,-1.2434494495391846,0.514045000076294,0.7294044494628906,0.2189428210258484,0.0,0.0,0.5686705112457275,58.54436492919922,69.0,-27.57860374450684,-13342.716796875,232.97560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109924316406,308.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.421875,18000.0,0.0,0.0,0.2814126014709472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655167698860168,0.5655227303504944,-6.008767286402872e-06,0.0,0.0002855980128515,0.0,0.0,37.37138366699219,0.0,0.0,0.0,0.3930144011974334,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958507061004638,-2214.74658203125,304.15240478515625,0.7073637247085571,0.1536655575037002,0.1401794254779815,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4718013107776642,0.050000000745058,0.0492977499961853,293.3249206542969,297.1499938964844,293.1499938964844,0.1942987889051437,-3030.18310546875,304.1679992675781,0.8494090437889099,0.2711342275142669,0.1915628612041473,293.0619812011719,297.1499938964844,293.1499938964844,0.3552815318107605,-6635.0458984375,304.1136474609375,0.9990000128746032,0.5622430443763733,0.421209305524826,293.29754638671875,297.1499938964844,293.1499938964844,0.0096807451918721,-3033.9072265625,301.82440185546875,0.4718013107776642,0.050000000745058,0.2338473051786422,291.0784606933594,291.1499938964844,260.2982177734375,258.66119384765625,280.3902587890625,294.538330078125,291.0767822265625,1.0,0.2796351015567779,0.7044450640678406,0.7044450640678406,1.0,1.0,-1.2434494495391846,0.514045000076294,0.7294044494628906,0.2189428210258484,0.0,0.0,0.5686705112457275,58.54436492919922,69.0,-27.57860374450684,-13342.716796875,232.97560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109924316406,308.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.421875,18000.0,0.0,0.0,0.2814126014709472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655167698860168,0.5655227303504944,-6.008767286402872e-06,0.0,0.0002855980128515,0.0,0.0,37.37138366699219,0.0,0.0,0.0,0.3930144011974334,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952246040105819,-2203.294921875,304.15264892578125,0.6997805833816528,0.152569904923439,0.1392899751663208,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.4666254222393036,0.050000000745058,0.0493904389441013,293.3260192871094,297.1499938964844,293.1499938964844,0.1905373781919479,-2983.576416015625,304.16827392578125,0.8384538292884827,0.266478955745697,0.1883936822414398,293.084228515625,297.1499938964844,293.1499938964844,0.3664769530296325,-6801.98046875,304.1071472167969,0.9990000128746032,0.559965193271637,0.4315174520015716,293.3013000488281,297.1499938964844,293.1499938964844,0.0096197333186864,-3025.536865234375,301.759765625,0.4666254222393036,0.050000000745058,0.2342869788408279,291.0631103515625,291.1499938964844,260.2840881347656,258.6481628417969,280.38330078125,294.5458984375,291.0618591308594,1.0,0.2835416793823242,0.7039966583251953,0.7039966583251953,1.0,1.0,-1.2515896558761597,0.5176158547401428,0.7339738011360168,0.220485582947731,0.0,0.0,0.5813306570053101,61.00611114501953,72.0,-21.613828659057617,-13429.1953125,241.1866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344665527344,308.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.552734375,18000.0,0.0,0.0,0.2820838987827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889893174171448,0.5889955163002014,-6.172439952933928e-06,0.0,0.0002862793044187,0.0,0.0,40.37619400024414,0.0,0.0,0.0,0.4017091691493988,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952246040105819,-2203.294921875,304.15264892578125,0.6997805833816528,0.152569904923439,0.1392899751663208,294.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.4666254222393036,0.050000000745058,0.0493904389441013,293.3260192871094,297.1499938964844,293.1499938964844,0.1905373781919479,-2983.576416015625,304.16827392578125,0.8384538292884827,0.266478955745697,0.1883936822414398,293.084228515625,297.1499938964844,293.1499938964844,0.3664769530296325,-6801.98046875,304.1071472167969,0.9990000128746032,0.559965193271637,0.4315174520015716,293.3013000488281,297.1499938964844,293.1499938964844,0.0096197333186864,-3025.536865234375,301.759765625,0.4666254222393036,0.050000000745058,0.2342869788408279,291.0631103515625,291.1499938964844,260.2840881347656,258.6481628417969,280.38330078125,294.5458984375,291.0618591308594,1.0,0.2835416793823242,0.7039966583251953,0.7039966583251953,1.0,1.0,-1.2515896558761597,0.5176158547401428,0.7339738011360168,0.220485582947731,0.0,0.0,0.5813306570053101,61.00611114501953,72.0,-21.613828659057617,-13429.1953125,241.1866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344665527344,308.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.552734375,18000.0,0.0,0.0,0.2820838987827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889893174171448,0.5889955163002014,-6.172439952933928e-06,0.0,0.0002862793044187,0.0,0.0,40.37619400024414,0.0,0.0,0.0,0.4017091691493988,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947526320815086,-2194.692626953125,304.15252685546875,0.6925911903381348,0.1518809795379638,0.1386318504810333,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4607778787612915,0.050000000745058,0.0494882985949516,293.3270874023437,297.1499938964844,293.1499938964844,0.1866980791091919,-2935.728515625,304.1685791015625,0.8277145624160767,0.2618027031421661,0.1852133423089981,293.1101989746094,297.1499938964844,293.1499938964844,0.3780535757541656,-6972.63916015625,304.1021728515625,0.9990000128746032,0.5563767552375793,0.4421405792236328,293.30535888671875,297.1499938964844,293.1499938964844,0.0095541691407561,-3015.775146484375,301.6934814453125,0.4607778787612915,0.050000000745058,0.2347511798143386,291.052001953125,291.1499938964844,260.26953125,258.6346740722656,280.3762512207031,294.5536499023437,291.0511474609375,1.0,0.2876384556293487,0.7034923434257507,0.7034923434257507,1.0,1.0,-1.2604079246520996,0.5214691162109375,0.7389388084411621,0.222195416688919,0.0,0.0,0.595177173614502,63.610347747802734,75.0,-15.78318691253662,-13527.6875,250.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,308.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.298828125,18000.0,0.0,0.0,0.2844015955924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157331466674805,0.6157395243644714,-6.367352852976183e-06,0.0,0.0002886314759962,0.0,0.0,44.018062591552734,0.0,0.0,0.0,0.411801666021347,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947526320815086,-2194.692626953125,304.15252685546875,0.6925911903381348,0.1518809795379638,0.1386318504810333,294.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4607778787612915,0.050000000745058,0.0494882985949516,293.3270874023437,297.1499938964844,293.1499938964844,0.1866980791091919,-2935.728515625,304.1685791015625,0.8277145624160767,0.2618027031421661,0.1852133423089981,293.1101989746094,297.1499938964844,293.1499938964844,0.3780535757541656,-6972.63916015625,304.1021728515625,0.9990000128746032,0.5563767552375793,0.4421405792236328,293.30535888671875,297.1499938964844,293.1499938964844,0.0095541691407561,-3015.775146484375,301.6934814453125,0.4607778787612915,0.050000000745058,0.2347511798143386,291.052001953125,291.1499938964844,260.26953125,258.6346740722656,280.3762512207031,294.5536499023437,291.0511474609375,1.0,0.2876384556293487,0.7034923434257507,0.7034923434257507,1.0,1.0,-1.2604079246520996,0.5214691162109375,0.7389388084411621,0.222195416688919,0.0,0.0,0.595177173614502,63.610347747802734,75.0,-15.78318691253662,-13527.6875,250.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,308.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.298828125,18000.0,0.0,0.0,0.2844015955924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157331466674805,0.6157395243644714,-6.367352852976183e-06,0.0,0.0002886314759962,0.0,0.0,44.018062591552734,0.0,0.0,0.0,0.411801666021347,4.0,0.0,1.0
569580,293.185302734375,297.1499938964844,293.1499938964844,0.0945929661393165,-2191.89990234375,304.1519470214844,0.6862452626228333,0.1515735536813736,0.1383859068155288,294.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.4549734592437744,0.050000000745058,0.0495898947119712,293.328125,297.1499938964844,293.1499938964844,0.1827929019927978,-2886.7841796875,304.1688842773437,0.8170663118362427,0.2571072876453399,0.1820215731859207,293.1395874023437,297.1499938964844,293.1499938964844,0.3898264169692993,-7144.34912109375,304.0985412597656,0.9990000128746032,0.5514329075813293,0.4529058635234833,293.3096923828125,297.1499938964844,293.1499938964844,0.009484346024692,-3004.690673828125,301.6257629394531,0.4549734592437744,0.050000000745058,0.2352331131696701,291.0447082519531,291.1499938964844,260.2545166015625,258.6207580566406,280.3688049316406,294.5614929199219,291.04425048828125,1.0,0.2918764054775238,0.7029880285263062,0.7029880285263062,1.0,1.0,-1.2699037790298462,0.5256155729293823,0.7442882061004639,0.22409388422966,0.0,0.0,0.6097445487976074,66.32105255126953,78.0,-10.366076469421388,-13638.546875,259.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,307.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.67578125,18000.0,0.0,0.0,0.2881429195404053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449092030525208,0.6449158191680908,-6.590109023818513e-06,0.0,0.0002924284199252,0.0,0.0,48.267704010009766,0.0,0.0,0.0,0.4230333864688873,4.0,0.0,1.0
569640,293.185302734375,297.1499938964844,293.1499938964844,0.0945929661393165,-2191.89990234375,304.1519470214844,0.6862452626228333,0.1515735536813736,0.1383859068155288,294.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.4549734592437744,0.050000000745058,0.0495898947119712,293.328125,297.1499938964844,293.1499938964844,0.1827929019927978,-2886.7841796875,304.1688842773437,0.8170663118362427,0.2571072876453399,0.1820215731859207,293.1395874023437,297.1499938964844,293.1499938964844,0.3898264169692993,-7144.34912109375,304.0985412597656,0.9990000128746032,0.5514329075813293,0.4529058635234833,293.3096923828125,297.1499938964844,293.1499938964844,0.009484346024692,-3004.690673828125,301.6257629394531,0.4549734592437744,0.050000000745058,0.2352331131696701,291.0447082519531,291.1499938964844,260.2545166015625,258.6207580566406,280.3688049316406,294.5614929199219,291.04425048828125,1.0,0.2918764054775238,0.7029880285263062,0.7029880285263062,1.0,1.0,-1.2699037790298462,0.5256155729293823,0.7442882061004639,0.22409388422966,0.0,0.0,0.6097445487976074,66.32105255126953,78.0,-10.366076469421388,-13638.546875,259.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,307.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.67578125,18000.0,0.0,0.0,0.2881429195404053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449092030525208,0.6449158191680908,-6.590109023818513e-06,0.0,0.0002924284199252,0.0,0.0,48.267704010009766,0.0,0.0,0.0,0.4230333864688873,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945778787136077,-2191.690185546875,304.151611328125,0.6832863688468933,0.1515166461467743,0.1383544504642486,294.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.4521706998348236,0.050000000745058,0.0496420115232467,293.32861328125,297.1499938964844,293.1499938964844,0.1808159351348877,-2861.898193359375,304.1690673828125,0.8116542100906372,0.2547532021999359,0.1804219782352447,293.1551513671875,297.1499938964844,293.1499938964844,0.3957611620426178,-7230.26318359375,304.0971069335937,0.9990000128746032,0.5485088229179382,0.4583299160003662,293.3119506835937,297.1499938964844,293.1499938964844,0.009447700344026,-2998.605712890625,301.5913391113281,0.4521706998348236,0.050000000745058,0.235480323433876,291.0425720214844,291.1499938964844,260.24688720703125,258.6136474609375,280.364990234375,294.5654296875,291.0423278808594,1.0,0.2940333187580108,0.7027358412742615,0.7027358412742615,1.0,1.0,-1.2748159170150757,0.5277600884437561,0.7470557689666748,0.2250906378030777,0.0,0.0,0.6171238422393799,67.71284484863281,78.0,-7.552786827087402,-13697.9912109375,264.4581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923583984375,307.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6953125,18000.0,0.0,0.0,0.2904633283615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601013541221619,0.6601080894470215,-6.71028055876377e-06,0.0,0.0002947833563666,0.0,0.0,50.599212646484375,0.0,0.0,0.0,0.428969532251358,4.0,0.0,1.0
569760,293.1810913085937,297.1499938964844,293.1499938964844,0.0946061462163925,-2192.275146484375,304.1512756347656,0.6804786324501038,0.1515316069126129,0.1383842974901199,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.4494425654411316,0.050000000745058,0.0496948696672916,293.3291015625,297.1499938964844,293.1499938964844,0.1788232773542404,-2836.74072265625,304.1692199707031,0.8060888051986694,0.2523952126502991,0.1788199543952942,293.1711730957031,297.1499938964844,293.1499938964844,0.4017081558704376,-7315.93994140625,304.0959167480469,0.9990000128746032,0.5452970862388611,0.463766872882843,293.31427001953125,297.1499938964844,293.1499938964844,0.0094098588451743,-2992.1435546875,301.5565490722656,0.4494425654411316,0.050000000745058,0.2357310652732849,291.04150390625,291.1499938964844,260.2391662597656,258.6064453125,280.3612060546875,294.5693664550781,291.0414428710937,1.0,0.2962089776992798,0.702460527420044,0.702460527420044,1.0,1.0,-1.279819369316101,0.5299394130706787,0.7498798966407776,0.2261070013046264,0.0,0.0,0.6244708299636841,69.12529754638672,81.0,-4.718527317047119,-13759.6884765625,269.5009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239013671875,307.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.00390625,18000.0,0.0,0.0,0.2930348813533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754868626594543,0.6754936575889587,-6.8349054345162585e-06,0.0,0.0002973931259475,0.0,0.0,53.04587936401367,0.0,0.0,0.0,0.435038149356842,4.0,0.0,1.0
569820,293.1750183105469,297.1499938964844,293.1499938964844,0.0948866009712219,-2197.598876953125,304.1503601074219,0.6755383014678955,0.1519649773836136,0.1387394964694976,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.4442408978939056,0.050000000745058,0.0498021729290485,293.3300476074219,297.1499938964844,293.1499938964844,0.1747968643903732,-2785.681640625,304.1695251464844,0.7947796583175659,0.2476683259010315,0.1756090670824051,293.2048645019531,297.1499938964844,293.1499938964844,0.4135646820068359,-7485.54638671875,304.0942077636719,0.9990000128746032,0.5379317998886108,0.4746120572090149,293.3191223144531,297.1499938964844,293.1499938964844,0.0093304133042693,-2978.053955078125,301.4857177734375,0.4442408978939056,0.050000000745058,0.2362400591373443,291.0422668457031,291.1499938964844,260.2234191894531,258.5918273925781,280.3534851074219,294.5773010253906,291.04254150390625,1.0,0.3006029427051544,0.7019098997116089,0.7019098997116089,1.0,1.0,-1.290149211883545,0.5344398021697998,0.7557093501091003,0.2282267957925796,0.0,0.0,0.638821005821228,71.99639892578125,69.0,0.6615362763404846,-13889.890625,279.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,307.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.490234375,18000.0,0.0,0.0,0.298783928155899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062386870384216,0.7062457799911499,-7.092813120834762e-06,0.0,0.0003032277163583,0.0,0.0,58.201995849609375,0.0,0.0,0.0,0.4473335444927215,4.0,0.0,1.0
569880,293.1750183105469,297.1499938964844,293.1499938964844,0.0948866009712219,-2197.598876953125,304.1503601074219,0.6755383014678955,0.1519649773836136,0.1387394964694976,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.4442408978939056,0.050000000745058,0.0498021729290485,293.3300476074219,297.1499938964844,293.1499938964844,0.1747968643903732,-2785.681640625,304.1695251464844,0.7947796583175659,0.2476683259010315,0.1756090670824051,293.2048645019531,297.1499938964844,293.1499938964844,0.4135646820068359,-7485.54638671875,304.0942077636719,0.9990000128746032,0.5379317998886108,0.4746120572090149,293.3191223144531,297.1499938964844,293.1499938964844,0.0093304133042693,-2978.053955078125,301.4857177734375,0.4442408978939056,0.050000000745058,0.2362400591373443,291.0422668457031,291.1499938964844,260.2234191894531,258.5918273925781,280.3534851074219,294.5773010253906,291.04254150390625,1.0,0.3006029427051544,0.7019098997116089,0.7019098997116089,1.0,1.0,-1.290149211883545,0.5344398021697998,0.7557093501091003,0.2282267957925796,0.0,0.0,0.638821005821228,71.99639892578125,69.0,0.6615362763404846,-13889.890625,279.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,307.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.490234375,18000.0,0.0,0.0,0.298783928155899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062386870384216,0.7062457799911499,-7.092813120834762e-06,0.0,0.0003032277163583,0.0,0.0,58.201995849609375,0.0,0.0,0.0,0.4473335444927215,4.0,0.0,1.0
569940,293.1691589355469,297.1499938964844,293.1499938964844,0.0952025055885315,-2203.253173828125,304.1497497558594,0.67711341381073,0.1525332778692245,0.1393134891986847,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.4447832405567169,0.050000000745058,0.0497905574738979,293.3306884765625,297.1499938964844,293.1499938964844,0.1704217791557312,-2729.577392578125,304.1703186035156,0.7903068661689758,0.242976114153862,0.1723221838474273,293.23193359375,297.1499938964844,293.1499938964844,0.4130541980266571,-7467.5830078125,304.1142272949219,0.9990000128746032,0.531019389629364,0.4734498858451843,293.3238830566406,297.1499938964844,293.1499938964844,0.0092094978317618,-2952.486572265625,301.4172058105469,0.4447832405567169,0.050000000745058,0.2361849695444107,291.060546875,291.1499938964844,260.20733642578125,258.57684326171875,280.35791015625,294.585205078125,291.0643615722656,1.0,0.2991752624511719,0.701359212398529,0.701359212398529,1.0,1.0,-1.285427808761597,0.5322136282920837,0.7532141208648682,0.2269338816404342,0.0,0.0,0.6499950885772705,71.62921142578125,57.0,30.6412353515625,-13922.2412109375,277.2070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0868530273437,307.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1328125,18000.0,0.0,0.0,0.3049465715885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336532473564148,0.7336605787277222,-7.333794656005921e-06,0.0,0.0003094820131082,0.0,0.0,63.11589431762695,0.0,0.0,0.0,0.4582553505897522,4.0,0.0,1.0
