time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1691589355469,297.1499938964844,293.1499938964844,0.0952025055885315,-2203.253173828125,304.1497497558594,0.67711341381073,0.1525332778692245,0.1393134891986847,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.4447832405567169,0.050000000745058,0.0497905574738979,293.3306884765625,297.1499938964844,293.1499938964844,0.1704217791557312,-2729.577392578125,304.1703186035156,0.7903068661689758,0.242976114153862,0.1723221838474273,293.23193359375,297.1499938964844,293.1499938964844,0.4130541980266571,-7467.5830078125,304.1142272949219,0.9990000128746032,0.531019389629364,0.4734498858451843,293.3238830566406,297.1499938964844,293.1499938964844,0.0092094978317618,-2952.486572265625,301.4172058105469,0.4447832405567169,0.050000000745058,0.2361849695444107,291.060546875,291.1499938964844,260.20733642578125,258.57684326171875,280.35791015625,294.585205078125,291.0643615722656,1.0,0.2991752624511719,0.701359212398529,0.701359212398529,1.0,1.0,-1.285427808761597,0.5322136282920837,0.7532141208648682,0.2269338816404342,0.0,0.0,0.6499950885772705,71.62921142578125,57.0,30.6412353515625,-13922.2412109375,277.2070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0868530273437,307.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1328125,18000.0,0.0,0.0,0.3049465715885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336532473564148,0.7336605787277222,-7.333794656005921e-06,0.0,0.0003094820131082,0.0,0.0,63.11589431762695,0.0,0.0,0.0,0.4582553505897522,4.0,0.0,1.0
570060,293.1705322265625,297.1499938964844,293.1499938964844,0.0944626107811927,-2188.5537109375,304.151123046875,0.6821337938308716,0.1517845541238784,0.1389055848121643,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4501490592956543,0.050000000745058,0.0496810190379619,293.33087158203125,297.1499938964844,293.1499938964844,0.1655985713005066,-2666.946044921875,304.1716003417969,0.7914732694625854,0.2383571565151214,0.169004738330841,293.2373046875,297.1499938964844,293.1499938964844,0.4011637270450592,-7282.00634765625,304.1461181640625,0.9990000128746032,0.5278036594390869,0.4623440206050873,293.32745361328125,297.1499938964844,293.1499938964844,0.0090507389977574,-2914.864501953125,301.3572692871094,0.4501490592956543,0.050000000745058,0.2356653660535812,291.1103210449219,291.1499938964844,260.1909484863281,258.5616149902344,280.37310791015625,294.59283447265625,291.115966796875,1.0,0.2934394776821136,0.7008398771286011,0.7008398771286011,1.0,1.0,-1.266875147819519,0.5238730907440186,0.7430021166801453,0.2223784774541854,0.0,0.0,0.6521590352058411,68.57177734375,45.0,64.41297149658203,-13812.47265625,263.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732360839844,307.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.3106098175048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438808679580688,0.7438883185386658,-7.429658126056893e-06,0.0,0.0003152294666506,0.0,0.0,65.05054473876953,0.0,0.0,0.0,0.4620164632797241,4.0,0.0,1.0
570120,293.1705322265625,297.1499938964844,293.1499938964844,0.0944626107811927,-2188.5537109375,304.151123046875,0.6821337938308716,0.1517845541238784,0.1389055848121643,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4501490592956543,0.050000000745058,0.0496810190379619,293.33087158203125,297.1499938964844,293.1499938964844,0.1655985713005066,-2666.946044921875,304.1716003417969,0.7914732694625854,0.2383571565151214,0.169004738330841,293.2373046875,297.1499938964844,293.1499938964844,0.4011637270450592,-7282.00634765625,304.1461181640625,0.9990000128746032,0.5278036594390869,0.4623440206050873,293.32745361328125,297.1499938964844,293.1499938964844,0.0090507389977574,-2914.864501953125,301.3572692871094,0.4501490592956543,0.050000000745058,0.2356653660535812,291.1103210449219,291.1499938964844,260.1909484863281,258.5616149902344,280.37310791015625,294.59283447265625,291.115966796875,1.0,0.2934394776821136,0.7008398771286011,0.7008398771286011,1.0,1.0,-1.266875147819519,0.5238730907440186,0.7430021166801453,0.2223784774541854,0.0,0.0,0.6521590352058411,68.57177734375,45.0,64.41297149658203,-13812.47265625,263.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732360839844,307.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.3106098175048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438808679580688,0.7438883185386658,-7.429658126056893e-06,0.0,0.0003152294666506,0.0,0.0,65.05054473876953,0.0,0.0,0.0,0.4620164632797241,4.0,0.0,1.0
570180,293.1806030273437,297.1499938964844,293.1499938964844,0.0922448337078094,-2145.83740234375,304.15447998046875,0.6884719133377075,0.1492400765419006,0.1368656158447265,294.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4598206281661987,0.050000000745058,0.0495046451687812,293.3302307128906,297.1499938964844,293.1499938964844,0.1606568247079849,-2602.218505859375,304.172607421875,0.7972775101661682,0.2339065372943878,0.1657453626394271,293.2189636230469,297.1499938964844,293.1499938964844,0.380871444940567,-6973.85986328125,304.1812438964844,0.9990000128746032,0.5292666554450989,0.4438771903514862,293.3289794921875,297.1499938964844,293.1499938964844,0.0088763954117894,-2871.23583984375,301.3059997558594,0.4598206281661987,0.050000000745058,0.2348287254571914,291.1769714355469,291.1499938964844,260.1742553710937,258.5461120605469,280.39630126953125,294.5992736816406,291.18414306640625,1.0,0.2842710316181183,0.7003205418586731,0.7003205418586731,1.0,1.0,-1.2371357679367063,0.5106179118156433,0.7265177965164185,0.2152272909879684,0.0,0.0,0.6442661285400391,63.66063690185547,48.0,90.1572494506836,-13579.4072265625,241.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0179748535156,307.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75390625,18000.0,0.0,0.0,0.3148340880870819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330255508422852,0.7330328822135925,-7.337164333875989e-06,0.0,0.0003195165772922,0.0,0.0,63.05977249145508,0.0,0.0,0.0,0.4570457637310028,4.0,0.0,1.0
570240,293.1806030273437,297.1499938964844,293.1499938964844,0.0922448337078094,-2145.83740234375,304.15447998046875,0.6884719133377075,0.1492400765419006,0.1368656158447265,294.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4598206281661987,0.050000000745058,0.0495046451687812,293.3302307128906,297.1499938964844,293.1499938964844,0.1606568247079849,-2602.218505859375,304.172607421875,0.7972775101661682,0.2339065372943878,0.1657453626394271,293.2189636230469,297.1499938964844,293.1499938964844,0.380871444940567,-6973.85986328125,304.1812438964844,0.9990000128746032,0.5292666554450989,0.4438771903514862,293.3289794921875,297.1499938964844,293.1499938964844,0.0088763954117894,-2871.23583984375,301.3059997558594,0.4598206281661987,0.050000000745058,0.2348287254571914,291.1769714355469,291.1499938964844,260.1742553710937,258.5461120605469,280.39630126953125,294.5992736816406,291.18414306640625,1.0,0.2842710316181183,0.7003205418586731,0.7003205418586731,1.0,1.0,-1.2371357679367063,0.5106179118156433,0.7265177965164185,0.2152272909879684,0.0,0.0,0.6442661285400391,63.66063690185547,48.0,90.1572494506836,-13579.4072265625,241.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0179748535156,307.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.75390625,18000.0,0.0,0.0,0.3148340880870819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330255508422852,0.7330328822135925,-7.337164333875989e-06,0.0,0.0003195165772922,0.0,0.0,63.05977249145508,0.0,0.0,0.0,0.4570457637310028,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906926915049552,-2116.161376953125,304.156494140625,0.6896284222602844,0.1474683284759521,0.135323017835617,294.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.4637622237205505,0.050000000745058,0.0494390949606895,293.3298034667969,297.1499938964844,293.1499938964844,0.1582349091768264,-2570.347900390625,304.17291259765625,0.7990415692329407,0.2317038476467132,0.1641614437103271,293.2030334472656,297.1499938964844,293.1499938964844,0.3725156486034393,-6848.822265625,304.19061279296875,0.9990000128746032,0.5315170884132385,0.4368122220039367,293.3289794921875,297.1499938964844,293.1499938964844,0.0087971994653344,-2850.852783203125,301.2829895019531,0.4637622237205505,0.050000000745058,0.2345177829265594,291.2128601074219,291.1499938964844,260.1658020019531,258.5382995605469,280.4057922363281,294.6020812988281,291.2192077636719,1.0,0.2809637784957886,0.7000609040260315,0.7000609040260315,1.0,1.0,-1.22444486618042,0.504992663860321,0.7194522619247437,0.2121045142412185,0.0,0.0,0.6364656090736389,61.81206512451172,48.0,91.40634155273438,-13455.1611328125,232.9618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10272216796875,307.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.681640625,18000.0,0.0,0.0,0.3161718845367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189590334892273,0.7189662456512451,-7.215609002741985e-06,0.0,0.000320874270983,0.0,0.0,60.524051666259766,0.0,0.0,0.0,0.4510799050331116,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0891787931323051,-2087.4140625,304.1580505371094,0.689663827419281,0.1458971947431564,0.1337355077266693,294.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.4665696322917938,0.050000000745058,0.0493916496634483,293.3294372558594,297.1499938964844,293.1499938964844,0.1559768468141555,-2540.6865234375,304.1728515625,0.7996812462806702,0.229500725865364,0.1625912189483642,293.1875915527344,297.1499938964844,293.1499938964844,0.3662478923797607,-6756.06103515625,304.194580078125,0.9990000128746032,0.5338798761367798,0.4316257238388061,293.32867431640625,297.1499938964844,293.1499938964844,0.0087294029071927,-2833.889404296875,301.2589416503906,0.4665696322917938,0.050000000745058,0.2342927157878875,291.2395935058594,291.1499938964844,260.1573181152344,258.5304260253906,280.4120178222656,294.6046447753906,291.2438049316406,1.0,0.2782813906669616,0.6999927759170532,0.6999927759170532,1.0,1.0,-1.2141002416610718,0.5004463791847229,0.7136538624763489,0.209602952003479,0.0,0.0,0.6277580857276917,60.45851135253906,51.0,78.0163803100586,-13337.9892578125,226.4592437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2218017578125,307.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.23828125,18000.0,0.0,0.0,0.316960871219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011620998382568,0.7011691331863403,-7.063616521918448e-06,0.0,0.0003216749755665,0.0,0.0,57.41607284545898,0.0,0.0,0.0,0.4438270032405853,4.0,0.0,1.0
570420,293.1937866210937,297.1499938964844,293.1499938964844,0.0875680148601532,-2057.071533203125,304.157958984375,0.6906355619430542,0.1446678191423416,0.132078930735588,294.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.4701524376869201,0.050000000745058,0.0493282712996006,293.3287658691406,297.1499938964844,293.1499938964844,0.1518398970365524,-2486.439208984375,304.172119140625,0.7988706827163696,0.2250895053148269,0.1594716757535934,293.1662292480469,297.1499938964844,293.1499938964844,0.3576597869396209,-6631.30712890625,304.1937866210937,0.9990000128746032,0.5372796654701233,0.4245981276035309,293.327392578125,297.1499938964844,293.1499938964844,0.0086191240698099,-2807.697998046875,301.2074890136719,0.4701524376869201,0.050000000745058,0.2339920699596405,291.2685852050781,291.1499938964844,260.1401062011719,258.5145263671875,280.4185485839844,294.6090393066406,291.2701416015625,1.0,0.2746015191078186,0.6998565196990967,0.6998565196990967,1.0,1.0,-1.199491024017334,0.4940511882305145,0.7054398059844971,0.2060132622718811,0.0,0.0,0.6097196936607361,58.63966369628906,54.0,43.30825424194336,-13150.4501953125,217.6220245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.533935546875,307.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.3169505596160888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634372472763062,0.6634439826011658,-6.751579348929226e-06,0.0,0.0003216645272914,0.0,0.0,51.209693908691406,0.0,0.0,0.0,0.4288504421710968,4.0,0.0,1.0
570480,293.1937866210937,297.1499938964844,293.1499938964844,0.0875680148601532,-2057.071533203125,304.157958984375,0.6906355619430542,0.1446678191423416,0.132078930735588,294.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.4701524376869201,0.050000000745058,0.0493282712996006,293.3287658691406,297.1499938964844,293.1499938964844,0.1518398970365524,-2486.439208984375,304.172119140625,0.7988706827163696,0.2250895053148269,0.1594716757535934,293.1662292480469,297.1499938964844,293.1499938964844,0.3576597869396209,-6631.30712890625,304.1937866210937,0.9990000128746032,0.5372796654701233,0.4245981276035309,293.327392578125,297.1499938964844,293.1499938964844,0.0086191240698099,-2807.697998046875,301.2074890136719,0.4701524376869201,0.050000000745058,0.2339920699596405,291.2685852050781,291.1499938964844,260.1401062011719,258.5145263671875,280.4185485839844,294.6090393066406,291.2701416015625,1.0,0.2746015191078186,0.6998565196990967,0.6998565196990967,1.0,1.0,-1.199491024017334,0.4940511882305145,0.7054398059844971,0.2060132622718811,0.0,0.0,0.6097196936607361,58.63966369628906,54.0,43.30825424194336,-13150.4501953125,217.6220245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.533935546875,307.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.3169505596160888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634372472763062,0.6634439826011658,-6.751579348929226e-06,0.0,0.0003216645272914,0.0,0.0,51.209693908691406,0.0,0.0,0.0,0.4288504421710968,4.0,0.0,1.0
570540,293.1913146972656,297.1499938964844,293.1499938964844,0.0869849547743797,-2046.3739013671875,304.1562805175781,0.6912623643875122,0.1440595984458923,0.1314469128847122,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.4716669619083404,0.050000000745058,0.0493006035685539,293.3282470703125,297.1499938964844,293.1499938964844,0.1480817943811416,-2437.21435546875,304.1709899902344,0.7955111265182495,0.220670610666275,0.1563728302717209,293.15380859375,297.1499938964844,293.1499938964844,0.3536749184131622,-6576.7421875,304.1856994628906,0.9990000128746032,0.539404034614563,0.4214919507503509,293.3258972167969,297.1499938964844,293.1499938964844,0.0085327131673693,-2789.048583984375,301.1516418457031,0.4716669619083404,0.050000000745058,0.2338608354330063,291.2732849121094,291.1499938964844,260.1226501464844,258.4984741210937,280.4195861816406,294.6127014160156,291.2726745605469,1.0,0.2727780938148498,0.6997203230857849,0.6997203230857849,1.0,1.0,-1.191092014312744,0.4903904795646667,0.7007015347480774,0.2038655877113342,0.0,0.0,0.5927318334579468,57.81551361083984,57.0,10.04505729675293,-13015.5478515625,213.07077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,307.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.10546875,18000.0,0.0,0.0,0.3150800764560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274998784065247,0.6275063157081604,-6.469032541644992e-06,0.0,0.000319766200846,0.0,0.0,45.77107620239258,0.0,0.0,0.0,0.4150595366954803,4.0,0.0,1.0
570600,293.1913146972656,297.1499938964844,293.1499938964844,0.0869849547743797,-2046.3739013671875,304.1562805175781,0.6912623643875122,0.1440595984458923,0.1314469128847122,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.4716669619083404,0.050000000745058,0.0493006035685539,293.3282470703125,297.1499938964844,293.1499938964844,0.1480817943811416,-2437.21435546875,304.1709899902344,0.7955111265182495,0.220670610666275,0.1563728302717209,293.15380859375,297.1499938964844,293.1499938964844,0.3536749184131622,-6576.7421875,304.1856994628906,0.9990000128746032,0.539404034614563,0.4214919507503509,293.3258972167969,297.1499938964844,293.1499938964844,0.0085327131673693,-2789.048583984375,301.1516418457031,0.4716669619083404,0.050000000745058,0.2338608354330063,291.2732849121094,291.1499938964844,260.1226501464844,258.4984741210937,280.4195861816406,294.6127014160156,291.2726745605469,1.0,0.2727780938148498,0.6997203230857849,0.6997203230857849,1.0,1.0,-1.191092014312744,0.4903904795646667,0.7007015347480774,0.2038655877113342,0.0,0.0,0.5927318334579468,57.81551361083984,57.0,10.04505729675293,-13015.5478515625,213.07077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,307.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.10546875,18000.0,0.0,0.0,0.3150800764560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274998784065247,0.6275063157081604,-6.469032541644992e-06,0.0,0.000319766200846,0.0,0.0,45.77107620239258,0.0,0.0,0.0,0.4150595366954803,4.0,0.0,1.0
570660,293.1889038085937,297.1499938964844,293.1499938964844,0.0866390243172645,-2040.2955322265625,304.1547546386719,0.6901962757110596,0.1434998661279678,0.1309437900781631,294.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.4715662002563476,0.050000000745058,0.0493024960160255,293.3277893066406,297.1499938964844,293.1499938964844,0.1445773243904113,-2391.275634765625,304.1698303222656,0.7899577617645264,0.2162432372570037,0.1532896757125854,293.1482849121094,297.1499938964844,293.1499938964844,0.3535557091236114,-6580.40966796875,304.1739501953125,0.9990000128746032,0.5404408574104309,0.4217013120651245,293.3248596191406,297.1499938964844,293.1499938964844,0.0084621552377939,-2775.480224609375,301.0912780761719,0.4715662002563476,0.050000000745058,0.2338698208332061,291.2613220214844,291.1499938964844,260.10504150390625,258.4822998046875,280.4173889160156,294.6159973144531,291.25946044921875,1.0,0.2724142074584961,0.6995163559913635,0.6995163559913635,1.0,1.0,-1.1870499849319458,0.488623559474945,0.6984264254570007,0.2027169018983841,0.0,0.0,0.5785661935806274,57.80230331420898,60.0,-13.677273750305176,-12929.08984375,211.67369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5625,18000.0,0.0,0.0,0.3117551207542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975516438484192,0.5975579023361206,-6.244764790608315e-06,0.0,0.0003163918154314,0.0,0.0,41.575443267822266,0.0,0.0,0.0,0.4039058685302734,4.0,0.0,1.0
570720,293.1889038085937,297.1499938964844,293.1499938964844,0.0866390243172645,-2040.2955322265625,304.1547546386719,0.6901962757110596,0.1434998661279678,0.1309437900781631,294.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.4715662002563476,0.050000000745058,0.0493024960160255,293.3277893066406,297.1499938964844,293.1499938964844,0.1445773243904113,-2391.275634765625,304.1698303222656,0.7899577617645264,0.2162432372570037,0.1532896757125854,293.1482849121094,297.1499938964844,293.1499938964844,0.3535557091236114,-6580.40966796875,304.1739501953125,0.9990000128746032,0.5404408574104309,0.4217013120651245,293.3248596191406,297.1499938964844,293.1499938964844,0.0084621552377939,-2775.480224609375,301.0912780761719,0.4715662002563476,0.050000000745058,0.2338698208332061,291.2613220214844,291.1499938964844,260.10504150390625,258.4822998046875,280.4173889160156,294.6159973144531,291.25946044921875,1.0,0.2724142074584961,0.6995163559913635,0.6995163559913635,1.0,1.0,-1.1870499849319458,0.488623559474945,0.6984264254570007,0.2027169018983841,0.0,0.0,0.5785661935806274,57.80230331420898,60.0,-13.677273750305176,-12929.08984375,211.67369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5625,18000.0,0.0,0.0,0.3117551207542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975516438484192,0.5975579023361206,-6.244764790608315e-06,0.0,0.0003163918154314,0.0,0.0,41.575443267822266,0.0,0.0,0.0,0.4039058685302734,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863753631711006,-2035.830810546875,304.15362548828125,0.6876152157783508,0.1429145187139511,0.130450814962387,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.4701748788356781,0.050000000745058,0.0493279732763767,293.32745361328125,297.1499938964844,293.1499938964844,0.1412165164947509,-2347.08447265625,304.1688232421875,0.7826912999153137,0.2118086218833923,0.1502180397510528,293.1488342285156,297.1499938964844,293.1499938964844,0.3564891517162323,-6629.3583984375,304.1610717773437,0.9990000128746032,0.5403845906257629,0.4245535135269165,293.324462890625,297.1499938964844,293.1499938964844,0.0084001272916793,-2764.686279296875,301.027099609375,0.4701748788356781,0.050000000745058,0.2339906543493271,291.2401123046875,291.1499938964844,260.08721923828125,258.466064453125,280.4126892089844,294.6192321777344,291.23760986328125,1.0,0.2732024192810058,0.6993123888969421,0.6993123888969421,1.0,1.0,-1.1863692998886108,0.488323301076889,0.6980460286140442,0.2023597061634063,0.0,0.0,0.5679073333740234,58.43408203125,63.0,-27.70264434814453,-12885.44921875,212.7190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,308.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.515625,18000.0,0.0,0.0,0.3074594438076019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574941873550415,0.5749479532241821,-6.082191248424351e-06,0.0,0.0003120322653558,0.0,0.0,38.60138702392578,0.0,0.0,0.0,0.3956972360610962,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863753631711006,-2035.830810546875,304.15362548828125,0.6876152157783508,0.1429145187139511,0.130450814962387,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.4701748788356781,0.050000000745058,0.0493279732763767,293.32745361328125,297.1499938964844,293.1499938964844,0.1412165164947509,-2347.08447265625,304.1688232421875,0.7826912999153137,0.2118086218833923,0.1502180397510528,293.1488342285156,297.1499938964844,293.1499938964844,0.3564891517162323,-6629.3583984375,304.1610717773437,0.9990000128746032,0.5403845906257629,0.4245535135269165,293.324462890625,297.1499938964844,293.1499938964844,0.0084001272916793,-2764.686279296875,301.027099609375,0.4701748788356781,0.050000000745058,0.2339906543493271,291.2401123046875,291.1499938964844,260.08721923828125,258.466064453125,280.4126892089844,294.6192321777344,291.23760986328125,1.0,0.2732024192810058,0.6993123888969421,0.6993123888969421,1.0,1.0,-1.1863692998886108,0.488323301076889,0.6980460286140442,0.2023597061634063,0.0,0.0,0.5679073333740234,58.43408203125,63.0,-27.70264434814453,-12885.44921875,212.7190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,308.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.515625,18000.0,0.0,0.0,0.3074594438076019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574941873550415,0.5749479532241821,-6.082191248424351e-06,0.0,0.0003120322653558,0.0,0.0,38.60138702392578,0.0,0.0,0.0,0.3956972360610962,4.0,0.0,1.0
570900,293.1861267089844,297.1499938964844,293.1499938964844,0.0862519517540931,-2033.7626953125,304.1531982421875,0.6858571767807007,0.1426045596599578,0.1301973313093185,294.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305908203125,0.4690634310245514,0.050000000745058,0.0493480004370212,293.3273010253906,297.1499938964844,293.1499938964844,0.1395661532878875,-2325.308837890625,304.1684265136719,0.7785682082176208,0.2095900326967239,0.1486863046884536,293.151123046875,297.1499938964844,293.1499938964844,0.3588795959949493,-6667.31298828125,304.1547241210937,0.9990000128746032,0.5399473309516907,0.4267835319042206,293.32452392578125,297.1499938964844,293.1499938964844,0.0083708046004176,-2759.828125,300.9938049316406,0.4690634310245514,0.050000000745058,0.234085664153099,291.2277526855469,291.1499938964844,260.0782470703125,258.4579162597656,280.4096374511719,294.6208801269531,291.2251281738281,1.0,0.2739468812942505,0.6992104053497314,0.6992104053497314,1.0,1.0,-1.1870408058166504,0.4886136054992676,0.698427140712738,0.202422097325325,0.0,0.0,0.5639564990997314,58.94902038574219,63.0,-31.7019100189209,-12877.5673828125,213.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7131042480469,308.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.3051101267337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664492845535278,0.5664553046226501,-6.022566140018171e-06,0.0,0.0003096479922533,0.0,0.0,37.52558517456055,0.0,0.0,0.0,0.392669528722763,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861262008547782,-2031.647216796875,304.15283203125,0.683838427066803,0.1422812193632125,0.1299362629652023,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.4676958620548248,0.050000000745058,0.049372237175703,293.3271789550781,297.1499938964844,293.1499938964844,0.1379265338182449,-2303.61572265625,304.1680603027344,0.7741929888725281,0.2073715925216674,0.1471572965383529,293.1546630859375,297.1499938964844,293.1499938964844,0.3617889881134033,-6712.72216796875,304.1485900878906,0.9990000128746032,0.5392394661903381,0.4294673800468445,293.3247985839844,297.1499938964844,293.1499938964844,0.0083421105518937,-2755.147705078125,300.9598388671875,0.4676958620548248,0.050000000745058,0.2342006415128708,291.2149658203125,291.1499938964844,260.0692443847656,258.44976806640625,280.4065856933594,294.62261962890625,291.2123107910156,1.0,0.2748895287513733,0.6990477442741394,0.6990477442741394,1.0,1.0,-1.18828022480011,0.489136666059494,0.6991435289382935,0.2026072442531585,0.0,0.0,0.5609079003334045,59.57875061035156,66.0,-34.04829788208008,-12877.568359375,215.68234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8285827636719,308.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.3027103245258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597627758979797,0.5597687363624573,-5.97613006902975e-06,0.0,0.0003072124964091,0.0,0.0,36.693878173828125,0.0,0.0,0.0,0.3903132081031799,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858530178666114,-2026.986328125,304.15234375,0.6791645884513855,0.1415918916463852,0.1293870061635971,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4642238020896911,0.050000000745058,0.0494316853582859,293.326904296875,297.1499938964844,293.1499938964844,0.1346639543771743,-2260.2529296875,304.16748046875,0.7648974061012268,0.2029383033514022,0.1441088765859604,293.1650390625,297.1499938964844,293.1499938964844,0.3689182102680206,-6822.03515625,304.13720703125,0.9990000128746032,0.5370278358459473,0.4359806776046753,293.3258972167969,297.1499938964844,293.1499938964844,0.0082851722836494,-2745.85888671875,300.8901062011719,0.4642238020896911,0.050000000745058,0.2344826459884643,291.1893615722656,291.1499938964844,260.0511474609375,258.4334411621094,280.39971923828125,294.6261901855469,291.186767578125,1.0,0.2772770524024963,0.6987225413322449,0.6987225413322449,1.0,1.0,-1.1921889781951904,0.4908010363578796,0.7013879418373108,0.2033238708972931,0.0,0.0,0.5573782324790955,61.13675308227539,69.0,-35.387874603271484,-12897.6416015625,220.1821136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928283691406,308.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.2979960739612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551429808139801,0.5514357686042786,-5.918643182667438e-06,0.0,0.0003024281177204,0.0,0.0,35.674800872802734,0.0,0.0,0.0,0.3874335289001465,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858530178666114,-2026.986328125,304.15234375,0.6791645884513855,0.1415918916463852,0.1293870061635971,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.4642238020896911,0.050000000745058,0.0494316853582859,293.326904296875,297.1499938964844,293.1499938964844,0.1346639543771743,-2260.2529296875,304.16748046875,0.7648974061012268,0.2029383033514022,0.1441088765859604,293.1650390625,297.1499938964844,293.1499938964844,0.3689182102680206,-6822.03515625,304.13720703125,0.9990000128746032,0.5370278358459473,0.4359806776046753,293.3258972167969,297.1499938964844,293.1499938964844,0.0082851722836494,-2745.85888671875,300.8901062011719,0.4642238020896911,0.050000000745058,0.2344826459884643,291.1893615722656,291.1499938964844,260.0511474609375,258.4334411621094,280.39971923828125,294.6261901855469,291.186767578125,1.0,0.2772770524024963,0.6987225413322449,0.6987225413322449,1.0,1.0,-1.1921889781951904,0.4908010363578796,0.7013879418373108,0.2033238708972931,0.0,0.0,0.5573782324790955,61.13675308227539,69.0,-35.387874603271484,-12897.6416015625,220.1821136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928283691406,308.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.2979960739612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551429808139801,0.5514357686042786,-5.918643182667438e-06,0.0,0.0003024281177204,0.0,0.0,35.674800872802734,0.0,0.0,0.0,0.3874335289001465,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855391547083854,-2021.5272216796875,304.152099609375,0.6738616228103638,0.1408454179763794,0.128798022866249,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4599116146564483,0.050000000745058,0.0495034307241439,293.3265991210937,297.1499938964844,293.1499938964844,0.131412997841835,-2216.772216796875,304.1670837402344,0.7551836967468262,0.1985151618719101,0.1410751342773437,293.1791076660156,297.1499938964844,293.1499938964844,0.3774639964103699,-6950.85107421875,304.1272888183594,0.9990000128746032,0.5337963104248047,0.4437142312526703,293.32763671875,297.1499938964844,293.1499938964844,0.0082276687026023,-2736.28759765625,300.8182067871094,0.4599116146564483,0.050000000745058,0.2348229587078094,291.16485595703125,291.1499938964844,260.032958984375,258.4171142578125,280.3919982910156,294.6299743652344,291.1624755859375,1.0,0.2802030146121979,0.6983972787857056,0.6983972787857056,1.0,1.0,-1.1976172924041748,0.4931234419345855,0.7044938802719116,0.2044168263673782,0.0,0.0,0.5570604801177979,63.02842712402344,72.0,-34.09390640258789,-12939.673828125,225.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0640563964844,308.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.2937408685684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492703914642334,0.5492762923240662,-5.903058536205208e-06,0.0,0.0002981096622534,0.0,0.0,35.41007232666016,0.0,0.0,0.0,0.3867668807506561,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855391547083854,-2021.5272216796875,304.152099609375,0.6738616228103638,0.1408454179763794,0.128798022866249,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.4599116146564483,0.050000000745058,0.0495034307241439,293.3265991210937,297.1499938964844,293.1499938964844,0.131412997841835,-2216.772216796875,304.1670837402344,0.7551836967468262,0.1985151618719101,0.1410751342773437,293.1791076660156,297.1499938964844,293.1499938964844,0.3774639964103699,-6950.85107421875,304.1272888183594,0.9990000128746032,0.5337963104248047,0.4437142312526703,293.32763671875,297.1499938964844,293.1499938964844,0.0082276687026023,-2736.28759765625,300.8182067871094,0.4599116146564483,0.050000000745058,0.2348229587078094,291.16485595703125,291.1499938964844,260.032958984375,258.4171142578125,280.3919982910156,294.6299743652344,291.1624755859375,1.0,0.2802030146121979,0.6983972787857056,0.6983972787857056,1.0,1.0,-1.1976172924041748,0.4931234419345855,0.7044938802719116,0.2044168263673782,0.0,0.0,0.5570604801177979,63.02842712402344,72.0,-34.09390640258789,-12939.673828125,225.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0640563964844,308.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.2937408685684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492703914642334,0.5492762923240662,-5.903058536205208e-06,0.0,0.0002981096622534,0.0,0.0,35.41007232666016,0.0,0.0,0.0,0.3867668807506561,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851750448346138,-2015.0849609375,304.1520080566406,0.6681594252586365,0.140044167637825,0.1281687021255493,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4552620351314544,0.050000000745058,0.0495851300656795,293.3265380859375,297.1499938964844,293.1499938964844,0.1281487494707107,-2172.8203125,304.1668395996094,0.7453212738037109,0.1940549910068512,0.1380442082881927,293.1959533691406,297.1499938964844,293.1499938964844,0.3870832622051239,-7093.8779296875,304.1188659667969,0.9990000128746032,0.5296500325202942,0.452360600233078,293.3299560546875,297.1499938964844,293.1499938964844,0.0081685539335012,-2726.067626953125,300.744384765625,0.4552620351314544,0.050000000745058,0.235210508108139,291.1425170898437,291.1499938964844,260.0146484375,258.4008483886719,280.3841857910156,294.6339416503906,291.140380859375,1.0,0.2835341393947601,0.697998583316803,0.697998583316803,1.0,1.0,-1.20416522026062,0.495911955833435,0.7082532644271851,0.2057760655879974,0.0,0.0,0.5595764517784119,65.18919372558594,60.0,-31.17206764221192,-12998.3779296875,232.65907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0456237792969,308.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.2902808785438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525845289230347,0.5525904893875122,-5.924157449044287e-06,0.0,0.0002945981686934,0.0,0.0,35.80271911621094,0.0,0.0,0.0,0.3880484700202942,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851750448346138,-2015.0849609375,304.1520080566406,0.6681594252586365,0.140044167637825,0.1281687021255493,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4552620351314544,0.050000000745058,0.0495851300656795,293.3265380859375,297.1499938964844,293.1499938964844,0.1281487494707107,-2172.8203125,304.1668395996094,0.7453212738037109,0.1940549910068512,0.1380442082881927,293.1959533691406,297.1499938964844,293.1499938964844,0.3870832622051239,-7093.8779296875,304.1188659667969,0.9990000128746032,0.5296500325202942,0.452360600233078,293.3299560546875,297.1499938964844,293.1499938964844,0.0081685539335012,-2726.067626953125,300.744384765625,0.4552620351314544,0.050000000745058,0.235210508108139,291.1425170898437,291.1499938964844,260.0146484375,258.4008483886719,280.3841857910156,294.6339416503906,291.140380859375,1.0,0.2835341393947601,0.697998583316803,0.697998583316803,1.0,1.0,-1.20416522026062,0.495911955833435,0.7082532644271851,0.2057760655879974,0.0,0.0,0.5595764517784119,65.18919372558594,60.0,-31.17206764221192,-12998.3779296875,232.65907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0456237792969,308.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.2902808785438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525845289230347,0.5525904893875122,-5.924157449044287e-06,0.0,0.0002945981686934,0.0,0.0,35.80271911621094,0.0,0.0,0.0,0.3880484700202942,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845741629600524,-2003.9263916015625,304.1523742675781,0.6681989431381226,0.139250636100769,0.1274225711822509,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4566968381404876,0.050000000745058,0.0495593771338462,293.3275451660156,297.1499938964844,293.1499938964844,0.1244453862309455,-2122.267578125,304.1674194335937,0.741152286529541,0.1893799155950546,0.1347914040088653,293.2070007324219,297.1499938964844,293.1499938964844,0.3852887153625488,-7061.09375,304.1328430175781,0.9990000128746032,0.5262194275856018,0.4496512115001678,293.3324279785156,297.1499938964844,293.1499938964844,0.0080783003941178,-2706.019287109375,300.6737670898437,0.4566968381404876,0.050000000745058,0.2350883483886718,291.1374206542969,291.1499938964844,259.9963073730469,258.3846740722656,280.3874206542969,294.6379699707031,291.13916015625,1.0,0.2812417149543762,0.6975998282432556,0.6975998282432556,1.0,1.0,-1.1959446668624878,0.49221071600914,0.7037339806556702,0.2037697583436966,0.0,0.0,0.5620838403701782,64.4202880859375,48.0,-0.8423402309417725,-12965.7451171875,228.16500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604797363281,308.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.154296875,18000.0,0.0,0.0,0.2877081334590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585430264472961,0.5585489869117737,-5.964301180938492e-06,0.0,0.0002919871767517,0.0,0.0,36.52635192871094,0.0,0.0,0.0,0.3901090919971466,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845741629600524,-2003.9263916015625,304.1523742675781,0.6681989431381226,0.139250636100769,0.1274225711822509,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4566968381404876,0.050000000745058,0.0495593771338462,293.3275451660156,297.1499938964844,293.1499938964844,0.1244453862309455,-2122.267578125,304.1674194335937,0.741152286529541,0.1893799155950546,0.1347914040088653,293.2070007324219,297.1499938964844,293.1499938964844,0.3852887153625488,-7061.09375,304.1328430175781,0.9990000128746032,0.5262194275856018,0.4496512115001678,293.3324279785156,297.1499938964844,293.1499938964844,0.0080783003941178,-2706.019287109375,300.6737670898437,0.4566968381404876,0.050000000745058,0.2350883483886718,291.1374206542969,291.1499938964844,259.9963073730469,258.3846740722656,280.3874206542969,294.6379699707031,291.13916015625,1.0,0.2812417149543762,0.6975998282432556,0.6975998282432556,1.0,1.0,-1.1959446668624878,0.49221071600914,0.7037339806556702,0.2037697583436966,0.0,0.0,0.5620838403701782,64.4202880859375,48.0,-0.8423402309417725,-12965.7451171875,228.16500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604797363281,308.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.154296875,18000.0,0.0,0.0,0.2877081334590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585430264472961,0.5585489869117737,-5.964301180938492e-06,0.0,0.0002919871767517,0.0,0.0,36.52635192871094,0.0,0.0,0.0,0.3901090919971466,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841666981577873,-1996.1722412109373,304.1526794433594,0.6702483892440796,0.1388826221227646,0.1270340681076049,294.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4595486521720886,0.050000000745058,0.0495096743106842,293.32818603515625,297.1499938964844,293.1499938964844,0.1224062070250511,-2094.1142578125,304.16796875,0.7409785985946655,0.1870087087154388,0.1331103146076202,293.2066955566406,297.1499938964844,293.1499938964844,0.380035787820816,-6979.19970703125,304.1455383300781,0.9990000128746032,0.5255488753318787,0.4443762302398681,293.3333740234375,297.1499938964844,293.1499938964844,0.008020207285881,-2691.4384765625,300.6425476074219,0.4595486521720886,0.050000000745058,0.2348525822162628,291.1480712890625,291.1499938964844,259.9870910644531,258.3766174316406,280.3927307128906,294.6400146484375,291.1505432128906,1.0,0.2784622013568878,0.6974005103111267,0.6974005103111267,1.0,1.0,-1.186788558959961,0.4881654679775238,0.6986231207847595,0.2015692591667175,0.0,0.0,0.561160147190094,63.03145599365234,48.0,15.480396270751951,-12891.2421875,222.14356994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.913330078125,308.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.2866067290306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582223534584045,0.5582283139228821,-5.963081093796063e-06,0.0,0.0002908694150391,0.0,0.0,36.491947174072266,0.0,0.0,0.0,0.3898898363113403,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837479308247566,-1988.18505859375,304.1529541015625,0.6735138297080994,0.1385502368211746,0.1266533285379409,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4636790454387665,0.050000000745058,0.0494408272206783,293.3284912109375,297.1499938964844,293.1499938964844,0.120342418551445,-2065.503662109375,304.16845703125,0.7419193387031555,0.1846863031387329,0.1314218491315841,293.20263671875,297.1499938964844,293.1499938964844,0.3725072741508484,-6863.4306640625,304.1600341796875,0.9990000128746032,0.5256279110908508,0.436964750289917,293.3338928222656,297.1499938964844,293.1499938964844,0.0079588899388909,-2675.674560546875,300.6129150390625,0.4636790454387665,0.050000000745058,0.2345260083675384,291.1612243652344,291.1499938964844,259.9779052734375,258.3685913085937,280.399658203125,294.6419677734375,291.1641540527344,1.0,0.2747491598129272,0.6972439289093018,0.6972439289093018,1.0,1.0,-1.1749361753463743,0.4829622805118561,0.6919739246368408,0.1987516582012176,0.0,0.0,0.559102475643158,61.12100982666016,51.0,27.330522537231445,-12785.193359375,214.2386016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744201660156,308.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.2855103015899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555189251899719,0.5555248856544495,-5.94571474721306e-06,0.0,0.0002897566591855,0.0,0.0,36.16701126098633,0.0,0.0,0.0,0.3888373076915741,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0830901488661766,-1975.726318359375,304.1530456542969,0.6768380999565125,0.1379751414060592,0.1260395050048828,294.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4680240154266357,0.050000000745058,0.0493666417896747,293.3284912109375,297.1499938964844,293.1499938964844,0.1164761558175087,-2011.7874755859373,304.168701171875,0.7404937744140625,0.1801666021347046,0.1281851083040237,293.1904602050781,297.1499938964844,293.1499938964844,0.3637447357177734,-6731.35498046875,304.1707763671875,0.9990000128746032,0.5267634391784668,0.4288311302661896,293.3339538574219,297.1499938964844,293.1499938964844,0.0078562488779425,-2649.74462890625,300.5545654296875,0.4680240154266357,0.050000000745058,0.2341740876436233,291.1810302734375,291.1499938964844,259.9595031738281,258.3526611328125,280.40673828125,294.6455078125,291.1812438964844,1.0,0.2709022164344787,0.6969307661056519,0.6969307661056519,1.0,1.0,-1.1600337028503418,0.4764344692230224,0.6835992932319641,0.1951024234294891,0.0,0.0,0.5533162951469421,59.0321044921875,54.0,18.64970970153809,-12599.5654296875,205.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289489746094,308.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.283170074224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452048778533936,0.5452107787132263,-5.877913736185292e-06,0.0,0.000287381641101,0.0,0.0,34.93558883666992,0.0,0.0,0.0,0.3851145803928375,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0830901488661766,-1975.726318359375,304.1530456542969,0.6768380999565125,0.1379751414060592,0.1260395050048828,294.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4680240154266357,0.050000000745058,0.0493666417896747,293.3284912109375,297.1499938964844,293.1499938964844,0.1164761558175087,-2011.7874755859373,304.168701171875,0.7404937744140625,0.1801666021347046,0.1281851083040237,293.1904602050781,297.1499938964844,293.1499938964844,0.3637447357177734,-6731.35498046875,304.1707763671875,0.9990000128746032,0.5267634391784668,0.4288311302661896,293.3339538574219,297.1499938964844,293.1499938964844,0.0078562488779425,-2649.74462890625,300.5545654296875,0.4680240154266357,0.050000000745058,0.2341740876436233,291.1810302734375,291.1499938964844,259.9595031738281,258.3526611328125,280.40673828125,294.6455078125,291.1812438964844,1.0,0.2709022164344787,0.6969307661056519,0.6969307661056519,1.0,1.0,-1.1600337028503418,0.4764344692230224,0.6835992932319641,0.1951024234294891,0.0,0.0,0.5533162951469421,59.0321044921875,54.0,18.64970970153809,-12599.5654296875,205.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289489746094,308.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.283170074224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452048778533936,0.5452107787132263,-5.877913736185292e-06,0.0,0.000287381641101,0.0,0.0,34.93558883666992,0.0,0.0,0.0,0.3851145803928375,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0827065333724021,-1968.7034912109373,304.15264892578125,0.677902340888977,0.1375082582235336,0.1255687773227691,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4697867035865783,0.050000000745058,0.0493352338671684,293.32781982421875,297.1499938964844,293.1499938964844,0.1129963025450706,-1963.4244384765625,304.16827392578125,0.7367408275604248,0.1757803112268448,0.1250816136598587,293.1815490722656,297.1499938964844,293.1499938964844,0.3600063323974609,-6677.423828125,304.1698913574219,0.9990000128746032,0.5275568962097168,0.4253393709659576,293.333251953125,297.1499938964844,293.1499938964844,0.0077757849358022,-2631.093994140625,300.4922180175781,0.4697867035865783,0.050000000745058,0.2340251058340072,291.1787109375,291.1499938964844,259.94110107421875,258.3368835449219,280.40887451171875,294.648193359375,291.1781005859375,1.0,0.2689355611801147,0.696617603302002,0.696617603302002,1.0,1.0,-1.1513336896896362,0.4725987017154693,0.6787350177764893,0.1929458081722259,0.0,0.0,0.5495666861534119,58.11534881591797,57.0,1.019385814666748,-12478.779296875,200.46046447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80584716796875,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.2807340919971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374048352241516,0.5374106764793396,-5.826159394928254e-06,0.0,0.0002849094162229,0.0,0.0,34.0188102722168,0.0,0.0,0.0,0.382413774728775,4.0,0.0,1.0
