time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0827065333724021,-1968.7034912109373,304.15264892578125,0.677902340888977,0.1375082582235336,0.1255687773227691,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4697867035865783,0.050000000745058,0.0493352338671684,293.32781982421875,297.1499938964844,293.1499938964844,0.1129963025450706,-1963.4244384765625,304.16827392578125,0.7367408275604248,0.1757803112268448,0.1250816136598587,293.1815490722656,297.1499938964844,293.1499938964844,0.3600063323974609,-6677.423828125,304.1698913574219,0.9990000128746032,0.5275568962097168,0.4253393709659576,293.333251953125,297.1499938964844,293.1499938964844,0.0077757849358022,-2631.093994140625,300.4922180175781,0.4697867035865783,0.050000000745058,0.2340251058340072,291.1787109375,291.1499938964844,259.94110107421875,258.3368835449219,280.40887451171875,294.648193359375,291.1781005859375,1.0,0.2689355611801147,0.696617603302002,0.696617603302002,1.0,1.0,-1.1513336896896362,0.4725987017154693,0.6787350177764893,0.1929458081722259,0.0,0.0,0.5495666861534119,58.11534881591797,57.0,1.019385814666748,-12478.779296875,200.46046447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80584716796875,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.2807340919971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374048352241516,0.5374106764793396,-5.826159394928254e-06,0.0,0.0002849094162229,0.0,0.0,34.0188102722168,0.0,0.0,0.0,0.382413774728775,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824486315250396,-1964.1146240234373,304.1521911621094,0.6772445440292358,0.1370947808027267,0.1251880824565887,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4698496162891388,0.050000000745058,0.04933413118124,293.3269348144531,297.1499938964844,293.1499938964844,0.1096870601177215,-1917.230224609375,304.1676940917969,0.7312541604042053,0.1714523881673813,0.1220541819930076,293.1773681640625,297.1499938964844,293.1499938964844,0.3597745895385742,-6677.06591796875,304.1635437011719,0.9990000128746032,0.527614951133728,0.425212949514389,293.33251953125,297.1499938964844,293.1499938964844,0.0077056535519659,-2615.541015625,300.4281616210937,0.4698496162891388,0.050000000745058,0.2340198755264282,291.16949462890625,291.1499938964844,259.9227294921875,258.32135009765625,280.40643310546875,294.6502380371094,291.1681213378906,1.0,0.2684636414051056,0.6964730620384216,0.6964730620384216,1.0,1.0,-1.1470820903778076,0.4707322418689728,0.6763498783111572,0.1918782442808151,0.0,0.0,0.5475027561187744,58.02793884277344,60.0,-11.459693908691406,-12407.9892578125,198.9136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802429199219,308.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.2784147560596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326605439186096,0.5326663255691528,-5.794840944872703e-06,0.0,0.000282555585727,0.0,0.0,33.46903610229492,0.0,0.0,0.0,0.3808043599128723,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824486315250396,-1964.1146240234373,304.1521911621094,0.6772445440292358,0.1370947808027267,0.1251880824565887,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4698496162891388,0.050000000745058,0.04933413118124,293.3269348144531,297.1499938964844,293.1499938964844,0.1096870601177215,-1917.230224609375,304.1676940917969,0.7312541604042053,0.1714523881673813,0.1220541819930076,293.1773681640625,297.1499938964844,293.1499938964844,0.3597745895385742,-6677.06591796875,304.1635437011719,0.9990000128746032,0.527614951133728,0.425212949514389,293.33251953125,297.1499938964844,293.1499938964844,0.0077056535519659,-2615.541015625,300.4281616210937,0.4698496162891388,0.050000000745058,0.2340198755264282,291.16949462890625,291.1499938964844,259.9227294921875,258.32135009765625,280.40643310546875,294.6502380371094,291.1681213378906,1.0,0.2684636414051056,0.6964730620384216,0.6964730620384216,1.0,1.0,-1.1470820903778076,0.4707322418689728,0.6763498783111572,0.1918782442808151,0.0,0.0,0.5475027561187744,58.02793884277344,60.0,-11.459693908691406,-12407.9892578125,198.9136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802429199219,308.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.2784147560596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326605439186096,0.5326663255691528,-5.794840944872703e-06,0.0,0.000282555585727,0.0,0.0,33.46903610229492,0.0,0.0,0.0,0.3808043599128723,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822569280862808,-1960.808837890625,304.1517944335937,0.6751567125320435,0.1366883814334869,0.124845951795578,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4685674905776977,0.050000000745058,0.0493571236729621,293.326171875,297.1499938964844,293.1499938964844,0.1064687520265579,-1872.0625,304.16717529296875,0.7243176102638245,0.1671271622180938,0.1190546303987503,293.177978515625,297.1499938964844,293.1499938964844,0.3624154031276703,-6719.8115234375,304.15460205078125,0.9990000128746032,0.5268054008483887,0.4277669787406921,293.3321533203125,297.1499938964844,293.1499938964844,0.0076417960226535,-2601.897705078125,300.36187744140625,0.4685674905776977,0.050000000745058,0.234128937125206,291.1555480957031,291.1499938964844,259.9043884277344,258.3060302734375,280.4013671875,294.65191650390625,291.15399169921875,1.0,0.2691742479801178,0.6963285207748413,0.6963285207748413,1.0,1.0,-1.1462939977645874,0.4703646898269653,0.6759293079376221,0.1916299909353256,0.0,0.0,0.5476858615875244,58.59854507446289,63.0,-17.99800682067871,-12382.923828125,199.7725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362365722656,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.2764149606227875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319247841835022,0.5319305658340454,-5.789337592432275e-06,0.0,0.0002805260301101,0.0,0.0,33.381134033203125,0.0,0.0,0.0,0.3806178569793701,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822569280862808,-1960.808837890625,304.1517944335937,0.6751567125320435,0.1366883814334869,0.124845951795578,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4685674905776977,0.050000000745058,0.0493571236729621,293.326171875,297.1499938964844,293.1499938964844,0.1064687520265579,-1872.0625,304.16717529296875,0.7243176102638245,0.1671271622180938,0.1190546303987503,293.177978515625,297.1499938964844,293.1499938964844,0.3624154031276703,-6719.8115234375,304.15460205078125,0.9990000128746032,0.5268054008483887,0.4277669787406921,293.3321533203125,297.1499938964844,293.1499938964844,0.0076417960226535,-2601.897705078125,300.36187744140625,0.4685674905776977,0.050000000745058,0.234128937125206,291.1555480957031,291.1499938964844,259.9043884277344,258.3060302734375,280.4013671875,294.65191650390625,291.15399169921875,1.0,0.2691742479801178,0.6963285207748413,0.6963285207748413,1.0,1.0,-1.1462939977645874,0.4703646898269653,0.6759293079376221,0.1916299909353256,0.0,0.0,0.5476858615875244,58.59854507446289,63.0,-17.99800682067871,-12382.923828125,199.7725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362365722656,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.2764149606227875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319247841835022,0.5319305658340454,-5.789337592432275e-06,0.0,0.0002805260301101,0.0,0.0,33.381134033203125,0.0,0.0,0.0,0.3806178569793701,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821665525436401,-1959.2567138671875,304.1516418457031,0.6736738085746765,0.1364784687757492,0.1246781423687934,294.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4674938917160034,0.050000000745058,0.0493760630488395,293.32586669921875,297.1499938964844,293.1499938964844,0.1048694998025894,-1849.504638671875,304.1669616699219,0.7203552722930908,0.1649550646543502,0.117555558681488,293.179931640625,297.1499938964844,293.1499938964844,0.3646062910556793,-6754.0107421875,304.1497802734375,0.9990000128746032,0.5260673761367798,0.4298605620861053,293.3321838378906,297.1499938964844,293.1499938964844,0.0076110018417239,-2595.365478515625,300.3280944824219,0.4674938917160034,0.050000000745058,0.2342187762260437,291.1482238769531,291.1499938964844,259.895263671875,258.2984619140625,280.39813232421875,294.6527099609375,291.1466369628906,1.0,0.2698884606361389,0.6962562203407288,0.6962562203407288,1.0,1.0,-1.146936297416687,0.4706283509731293,0.6763079166412354,0.191751554608345,0.0,0.0,0.5485388040542603,59.08665466308594,63.0,-19.37770271301269,-12384.1708984375,200.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.2755953669548034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329840779304504,0.5329898595809937,-5.795797278551618e-06,0.0,0.0002796942717395,0.0,0.0,33.50065994262695,0.0,0.0,0.0,0.381023496389389,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820745602250099,-1957.6702880859373,304.1514892578125,0.6719446778297424,0.1362609714269638,0.1245085373520851,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4661520421504974,0.050000000745058,0.0493993312120437,293.3256225585937,297.1499938964844,293.1499938964844,0.1032706946134567,-1826.873046875,304.1667785644531,0.7160488963127136,0.1627734154462814,0.1160535663366317,293.1828918457031,297.1499938964844,293.1499938964844,0.3672986030578613,-6795.4892578125,304.1449279785156,0.9990000128746032,0.5251073837280273,0.4324191510677337,293.33233642578125,297.1499938964844,293.1499938964844,0.0075806975364685,-2588.93505859375,300.2938842773437,0.4661520421504974,0.050000000745058,0.2343291640281677,291.14093017578125,291.1499938964844,259.8861694335937,258.2909851074219,280.3949279785156,294.6534729003906,291.1393737792969,1.0,0.2708067595958709,0.6961202621459961,0.6961202621459961,1.0,1.0,-1.1481609344482422,0.4711286127567291,0.6770322918891907,0.1919970959424972,0.0,0.0,0.5498768091201782,59.69245529174805,66.0,-19.848182678222656,-12393.0537109375,202.51417541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,308.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.2749238014221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349496603012085,0.5349554419517517,-5.808141395391431e-06,0.0,0.0002790126891341,0.0,0.0,33.724857330322266,0.0,0.0,0.0,0.3817488253116607,4.0,0.0,1.0
572220,293.1744689941406,297.1499938964844,293.1499938964844,0.0818734318017959,-1954.15673828125,304.1513366699219,0.6678869724273682,0.1357978880405426,0.1241564601659774,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4626981914043426,0.050000000745058,0.0494571402668952,293.32537841796875,297.1499938964844,293.1499938964844,0.1000619381666183,-1781.1956787109375,304.1665344238281,0.7062167525291443,0.1583767980337143,0.1130356118083,293.1914978027344,297.1499938964844,293.1499938964844,0.3739581704139709,-6896.6357421875,304.13555908203125,0.9990000128746032,0.5225381255149841,0.4387116730213165,293.3331298828125,297.1499938964844,293.1499938964844,0.0075204721651971,-2576.03173828125,300.2243347167969,0.4626981914043426,0.050000000745058,0.2346033900976181,291.1272277832031,291.1499938964844,259.8680114746094,258.2762451171875,280.38775634765625,294.655029296875,291.1258850097656,1.0,0.2731592953205108,0.695848286151886,0.695848286151886,1.0,1.0,-1.1520665884017944,0.4727551937103271,0.6793113946914673,0.1928347051143646,0.0,0.0,0.5538432598114014,61.209747314453125,69.0,-18.955978393554688,-12430.2861328125,206.764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,308.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.2740890383720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413834452629089,0.5413893461227417,-5.8494051700108685e-06,0.0,0.0002781655057333,0.0,0.0,34.46915435791016,0.0,0.0,0.0,0.3840842843055725,4.0,0.0,1.0
572280,293.1744689941406,297.1499938964844,293.1499938964844,0.0818734318017959,-1954.15673828125,304.1513366699219,0.6678869724273682,0.1357978880405426,0.1241564601659774,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4626981914043426,0.050000000745058,0.0494571402668952,293.32537841796875,297.1499938964844,293.1499938964844,0.1000619381666183,-1781.1956787109375,304.1665344238281,0.7062167525291443,0.1583767980337143,0.1130356118083,293.1914978027344,297.1499938964844,293.1499938964844,0.3739581704139709,-6896.6357421875,304.13555908203125,0.9990000128746032,0.5225381255149841,0.4387116730213165,293.3331298828125,297.1499938964844,293.1499938964844,0.0075204721651971,-2576.03173828125,300.2243347167969,0.4626981914043426,0.050000000745058,0.2346033900976181,291.1272277832031,291.1499938964844,259.8680114746094,258.2762451171875,280.38775634765625,294.655029296875,291.1258850097656,1.0,0.2731592953205108,0.695848286151886,0.695848286151886,1.0,1.0,-1.1520665884017944,0.4727551937103271,0.6793113946914673,0.1928347051143646,0.0,0.0,0.5538432598114014,61.209747314453125,69.0,-18.955978393554688,-12430.2861328125,206.764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5618591308594,308.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.2740890383720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413834452629089,0.5413893461227417,-5.8494051700108685e-06,0.0,0.0002781655057333,0.0,0.0,34.46915435791016,0.0,0.0,0.0,0.3840842843055725,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816407799720764,-1950.0272216796875,304.1512756347656,0.6632388830184937,0.1352936327457428,0.123780220746994,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4585208594799042,0.050000000745058,0.0495276115834713,293.32537841796875,297.1499938964844,293.1499938964844,0.0968304947018623,-1734.861328125,304.1664123535156,0.6952201724052429,0.1539341211318969,0.1099947020411491,293.2030639648437,297.1499938964844,293.1499938964844,0.3820123970508575,-7017.220703125,304.1269836425781,0.9990000128746032,0.5191431045532227,0.4462628960609436,293.3345031738281,297.1499938964844,293.1499938964844,0.0074600772932171,-2562.8583984375,300.1531982421875,0.4585208594799042,0.050000000745058,0.2349376678466797,291.1151428222656,291.1499938964844,259.8500061035156,258.2618103027344,280.3796691894531,294.6566162109375,291.1139831542969,1.0,0.2760655283927917,0.6955763101577759,0.6955763101577759,1.0,1.0,-1.1575140953063965,0.4750469028949737,0.6824671626091003,0.1940446943044662,0.0,0.0,0.5593205690383911,63.069435119628906,57.0,-16.86286163330078,-12488.431640625,212.2318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431396484375,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.2740023136138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508042573928833,0.5508101582527161,-5.9111671362188645e-06,0.0,0.0002780775248538,0.0,0.0,35.58320617675781,0.0,0.0,0.0,0.3874972462654114,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816407799720764,-1950.0272216796875,304.1512756347656,0.6632388830184937,0.1352936327457428,0.123780220746994,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4585208594799042,0.050000000745058,0.0495276115834713,293.32537841796875,297.1499938964844,293.1499938964844,0.0968304947018623,-1734.861328125,304.1664123535156,0.6952201724052429,0.1539341211318969,0.1099947020411491,293.2030639648437,297.1499938964844,293.1499938964844,0.3820123970508575,-7017.220703125,304.1269836425781,0.9990000128746032,0.5191431045532227,0.4462628960609436,293.3345031738281,297.1499938964844,293.1499938964844,0.0074600772932171,-2562.8583984375,300.1531982421875,0.4585208594799042,0.050000000745058,0.2349376678466797,291.1151428222656,291.1499938964844,259.8500061035156,258.2618103027344,280.3796691894531,294.6566162109375,291.1139831542969,1.0,0.2760655283927917,0.6955763101577759,0.6955763101577759,1.0,1.0,-1.1575140953063965,0.4750469028949737,0.6824671626091003,0.1940446943044662,0.0,0.0,0.5593205690383911,63.069435119628906,57.0,-16.86286163330078,-12488.431640625,212.2318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431396484375,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.2740023136138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508042573928833,0.5508101582527161,-5.9111671362188645e-06,0.0,0.0002780775248538,0.0,0.0,35.58320617675781,0.0,0.0,0.0,0.3874972462654114,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811968520283699,-1941.70458984375,304.151611328125,0.6642022132873535,0.1348093003034591,0.1233012080192565,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4604861140251159,0.050000000745058,0.0494939945638179,293.32525634765625,297.1499938964844,293.1499938964844,0.0933828651905059,-1684.9456787109375,304.1667175292969,0.6901096701622009,0.1495132595300674,0.1068728789687156,293.210205078125,297.1499938964844,293.1499938964844,0.378883421421051,-6965.330078125,304.1404724121094,0.9990000128746032,0.516322910785675,0.4426749348640442,293.33599853515625,297.1499938964844,293.1499938964844,0.0073744202964007,-2541.030029296875,300.0861511230469,0.4604861140251159,0.050000000745058,0.2347782105207443,291.11895751953125,291.1499938964844,259.83203125,258.2476806640625,280.3822326660156,294.6581115722656,291.1217346191406,1.0,0.2734473347663879,0.6952283978462219,0.6952283978462219,1.0,1.0,-1.1486623287200928,0.4710904061794281,0.6775718927383423,0.1920004934072494,0.0,0.0,0.5636681914329529,62.09908676147461,45.0,12.30551052093506,-12459.833984375,207.37998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,307.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.2745523750782013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607149600982666,0.5607209801673889,-5.97834105064976e-06,0.0,0.0002786357654258,0.0,0.0,36.78926467895508,0.0,0.0,0.0,0.3909513056278229,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811968520283699,-1941.70458984375,304.151611328125,0.6642022132873535,0.1348093003034591,0.1233012080192565,294.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4604861140251159,0.050000000745058,0.0494939945638179,293.32525634765625,297.1499938964844,293.1499938964844,0.0933828651905059,-1684.9456787109375,304.1667175292969,0.6901096701622009,0.1495132595300674,0.1068728789687156,293.210205078125,297.1499938964844,293.1499938964844,0.378883421421051,-6965.330078125,304.1404724121094,0.9990000128746032,0.516322910785675,0.4426749348640442,293.33599853515625,297.1499938964844,293.1499938964844,0.0073744202964007,-2541.030029296875,300.0861511230469,0.4604861140251159,0.050000000745058,0.2347782105207443,291.11895751953125,291.1499938964844,259.83203125,258.2476806640625,280.3822326660156,294.6581115722656,291.1217346191406,1.0,0.2734473347663879,0.6952283978462219,0.6952283978462219,1.0,1.0,-1.1486623287200928,0.4710904061794281,0.6775718927383423,0.1920004934072494,0.0,0.0,0.5636681914329529,62.09908676147461,45.0,12.30551052093506,-12459.833984375,207.37998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,307.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.2745523750782013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607149600982666,0.5607209801673889,-5.97834105064976e-06,0.0,0.0002786357654258,0.0,0.0,36.78926467895508,0.0,0.0,0.0,0.3909513056278229,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805375352501869,-1928.994873046875,304.15216064453125,0.6704586148262024,0.1344296187162399,0.12281284481287,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4678219556808471,0.050000000745058,0.0493704043328762,293.324462890625,297.1499938964844,293.1499938964844,0.0897305831313133,-1631.632080078125,304.1672058105469,0.6904290318489075,0.1452321410179138,0.1037606447935104,293.2030639648437,297.1499938964844,293.1499938964844,0.3648942708969116,-6749.8037109375,304.1671447753906,0.9990000128746032,0.5162196755409241,0.4292262494564056,293.33648681640625,297.1499938964844,293.1499938964844,0.007264522369951,-2509.72900390625,300.0308837890625,0.4678219556808471,0.050000000745058,0.2341919392347335,291.15264892578125,291.1499938964844,259.81396484375,258.23370361328125,280.3935241699219,294.65948486328125,291.15679931640625,1.0,0.2666890025138855,0.6948804259300232,0.6948804259300232,1.0,1.0,-1.1273503303527832,0.4617607891559601,0.6655895709991455,0.1870529800653457,0.0,0.0,0.5611907839775085,58.68186950683594,48.0,41.551055908203125,-12289.671875,193.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,307.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.2750933766365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594092011451721,0.5594151616096497,-5.971826794848312e-06,0.0,0.0002791848091874,0.0,0.0,36.64083862304688,0.0,0.0,0.0,0.3902398943901062,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805375352501869,-1928.994873046875,304.15216064453125,0.6704586148262024,0.1344296187162399,0.12281284481287,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4678219556808471,0.050000000745058,0.0493704043328762,293.324462890625,297.1499938964844,293.1499938964844,0.0897305831313133,-1631.632080078125,304.1672058105469,0.6904290318489075,0.1452321410179138,0.1037606447935104,293.2030639648437,297.1499938964844,293.1499938964844,0.3648942708969116,-6749.8037109375,304.1671447753906,0.9990000128746032,0.5162196755409241,0.4292262494564056,293.33648681640625,297.1499938964844,293.1499938964844,0.007264522369951,-2509.72900390625,300.0308837890625,0.4678219556808471,0.050000000745058,0.2341919392347335,291.15264892578125,291.1499938964844,259.81396484375,258.23370361328125,280.3935241699219,294.65948486328125,291.15679931640625,1.0,0.2666890025138855,0.6948804259300232,0.6948804259300232,1.0,1.0,-1.1273503303527832,0.4617607891559601,0.6655895709991455,0.1870529800653457,0.0,0.0,0.5611907839775085,58.68186950683594,48.0,41.551055908203125,-12289.671875,193.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,307.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.2750933766365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594092011451721,0.5594151616096497,-5.971826794848312e-06,0.0,0.0002791848091874,0.0,0.0,36.64083862304688,0.0,0.0,0.0,0.3902398943901062,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.080245517194271,-1923.335693359375,304.1523132324219,0.6729913949966431,0.1342899203300476,0.1226294413208961,294.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4704423248767853,0.050000000745058,0.0493235476315021,293.32373046875,297.1499938964844,293.1499938964844,0.0879623517394065,-1605.8228759765625,304.16729736328125,0.6898678541183472,0.1431668996810913,0.1022671237587928,293.1954650878906,297.1499938964844,293.1499938964844,0.3590793907642364,-6661.748046875,304.17449951171875,0.9990000128746032,0.517037570476532,0.4240143597126007,293.3361511230469,297.1499938964844,293.1499938964844,0.0072132656350731,-2494.829833984375,300.00555419921875,0.4704423248767853,0.050000000745058,0.2339696735143661,291.1717529296875,291.1499938964844,259.8049011230469,258.22674560546875,280.3976135253906,294.6600341796875,291.1752319335937,1.0,0.2643936574459076,0.6947064399719238,0.6947064399719238,1.0,1.0,-1.1187539100646973,0.4580127894878387,0.6607410907745361,0.1850120723247528,0.0,0.0,0.5578132271766663,57.37955474853516,48.0,43.992958068847656,-12197.0244140625,188.6908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,307.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.24609375,18000.0,0.0,0.0,0.2751425802707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543961524963379,0.5544021129608154,-5.939041329838801e-06,0.0,0.0002792347513604,0.0,0.0,36.0352783203125,0.0,0.0,0.0,0.3883413970470428,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800488069653511,-1919.57763671875,304.1522521972656,0.674746572971344,0.1341815292835235,0.1224871724843978,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4721890985965729,0.050000000745058,0.0492914542555809,293.3227844238281,297.1499938964844,293.1499938964844,0.0863080620765686,-1581.804443359375,304.1671447753906,0.6884613037109375,0.1411504596471786,0.1008181348443031,293.18829345703125,297.1499938964844,293.1499938964844,0.3550303280353546,-6601.2724609375,304.1773376464844,0.9990000128746032,0.5178690552711487,0.4204073250293731,293.3355712890625,297.1499938964844,293.1499938964844,0.0071686613373458,-2482.429443359375,299.9784851074219,0.4721890985965729,0.050000000745058,0.2338174432516098,291.1830139160156,291.1499938964844,259.7958374023437,258.2198486328125,280.3951110839844,294.6537170410156,291.18426513671875,1.0,0.2626248300075531,0.6946527361869812,0.6946527361869812,1.0,1.0,-1.1122920513153076,0.4552062749862671,0.6570857167243958,0.1835271269083023,0.0,0.0,0.5544321537017822,56.48115158081055,51.0,32.2652702331543,-12115.5458984375,184.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,307.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.2750195264816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479662418365479,0.5479721426963806,-5.89654473515111e-06,0.0,0.0002791098377201,0.0,0.0,35.265159606933594,0.0,0.0,0.0,0.3860492706298828,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798685252666473,-1916.2864990234373,304.1517944335937,0.6766965389251709,0.13402159512043,0.1222948282957077,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4741045832633972,0.050000000745058,0.0492555722594261,293.3206787109375,297.1499938964844,293.1499938964844,0.0832432582974433,-1537.6319580078125,304.1665344238281,0.6839542388916016,0.137203648686409,0.0980181321501731,293.1770324707031,297.1499938964844,293.1499938964844,0.3504939079284668,-6535.68212890625,304.17559814453125,0.9990000128746032,0.519194483757019,0.416336178779602,293.3344421386719,297.1499938964844,293.1499938964844,0.0070937993004918,-2463.027099609375,299.9181823730469,0.4741045832633972,0.050000000745058,0.2336472272872924,291.1852111816406,291.1499938964844,259.7776184082031,258.2061462402344,280.3793029785156,294.6269226074219,291.1849060058594,1.0,0.2604926526546478,0.6945453882217407,0.6945453882217407,1.0,1.0,-1.1035642623901367,0.4514063894748688,0.6521579027175903,0.1815434247255325,0.0,0.0,0.5494391918182373,55.45797348022461,54.0,7.904133319854736,-12011.0546875,180.40725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,307.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.2743337154388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537746012210846,0.5377518534660339,-5.828805115015712e-06,0.0,0.0002784138487186,0.0,0.0,34.06046676635742,0.0,0.0,0.0,0.3824979960918426,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798685252666473,-1916.2864990234373,304.1517944335937,0.6766965389251709,0.13402159512043,0.1222948282957077,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4741045832633972,0.050000000745058,0.0492555722594261,293.3206787109375,297.1499938964844,293.1499938964844,0.0832432582974433,-1537.6319580078125,304.1665344238281,0.6839542388916016,0.137203648686409,0.0980181321501731,293.1770324707031,297.1499938964844,293.1499938964844,0.3504939079284668,-6535.68212890625,304.17559814453125,0.9990000128746032,0.519194483757019,0.416336178779602,293.3344421386719,297.1499938964844,293.1499938964844,0.0070937993004918,-2463.027099609375,299.9181823730469,0.4741045832633972,0.050000000745058,0.2336472272872924,291.1852111816406,291.1499938964844,259.7776184082031,258.2061462402344,280.3793029785156,294.6269226074219,291.1849060058594,1.0,0.2604926526546478,0.6945453882217407,0.6945453882217407,1.0,1.0,-1.1035642623901367,0.4514063894748688,0.6521579027175903,0.1815434247255325,0.0,0.0,0.5494391918182373,55.45797348022461,54.0,7.904133319854736,-12011.0546875,180.40725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,307.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.921875,18000.0,0.0,0.0,0.2743337154388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537746012210846,0.5377518534660339,-5.828805115015712e-06,0.0,0.0002784138487186,0.0,0.0,34.06046676635742,0.0,0.0,0.0,0.3824979960918426,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797917395830154,-1914.994384765625,304.1513366699219,0.6767928004264832,0.1338905543088913,0.12216766923666,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4743824005126953,0.050000000745058,0.0492503345012664,293.31854248046875,297.1499938964844,293.1499938964844,0.0802911296486854,-1495.3377685546875,304.1659545898437,0.6774704456329346,0.1333109736442566,0.0952881202101707,293.1708068847656,297.1499938964844,293.1499938964844,0.3495664000511169,-6525.29296875,304.16851806640625,0.9990000128746032,0.5197818279266357,0.4157363176345825,293.3334350585937,297.1499938964844,293.1499938964844,0.0070274458266794,-2446.3974609375,299.8554992675781,0.4743824005126953,0.050000000745058,0.2336223870515823,291.1802978515625,291.1499938964844,259.7593078613281,258.1925048828125,280.3667297363281,294.6108093261719,291.17938232421875,1.0,0.2599002718925476,0.6944379806518555,0.6944379806518555,1.0,1.0,-1.0993773937225342,0.4495621025562286,0.6498152613639832,0.1806091368198394,0.0,0.0,0.5456752777099609,55.271278381347656,57.0,-5.069608211517334,-11957.119140625,178.79830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,307.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.273261696100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530295729637146,0.5303015112876892,-5.780230821983423e-06,0.0,0.0002773258893284,0.0,0.0,33.2017936706543,0.0,0.0,0.0,0.3799082338809967,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797917395830154,-1914.994384765625,304.1513366699219,0.6767928004264832,0.1338905543088913,0.12216766923666,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4743824005126953,0.050000000745058,0.0492503345012664,293.31854248046875,297.1499938964844,293.1499938964844,0.0802911296486854,-1495.3377685546875,304.1659545898437,0.6774704456329346,0.1333109736442566,0.0952881202101707,293.1708068847656,297.1499938964844,293.1499938964844,0.3495664000511169,-6525.29296875,304.16851806640625,0.9990000128746032,0.5197818279266357,0.4157363176345825,293.3334350585937,297.1499938964844,293.1499938964844,0.0070274458266794,-2446.3974609375,299.8554992675781,0.4743824005126953,0.050000000745058,0.2336223870515823,291.1802978515625,291.1499938964844,259.7593078613281,258.1925048828125,280.3667297363281,294.6108093261719,291.17938232421875,1.0,0.2599002718925476,0.6944379806518555,0.6944379806518555,1.0,1.0,-1.0993773937225342,0.4495621025562286,0.6498152613639832,0.1806091368198394,0.0,0.0,0.5456752777099609,55.271278381347656,57.0,-5.069608211517334,-11957.119140625,178.79830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,307.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.273261696100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530295729637146,0.5303015112876892,-5.780230821983423e-06,0.0,0.0002773258893284,0.0,0.0,33.2017936706543,0.0,0.0,0.0,0.3799082338809967,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797797664999961,-1914.9578857421875,304.1509094238281,0.6753606200218201,0.1337671726942062,0.1220743283629417,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4733692705631256,0.050000000745058,0.0492694862186908,293.3165283203125,297.1499938964844,293.1499938964844,0.0774026587605476,-1454.2388916015625,304.1654663085937,0.6694393157958984,0.1294493973255157,0.0926007628440857,293.1696472167969,297.1499938964844,293.1499938964844,0.3516113758087158,-6559.689453125,304.1589050292969,0.9990000128746032,0.5194991827011108,0.4179132580757141,293.3327331542969,297.1499938964844,293.1499938964844,0.0069674900732934,-2431.8349609375,299.79071044921875,0.4733692705631256,0.050000000745058,0.2337132394313812,291.17041015625,291.1499938964844,259.7408752441406,258.178955078125,280.35772705078125,294.6044921875,291.1691589355469,1.0,0.2605355679988861,0.6942851543426514,0.6942851543426514,1.0,1.0,-1.0987834930419922,0.4492549300193786,0.6495286226272583,0.1804822087287902,0.0,0.0,0.5435859560966492,55.74933624267578,60.0,-12.73399257659912,-11940.984375,179.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,307.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.2720089256763458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525656521320343,0.5256623029708862,-5.750062427978264e-06,0.0,0.0002760544884949,0.0,0.0,32.67404556274414,0.0,0.0,0.0,0.3783426582813263,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797797664999961,-1914.9578857421875,304.1509094238281,0.6753606200218201,0.1337671726942062,0.1220743283629417,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4733692705631256,0.050000000745058,0.0492694862186908,293.3165283203125,297.1499938964844,293.1499938964844,0.0774026587605476,-1454.2388916015625,304.1654663085937,0.6694393157958984,0.1294493973255157,0.0926007628440857,293.1696472167969,297.1499938964844,293.1499938964844,0.3516113758087158,-6559.689453125,304.1589050292969,0.9990000128746032,0.5194991827011108,0.4179132580757141,293.3327331542969,297.1499938964844,293.1499938964844,0.0069674900732934,-2431.8349609375,299.79071044921875,0.4733692705631256,0.050000000745058,0.2337132394313812,291.17041015625,291.1499938964844,259.7408752441406,258.178955078125,280.35772705078125,294.6044921875,291.1691589355469,1.0,0.2605355679988861,0.6942851543426514,0.6942851543426514,1.0,1.0,-1.0987834930419922,0.4492549300193786,0.6495286226272583,0.1804822087287902,0.0,0.0,0.5435859560966492,55.74933624267578,60.0,-12.73399257659912,-11940.984375,179.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519897460937,307.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.2720089256763458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525656521320343,0.5256623029708862,-5.750062427978264e-06,0.0,0.0002760544884949,0.0,0.0,32.67404556274414,0.0,0.0,0.0,0.3783426582813263,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797959119081497,-1915.4520263671875,304.15057373046875,0.6727412939071655,0.1336396336555481,0.1219981089234352,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4712904989719391,0.050000000745058,0.0493081547319889,293.3146667480469,297.1499938964844,293.1499938964844,0.0745352208614349,-1413.7335205078125,304.1650695800781,0.6603285670280457,0.1256063431501388,0.0899424776434898,293.1730041503906,297.1499938964844,293.1499938964844,0.3560135066509247,-6628.9365234375,304.14862060546875,0.9990000128746032,0.5183280110359192,0.4222766458988189,293.33233642578125,297.1499938964844,293.1499938964844,0.0069110258482396,-2418.29248046875,299.7245178222656,0.4712904989719391,0.050000000745058,0.2338966578245163,291.15869140625,291.1499938964844,259.7223815917969,258.1654968261719,280.3514099121094,294.606201171875,291.1573486328125,1.0,0.2621380388736725,0.6941322684288025,0.6941322684288025,1.0,1.0,-1.1010042428970337,0.4501610100269317,0.6508432626724243,0.1809896230697631,0.0,0.0,0.5432048439979553,56.75827407836914,63.0,-15.939820289611816,-11955.9599609375,182.0724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38531494140625,307.9340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.2707922756671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241540670394897,0.5241597890853882,-5.739957032346865e-06,0.0,0.000274819729384,0.0,0.0,32.50260543823242,0.0,0.0,0.0,0.3778716921806335,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797959119081497,-1915.4520263671875,304.15057373046875,0.6727412939071655,0.1336396336555481,0.1219981089234352,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4712904989719391,0.050000000745058,0.0493081547319889,293.3146667480469,297.1499938964844,293.1499938964844,0.0745352208614349,-1413.7335205078125,304.1650695800781,0.6603285670280457,0.1256063431501388,0.0899424776434898,293.1730041503906,297.1499938964844,293.1499938964844,0.3560135066509247,-6628.9365234375,304.14862060546875,0.9990000128746032,0.5183280110359192,0.4222766458988189,293.33233642578125,297.1499938964844,293.1499938964844,0.0069110258482396,-2418.29248046875,299.7245178222656,0.4712904989719391,0.050000000745058,0.2338966578245163,291.15869140625,291.1499938964844,259.7223815917969,258.1654968261719,280.3514099121094,294.606201171875,291.1573486328125,1.0,0.2621380388736725,0.6941322684288025,0.6941322684288025,1.0,1.0,-1.1010042428970337,0.4501610100269317,0.6508432626724243,0.1809896230697631,0.0,0.0,0.5432048439979553,56.75827407836914,63.0,-15.939820289611816,-11955.9599609375,182.0724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38531494140625,307.9340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.2707922756671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241540670394897,0.5241597890853882,-5.739957032346865e-06,0.0,0.000274819729384,0.0,0.0,32.50260543823242,0.0,0.0,0.0,0.3778716921806335,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0798083692789077,-1915.7789306640625,304.15045166015625,0.6710823774337769,0.1335719525814056,0.1219628751277923,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4698929488658905,0.050000000745058,0.0493336357176303,293.3138122558594,297.1499938964844,293.1499938964844,0.0731019750237464,-1393.6082763671875,304.1649475097656,0.6555067896842957,0.1236893832683563,0.0886214673519134,293.1761779785156,297.1499938964844,293.1499938964844,0.3589488565921783,-6674.2275390625,304.1435546875,0.9990000128746032,0.517414927482605,0.4251280725002289,293.332275390625,297.1499938964844,293.1499938964844,0.0068837227299809,-2411.76318359375,299.6910095214844,0.4698929488658905,0.050000000745058,0.2340175211429596,291.1526184082031,291.1499938964844,259.71307373046875,258.1587829589844,280.3491516113281,294.6096496582031,291.1512756347656,1.0,0.2632361948490143,0.6940558552742004,0.6940558552742004,1.0,1.0,-1.1029741764068604,0.4509851634502411,0.6519890427589417,0.1814365684986114,0.0,0.0,0.5436428785324097,57.42969512939453,63.0,-16.580602645874023,-11972.779296875,183.93003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907775878906,307.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.2702603042125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245398879051208,0.5245456099510193,-5.742112989537418e-06,0.0,0.000274279853329,0.0,0.0,32.544490814208984,0.0,0.0,0.0,0.3780332207679748,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798211470246315,-1916.1082763671875,304.1503601074219,0.6692408919334412,0.1335010528564453,0.1219282373785972,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4682716727256775,0.050000000745058,0.0493626333773136,293.31298828125,297.1499938964844,293.1499938964844,0.0716657936573028,-1373.5279541015625,304.16485595703125,0.65057772397995,0.1217749714851379,0.087304763495922,293.1802062988281,297.1499938964844,293.1499938964844,0.3622960448265075,-6725.3994140625,304.1386413574219,0.9990000128746032,0.5162927508354187,0.4283502101898193,293.3323059082031,297.1499938964844,293.1499938964844,0.0068568191491067,-2405.317626953125,299.6572570800781,0.4682716727256775,0.050000000745058,0.2341550886631012,291.1465759277344,291.1499938964844,259.7037353515625,258.1520690917969,280.3476867675781,294.6145935058594,291.1452941894531,1.0,0.2644992470741272,0.69392991065979,0.69392991065979,1.0,1.0,-1.1054192781448364,0.4520034492015838,0.6534157991409302,0.181979164481163,0.0,0.0,0.5444754958152771,58.19645309448242,66.0,-16.688644409179688,-11994.6787109375,186.1186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,307.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.2698085904121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256554484367371,0.5256611704826355,-5.748905550717609e-06,0.0,0.0002738214388955,0.0,0.0,32.66844177246094,0.0,0.0,0.0,0.3784485161304474,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798422321677208,-1916.66845703125,304.15020751953125,0.6651269793510437,0.1333486586809158,0.1218585520982742,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4643569588661194,0.050000000745058,0.049430001527071,293.3114929199219,297.1499938964844,293.1499938964844,0.0687787905335426,-1333.4400634765625,304.1647033691406,0.6405513882637024,0.1179536283016204,0.0846834555268287,293.1905212402344,297.1499938964844,293.1499938964844,0.3700570166110992,-6842.693359375,304.1295471191406,0.9990000128746032,0.5134367346763611,0.4357435703277588,293.3326110839844,297.1499938964844,293.1499938964844,0.0068037752062082,-2392.516357421875,299.5892333984375,0.4643569588661194,0.050000000745058,0.2344746440649032,291.1351928710937,291.1499938964844,259.6849670410156,258.1386413574219,280.3464660644531,294.6286926269531,291.1340026855469,1.0,0.2674493789672851,0.6936779618263245,0.6936779618263245,1.0,1.0,-1.1115273237228394,0.4545654058456421,0.6569618582725525,0.183337777853012,0.0,0.0,0.547229528427124,59.98340606689453,69.0,-15.883642196655272,-12051.4306640625,191.38088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,307.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.2692221701145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299393534660339,0.5299451351165771,-5.775698809884489e-06,0.0,0.0002732262655626,0.0,0.0,33.15043640136719,0.0,0.0,0.0,0.3799963891506195,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798422321677208,-1916.66845703125,304.15020751953125,0.6651269793510437,0.1333486586809158,0.1218585520982742,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4643569588661194,0.050000000745058,0.049430001527071,293.3114929199219,297.1499938964844,293.1499938964844,0.0687787905335426,-1333.4400634765625,304.1647033691406,0.6405513882637024,0.1179536283016204,0.0846834555268287,293.1905212402344,297.1499938964844,293.1499938964844,0.3700570166110992,-6842.693359375,304.1295471191406,0.9990000128746032,0.5134367346763611,0.4357435703277588,293.3326110839844,297.1499938964844,293.1499938964844,0.0068037752062082,-2392.516357421875,299.5892333984375,0.4643569588661194,0.050000000745058,0.2344746440649032,291.1351928710937,291.1499938964844,259.6849670410156,258.1386413574219,280.3464660644531,294.6286926269531,291.1340026855469,1.0,0.2674493789672851,0.6936779618263245,0.6936779618263245,1.0,1.0,-1.1115273237228394,0.4545654058456421,0.6569618582725525,0.183337777853012,0.0,0.0,0.547229528427124,59.98340606689453,69.0,-15.883642196655272,-12051.4306640625,191.38088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,307.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.2692221701145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299393534660339,0.5299451351165771,-5.775698809884489e-06,0.0,0.0002732262655626,0.0,0.0,33.15043640136719,0.0,0.0,0.0,0.3799963891506195,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798549056053161,-1917.05224609375,304.1501159667969,0.6606279015541077,0.1331845819950103,0.1217871233820915,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4596829712390899,0.050000000745058,0.0495078563690185,293.3099975585937,297.1499938964844,293.1499938964844,0.0658738389611244,-1293.5078125,304.1646423339844,0.6304582357406616,0.1141637787222862,0.0820828005671501,293.2033386230469,297.1499938964844,293.1499938964844,0.3789723217487335,-6975.736328125,304.1215515136719,0.9990000128746032,0.5098189115524292,0.4441352784633636,293.33319091796875,297.1499938964844,293.1499938964844,0.0067513370886445,-2379.7041015625,299.52056884765625,0.4596829712390899,0.050000000745058,0.2348439544439315,291.1248474121094,291.1499938964844,259.66607666015625,258.125244140625,280.3468933105469,294.6473999023437,291.1238098144531,1.0,0.2708498239517212,0.6934260725975037,0.6934260725975037,1.0,1.0,-1.1189286708831787,0.4576883912086487,0.6612403392791748,0.1849908381700515,0.0,0.0,0.551293134689331,62.05362319946289,57.0,-14.435134887695312,-12122.1708984375,197.64498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.2691485583782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367187857627869,0.5367245674133301,-5.818942554469686e-06,0.0,0.0002731515851337,0.0,0.0,33.925899505615234,0.0,0.0,0.0,0.3824290335178375,4.0,0.0,1.0
