time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798549056053161,-1917.05224609375,304.1501159667969,0.6606279015541077,0.1331845819950103,0.1217871233820915,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4596829712390899,0.050000000745058,0.0495078563690185,293.3099975585937,297.1499938964844,293.1499938964844,0.0658738389611244,-1293.5078125,304.1646423339844,0.6304582357406616,0.1141637787222862,0.0820828005671501,293.2033386230469,297.1499938964844,293.1499938964844,0.3789723217487335,-6975.736328125,304.1215515136719,0.9990000128746032,0.5098189115524292,0.4441352784633636,293.33319091796875,297.1499938964844,293.1499938964844,0.0067513370886445,-2379.7041015625,299.52056884765625,0.4596829712390899,0.050000000745058,0.2348439544439315,291.1248474121094,291.1499938964844,259.66607666015625,258.125244140625,280.3468933105469,294.6473999023437,291.1238098144531,1.0,0.2708498239517212,0.6934260725975037,0.6934260725975037,1.0,1.0,-1.1189286708831787,0.4576883912086487,0.6612403392791748,0.1849908381700515,0.0,0.0,0.551293134689331,62.05362319946289,57.0,-14.435134887695312,-12122.1708984375,197.64498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.2691485583782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367187857627869,0.5367245674133301,-5.818942554469686e-06,0.0,0.0002731515851337,0.0,0.0,33.925899505615234,0.0,0.0,0.0,0.3824290335178375,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797564312815666,-1915.205810546875,304.1502685546875,0.6611649394035339,0.1330937594175338,0.1216761171817779,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4604834020137787,0.050000000745058,0.0494942665100097,293.30810546875,297.1499938964844,293.1499938964844,0.06349428743124,-1261.029052734375,304.1647033691406,0.6261160373687744,0.1112975776195526,0.0800264626741409,293.2107849121094,297.1499938964844,293.1499938964844,0.3780779838562011,-6957.93994140625,304.1313171386719,0.9990000128746032,0.5072324872016907,0.4426817893981933,293.3336181640625,297.1499938964844,293.1499938964844,0.0066950521431863,-2364.360595703125,299.4682922363281,0.4604834020137787,0.050000000745058,0.2347794771194458,291.1243896484375,291.1499938964844,259.65087890625,258.114501953125,280.3490295410156,294.6522521972656,291.12628173828125,1.0,0.269445389509201,0.693166196346283,0.693166196346283,1.0,1.0,-1.1144965887069702,0.4556696116924286,0.658827006816864,0.1840444505214691,0.0,0.0,0.5542600154876709,61.65381240844727,57.0,4.332961082458496,-12120.5263671875,195.47653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,307.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.2694332301616668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430232882499695,0.5430291295051575,-5.860167220816948e-06,0.0,0.0002734404697548,0.0,0.0,34.6616096496582,0.0,0.0,0.0,0.3846132457256317,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.079701691865921,-1914.12890625,304.1503295898437,0.6618888974189758,0.1330804079771042,0.1216465607285499,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4613228738307953,0.050000000745058,0.04948016628623,293.3075561523437,297.1499938964844,293.1499938964844,0.0628856271505355,-1252.7298583984375,304.1647644042969,0.625555694103241,0.1106018051505088,0.0795254558324813,293.21124267578125,297.1499938964844,293.1499938964844,0.376583069562912,-6934.21875,304.1356201171875,0.9990000128746032,0.5068353414535522,0.4411686956882477,293.3337097167969,297.1499938964844,293.1499938964844,0.0066784005612134,-2359.409423828125,299.456787109375,0.4613228738307953,0.050000000745058,0.234712615609169,291.1283264160156,291.1499938964844,259.6470642089844,258.11181640625,280.3481750488281,294.6492614746094,291.130859375,1.0,0.2686363756656647,0.6931012272834778,0.6931012272834778,1.0,1.0,-1.1119472980499268,0.4545429646968841,0.657404363155365,0.1834806501865387,0.0,0.0,0.5543684959411621,61.26386260986328,45.0,11.36403465270996,-12107.654296875,193.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,307.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.2695211768150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439191460609436,0.5439249873161316,-5.86636542720953e-06,0.0,0.0002735297312028,0.0,0.0,34.768592834472656,0.0,0.0,0.0,0.3848816752433777,4.0,0.0,1.0
573780,293.15936279296875,297.1499938964844,293.1499938964844,0.0793778151273727,-1907.720458984375,304.1507568359375,0.6685131788253784,0.1330737769603729,0.1215044409036636,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4683533012866974,0.050000000745058,0.0493612401187419,293.3048400878906,297.1499938964844,293.1499938964844,0.0597723685204982,-1210.531982421875,304.1650085449219,0.6251213550567627,0.1071630418300628,0.0770153924822807,293.2043762207031,297.1499938964844,293.1499938964844,0.3633549511432647,-6729.373046875,304.16265869140625,0.9990000128746032,0.5066468715667725,0.4281908571720123,293.333740234375,297.1499938964844,293.1499938964844,0.0065841628238558,-2330.678955078125,299.4032897949219,0.4683533012866974,0.050000000745058,0.2341484576463699,291.1567077636719,291.1499938964844,259.6278991699219,258.0983581542969,280.3359375,294.61114501953125,291.1601867675781,1.0,0.2622113823890686,0.6927763819694519,0.6927763819694519,1.0,1.0,-1.0923713445663452,0.4459478557109833,0.6464235186576843,0.1792113035917282,0.0,0.0,0.5516650676727295,58.0013313293457,48.0,34.687843322753906,-11966.8291015625,181.77947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,307.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.2697922885417938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416052937507629,0.5416111350059509,-5.853076800121926e-06,0.0,0.000273804878816,0.0,0.0,34.50602722167969,0.0,0.0,0.0,0.3838728964328766,4.0,0.0,1.0
573840,293.15936279296875,297.1499938964844,293.1499938964844,0.0793778151273727,-1907.720458984375,304.1507568359375,0.6685131788253784,0.1330737769603729,0.1215044409036636,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4683533012866974,0.050000000745058,0.0493612401187419,293.3048400878906,297.1499938964844,293.1499938964844,0.0597723685204982,-1210.531982421875,304.1650085449219,0.6251213550567627,0.1071630418300628,0.0770153924822807,293.2043762207031,297.1499938964844,293.1499938964844,0.3633549511432647,-6729.373046875,304.16265869140625,0.9990000128746032,0.5066468715667725,0.4281908571720123,293.333740234375,297.1499938964844,293.1499938964844,0.0065841628238558,-2330.678955078125,299.4032897949219,0.4683533012866974,0.050000000745058,0.2341484576463699,291.1567077636719,291.1499938964844,259.6278991699219,258.0983581542969,280.3359375,294.61114501953125,291.1601867675781,1.0,0.2622113823890686,0.6927763819694519,0.6927763819694519,1.0,1.0,-1.0923713445663452,0.4459478557109833,0.6464235186576843,0.1792113035917282,0.0,0.0,0.5516650676727295,58.0013313293457,48.0,34.687843322753906,-11966.8291015625,181.77947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,307.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.2697922885417938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416052937507629,0.5416111350059509,-5.853076800121926e-06,0.0,0.000273804878816,0.0,0.0,34.50602722167969,0.0,0.0,0.0,0.3838728964328766,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792483836412429,-1905.124267578125,304.1508483886719,0.6712344884872437,0.1330976784229278,0.1214778199791908,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4708593487739563,0.050000000745058,0.0493161454796791,293.30328369140625,297.1499938964844,293.1499938964844,0.0582602769136428,-1190.2352294921875,304.1650390625,0.6243454217910767,0.1055024117231369,0.0758110731840133,293.1969299316406,297.1499938964844,293.1499938964844,0.3578969836235046,-6646.39990234375,304.170166015625,0.9990000128746032,0.5074206590652466,0.4231643378734588,293.3335266113281,297.1499938964844,293.1499938964844,0.0065396819263696,-2316.973876953125,299.37762451171875,0.4708593487739563,0.050000000745058,0.2339345514774322,291.17193603515625,291.1499938964844,259.6182556152344,258.09161376953125,280.3226928710937,294.58160400390625,291.1745910644531,1.0,0.260059505701065,0.692613959312439,0.692613959312439,1.0,1.0,-1.0845451354980469,0.4425125122070312,0.6420326828956604,0.1774985492229461,0.0,0.0,0.5486645102500916,56.75986099243164,48.0,34.90717697143555,-11894.142578125,177.13844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,307.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.2697139680385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370636582374573,0.5370694398880005,-5.8242435443389695e-06,0.0,0.000273725396255,0.0,0.0,33.98073196411133,0.0,0.0,0.0,0.3821973800659179,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791976824402809,-1904.109130859375,304.1507873535156,0.6731624007225037,0.1331346333026886,0.1214755550026893,294.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.472516268491745,0.050000000745058,0.0492855682969093,293.3016967773437,297.1499938964844,293.1499938964844,0.0568281784653663,-1171.2132568359375,304.1649169921875,0.6228858232498169,0.1038719341158866,0.0746382102370262,293.1899108886719,297.1499938964844,293.1499938964844,0.354167103767395,-6590.48583984375,304.1732177734375,0.9990000128746032,0.5082016587257385,0.4197219610214233,293.33319091796875,297.1499938964844,293.1499938964844,0.0065006087534129,-2305.4853515625,299.3495483398437,0.472516268491745,0.050000000745058,0.2337895184755325,291.1794738769531,291.1499938964844,259.60858154296875,258.0848693847656,280.308837890625,294.55487060546875,291.1801147460937,1.0,0.2584225833415985,0.6925735473632812,0.6925735473632812,1.0,1.0,-1.0787910223007202,0.4399910569190979,0.6387999653816223,0.1763060986995697,0.0,0.0,0.5458943843841553,55.91391372680664,51.0,23.37844467163086,-11831.6630859375,173.88397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,307.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.2694864869117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53167325258255,0.5316790342330933,-5.789669557998423e-06,0.0,0.0002734945446718,0.0,0.0,33.36178207397461,0.0,0.0,0.0,0.3803230226039886,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792434960603714,-1904.9862060546875,304.15045166015625,0.6754469275474548,0.1332520544528961,0.1215363889932632,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4742975533008575,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0541202314198017,-1135.675048828125,304.1644592285156,0.6185869574546814,0.1007008329033851,0.072377011179924,293.178955078125,297.1499938964844,293.1499938964844,0.3500136733055115,-6530.142578125,304.1722106933594,0.9990000128746032,0.509425938129425,0.4159212410449981,293.3322448730469,297.1499938964844,293.1499938964844,0.0064335004426538,-2286.665771484375,299.2890319824219,0.4742975533008575,0.050000000745058,0.2336307913064956,291.1801147460937,291.1499938964844,259.589111328125,258.0712890625,280.2846069335937,294.5131225585937,291.1798400878906,1.0,0.2565262019634247,0.6924927234649658,0.6924927234649658,1.0,1.0,-1.0713555812835691,0.4367106258869171,0.6346449255943298,0.174826368689537,0.0,0.0,0.5417509078979492,54.97579193115234,54.0,5.0764875411987305,-11755.2265625,170.00372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,307.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.2686677873134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234699845314026,0.5234757661819458,-5.736920684284996e-06,0.0,0.0002726636594161,0.0,0.0,32.432151794433594,0.0,0.0,0.0,0.3775053322315216,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792434960603714,-1904.9862060546875,304.15045166015625,0.6754469275474548,0.1332520544528961,0.1215363889932632,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4742975533008575,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0541202314198017,-1135.675048828125,304.1644592285156,0.6185869574546814,0.1007008329033851,0.072377011179924,293.178955078125,297.1499938964844,293.1499938964844,0.3500136733055115,-6530.142578125,304.1722106933594,0.9990000128746032,0.509425938129425,0.4159212410449981,293.3322448730469,297.1499938964844,293.1499938964844,0.0064335004426538,-2286.665771484375,299.2890319824219,0.4742975533008575,0.050000000745058,0.2336307913064956,291.1801147460937,291.1499938964844,259.589111328125,258.0712890625,280.2846069335937,294.5131225585937,291.1798400878906,1.0,0.2565262019634247,0.6924927234649658,0.6924927234649658,1.0,1.0,-1.0713555812835691,0.4367106258869171,0.6346449255943298,0.174826368689537,0.0,0.0,0.5417509078979492,54.97579193115234,54.0,5.0764875411987305,-11755.2265625,170.00372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,307.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.2686677873134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234699845314026,0.5234757661819458,-5.736920684284996e-06,0.0,0.0002726636594161,0.0,0.0,32.432151794433594,0.0,0.0,0.0,0.3775053322315216,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793938264250755,-1907.878173828125,304.1500549316406,0.675937294960022,0.1334115117788314,0.121668130159378,294.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4744836390018463,0.050000000745058,0.0492485947906971,293.2950134277344,297.1499938964844,293.1499938964844,0.051535066217184,-1102.1519775390625,304.1639404296875,0.6125472784042358,0.0976267978549003,0.0702107325196266,293.1728820800781,297.1499938964844,293.1499938964844,0.3493669927120209,-6523.5888671875,304.1658020019531,0.9990000128746032,0.5099340081214905,0.4155186116695404,293.3311767578125,297.1499938964844,293.1499938964844,0.0063742892816662,-2270.547607421875,299.2267761230469,0.4744836390018463,0.050000000745058,0.2336141318082809,291.1744689941406,291.1499938964844,259.5694580078125,258.0576171875,280.2652587890625,294.48583984375,291.17340087890625,1.0,0.2561455368995666,0.6924119591712952,0.6924119591712952,1.0,1.0,-1.0684046745300293,0.4353705644607544,0.6330341100692749,0.174310490489006,0.0,0.0,0.5387943983078003,54.85266876220703,57.0,-6.876218795776367,-11720.8955078125,168.92901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,307.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.2675520479679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174909830093384,0.5174967050552368,-5.69896155866445e-06,0.0,0.0002715313166845,0.0,0.0,31.76665496826172,0.0,0.0,0.0,0.3754716217517853,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793938264250755,-1907.878173828125,304.1500549316406,0.675937294960022,0.1334115117788314,0.121668130159378,294.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4744836390018463,0.050000000745058,0.0492485947906971,293.2950134277344,297.1499938964844,293.1499938964844,0.051535066217184,-1102.1519775390625,304.1639404296875,0.6125472784042358,0.0976267978549003,0.0702107325196266,293.1728820800781,297.1499938964844,293.1499938964844,0.3493669927120209,-6523.5888671875,304.1658020019531,0.9990000128746032,0.5099340081214905,0.4155186116695404,293.3311767578125,297.1499938964844,293.1499938964844,0.0063742892816662,-2270.547607421875,299.2267761230469,0.4744836390018463,0.050000000745058,0.2336141318082809,291.1744689941406,291.1499938964844,259.5694580078125,258.0576171875,280.2652587890625,294.48583984375,291.17340087890625,1.0,0.2561455368995666,0.6924119591712952,0.6924119591712952,1.0,1.0,-1.0684046745300293,0.4353705644607544,0.6330341100692749,0.174310490489006,0.0,0.0,0.5387943983078003,54.85266876220703,57.0,-6.876218795776367,-11720.8955078125,168.92901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,307.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.2675520479679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174909830093384,0.5174967050552368,-5.69896155866445e-06,0.0,0.0002715313166845,0.0,0.0,31.76665496826172,0.0,0.0,0.0,0.3754716217517853,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796196311712265,-1912.22802734375,304.149658203125,0.6749727129936218,0.1335921436548233,0.1218457818031311,294.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.473418653011322,0.050000000745058,0.0492687299847602,293.2917175292969,297.1499938964844,293.1499938964844,0.0490397475659847,-1070.123046875,304.1634521484375,0.6047872304916382,0.0946229845285415,0.0681151822209358,293.1716613769531,297.1499938964844,293.1499938964844,0.3516028225421905,-6560.54541015625,304.1567687988281,0.9990000128746032,0.5096062421798706,0.4178093671798706,293.3302001953125,297.1499938964844,293.1499938964844,0.0063207619823515,-2256.4091796875,299.1626281738281,0.473418653011322,0.050000000745058,0.2337096482515335,291.16363525390625,291.1499938964844,259.5496520996094,258.0438232421875,280.2501525878906,294.470458984375,291.1622619628906,1.0,0.2569640874862671,0.6922858953475952,0.6922858953475952,1.0,1.0,-1.068989872932434,0.4355535507202148,0.633436381816864,0.1745251566171646,0.0,0.0,0.5376715660095215,55.37237548828125,60.0,-14.101645469665527,-11723.6982421875,170.04281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,307.9096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.2663536965847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51460200548172,0.5146076679229736,-5.680394679075107e-06,0.0,0.0002703151549212,0.0,0.0,31.446962356567383,0.0,0.0,0.0,0.3745317161083221,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796196311712265,-1912.22802734375,304.149658203125,0.6749727129936218,0.1335921436548233,0.1218457818031311,294.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.473418653011322,0.050000000745058,0.0492687299847602,293.2917175292969,297.1499938964844,293.1499938964844,0.0490397475659847,-1070.123046875,304.1634521484375,0.6047872304916382,0.0946229845285415,0.0681151822209358,293.1716613769531,297.1499938964844,293.1499938964844,0.3516028225421905,-6560.54541015625,304.1567687988281,0.9990000128746032,0.5096062421798706,0.4178093671798706,293.3302001953125,297.1499938964844,293.1499938964844,0.0063207619823515,-2256.4091796875,299.1626281738281,0.473418653011322,0.050000000745058,0.2337096482515335,291.16363525390625,291.1499938964844,259.5496520996094,258.0438232421875,280.2501525878906,294.470458984375,291.1622619628906,1.0,0.2569640874862671,0.6922858953475952,0.6922858953475952,1.0,1.0,-1.068989872932434,0.4355535507202148,0.633436381816864,0.1745251566171646,0.0,0.0,0.5376715660095215,55.37237548828125,60.0,-14.101645469665527,-11723.6982421875,170.04281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,307.9096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.2663536965847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51460200548172,0.5146076679229736,-5.680394679075107e-06,0.0,0.0002703151549212,0.0,0.0,31.446962356567383,0.0,0.0,0.0,0.3745317161083221,4.0,0.0,1.0
574380,293.1519470214844,297.1499938964844,293.1499938964844,0.0798817798495292,-1917.265869140625,304.1493530273437,0.6728612780570984,0.1337786614894867,0.1220500096678733,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4713076949119568,0.050000000745058,0.0493080019950866,293.2885437011719,297.1499938964844,293.1499938964844,0.0465988628566265,-1039.0445556640625,304.1630554199219,0.5956705808639526,0.0916742905974388,0.0660743042826652,293.17486572265625,297.1499938964844,293.1499938964844,0.3561449348926544,-6631.6484375,304.14697265625,0.9990000128746032,0.5084148645401001,0.4222425520420074,293.3294372558594,297.1499938964844,293.1499938964844,0.006270560901612,-2243.310546875,299.0973815917969,0.4713076949119568,0.050000000745058,0.233895942568779,291.1510009765625,291.1499938964844,259.5296325683594,258.0299377441406,280.2380676269531,294.4645690917969,291.1495056152344,1.0,0.258736789226532,0.69215989112854,0.69215989112854,1.0,1.0,-1.0723762512207031,0.4369539320468902,0.6354223489761353,0.1753185838460922,0.0,0.0,0.5383816957473755,56.41129684448242,63.0,-17.291255950927734,-11757.0283203125,172.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.2652943432331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149917006492615,0.5149974226951599,-5.682200480805477e-06,0.0,0.0002692400303203,0.0,0.0,31.48671531677246,0.0,0.0,0.0,0.3747234940528869,4.0,0.0,1.0
574440,293.1519470214844,297.1499938964844,293.1499938964844,0.0798817798495292,-1917.265869140625,304.1493530273437,0.6728612780570984,0.1337786614894867,0.1220500096678733,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4713076949119568,0.050000000745058,0.0493080019950866,293.2885437011719,297.1499938964844,293.1499938964844,0.0465988628566265,-1039.0445556640625,304.1630554199219,0.5956705808639526,0.0916742905974388,0.0660743042826652,293.17486572265625,297.1499938964844,293.1499938964844,0.3561449348926544,-6631.6484375,304.14697265625,0.9990000128746032,0.5084148645401001,0.4222425520420074,293.3294372558594,297.1499938964844,293.1499938964844,0.006270560901612,-2243.310546875,299.0973815917969,0.4713076949119568,0.050000000745058,0.233895942568779,291.1510009765625,291.1499938964844,259.5296325683594,258.0299377441406,280.2380676269531,294.4645690917969,291.1495056152344,1.0,0.258736789226532,0.69215989112854,0.69215989112854,1.0,1.0,-1.0723762512207031,0.4369539320468902,0.6354223489761353,0.1753185838460922,0.0,0.0,0.5383816957473755,56.41129684448242,63.0,-17.291255950927734,-11757.0283203125,172.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.2652943432331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149917006492615,0.5149974226951599,-5.682200480805477e-06,0.0,0.0002692400303203,0.0,0.0,31.48671531677246,0.0,0.0,0.0,0.3747234940528869,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800196528434753,-1919.910888671875,304.1492004394531,0.6714669466018677,0.1338710039854049,0.1221577450633049,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4699007272720337,0.050000000745058,0.0493336580693721,293.2870178222656,297.1499938964844,293.1499938964844,0.0453941151499748,-1023.7808227539062,304.1628723144531,0.5906772017478943,0.0902185887098312,0.0650716498494148,293.1779479980469,297.1499938964844,293.1499938964844,0.3591330349445343,-6677.62548828125,304.14208984375,0.9990000128746032,0.5075001120567322,0.4251137673854828,293.32916259765625,297.1499938964844,293.1499938964844,0.0062463437207043,-2237.01025390625,299.064453125,0.4699007272720337,0.050000000745058,0.2340176254510879,291.1444396972656,291.1499938964844,259.5195617675781,258.0229187011719,280.23291015625,294.46453857421875,291.1429443359375,1.0,0.2599153816699981,0.6920968890190125,0.6920968890190125,1.0,1.0,-1.0749248266220093,0.4380266964435577,0.6368981003761292,0.1758915334939956,0.0,0.0,0.539414644241333,57.09380340576172,63.0,-17.90626335144043,-11783.181640625,174.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,307.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.26487997174263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164006352424622,0.5164062976837158,-5.690648777090246e-06,0.0,0.000268819509074,0.0,0.0,31.6396598815918,0.0,0.0,0.0,0.3752395212650299,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801590010523796,-1922.5802001953125,304.14910888671875,0.6698938012123108,0.1339618265628814,0.1222676262259483,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4682731628417969,0.050000000745058,0.0493627674877643,293.2855529785156,297.1499938964844,293.1499938964844,0.0441982485353946,-1008.6680297851562,304.1626892089844,0.5854367613792419,0.0887751281261444,0.0640799552202224,293.18182373046875,297.1499938964844,293.1499938964844,0.3625239133834839,-6729.35546875,304.1373596191406,0.9990000128746032,0.5063804388046265,0.4283486604690552,293.3289489746094,297.1499938964844,293.1499938964844,0.0062225181609392,-2230.79931640625,299.0314025878906,0.4682731628417969,0.050000000745058,0.2341557145118713,291.137939453125,291.1499938964844,259.50946044921875,258.015869140625,280.2286071777344,294.4661560058594,291.1365051269531,1.0,0.2612569332122803,0.6919827461242676,0.6919827461242676,1.0,1.0,-1.0779495239257812,0.439295619726181,0.6386538743972778,0.176551267504692,0.0,0.0,0.5408694744110107,57.86984252929688,66.0,-17.955835342407227,-11814.5625,177.22537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582763671875,307.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.2645713090896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185872316360474,0.5185929536819458,-5.7039887906285e-06,0.0,0.000268506235443,0.0,0.0,31.87897682189941,0.0,0.0,0.0,0.3760245740413666,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804362371563911,-1927.8768310546875,304.14892578125,0.6663229465484619,0.1341376304626464,0.1224912330508232,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4643552601337433,0.050000000745058,0.0494301840662956,293.2826538085937,297.1499938964844,293.1499938964844,0.0418339446187019,-978.8637084960938,304.16241455078125,0.5743449330329895,0.0859265327453613,0.0621297620236873,293.19189453125,297.1499938964844,293.1499938964844,0.3703461587429046,-6847.3974609375,304.1285705566406,0.9990000128746032,0.5035413503646851,0.4357479810714721,293.3287353515625,297.1499938964844,293.1499938964844,0.0061755944043397,-2218.473876953125,298.96502685546875,0.4643552601337433,0.050000000745058,0.2344755083322525,291.125732421875,291.1499938964844,259.48907470703125,258.0016784667969,280.2216491699219,294.4739074707031,291.1244506835937,1.0,0.2643586993217468,0.6917545199394226,0.6917545199394226,1.0,1.0,-1.0852224826812744,0.442366361618042,0.6428561210632324,0.1781234592199325,0.0,0.0,0.5449373126029968,59.67033767700195,54.0,-16.97677993774414,-11890.798828125,182.71463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.2643449008464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251469612121582,0.5251526832580566,-5.7447300605417695e-06,0.0,0.0002682764898054,0.0,0.0,32.60676956176758,0.0,0.0,0.0,0.3783599436283111,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804362371563911,-1927.8768310546875,304.14892578125,0.6663229465484619,0.1341376304626464,0.1224912330508232,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4643552601337433,0.050000000745058,0.0494301840662956,293.2826538085937,297.1499938964844,293.1499938964844,0.0418339446187019,-978.8637084960938,304.16241455078125,0.5743449330329895,0.0859265327453613,0.0621297620236873,293.19189453125,297.1499938964844,293.1499938964844,0.3703461587429046,-6847.3974609375,304.1285705566406,0.9990000128746032,0.5035413503646851,0.4357479810714721,293.3287353515625,297.1499938964844,293.1499938964844,0.0061755944043397,-2218.473876953125,298.96502685546875,0.4643552601337433,0.050000000745058,0.2344755083322525,291.125732421875,291.1499938964844,259.48907470703125,258.0016784667969,280.2216491699219,294.4739074707031,291.1244506835937,1.0,0.2643586993217468,0.6917545199394226,0.6917545199394226,1.0,1.0,-1.0852224826812744,0.442366361618042,0.6428561210632324,0.1781234592199325,0.0,0.0,0.5449373126029968,59.67033767700195,54.0,-16.97677993774414,-11890.798828125,182.71463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.2643449008464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251469612121582,0.5251526832580566,-5.7447300605417695e-06,0.0,0.0002682764898054,0.0,0.0,32.60676956176758,0.0,0.0,0.0,0.3783599436283111,4.0,0.0,1.0
574740,293.1487731933594,297.1499938964844,293.1499938964844,0.0805395320057869,-1929.7030029296875,304.1491394042969,0.6686211824417114,0.1343577802181244,0.1226403042674064,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.466379314661026,0.050000000745058,0.0493958331644535,293.2795715332031,297.1499938964844,293.1499938964844,0.0393693447113037,-947.6555786132812,304.1623840332031,0.5688949823379517,0.0831899046897888,0.0601661056280136,293.1974792480469,297.1499938964844,293.1499938964844,0.3670867681503296,-6793.626953125,304.14178466796875,0.9990000128746032,0.5013187527656555,0.4319940507411957,293.3285217285156,297.1499938964844,293.1499938964844,0.0061111571267247,-2199.3203125,298.9043273925781,0.466379314661026,0.050000000745058,0.2343125641345977,291.12774658203125,291.1499938964844,259.468505859375,257.9872741699219,280.2196044921875,294.4693298339844,291.1303405761719,1.0,0.2619274854660034,0.6915262341499329,0.6915262341499329,1.0,1.0,-1.0783101320266724,0.4392272233963012,0.6390829086303711,0.1768574863672256,0.0,0.0,0.5482109189033508,58.71940231323242,42.0,10.207497596740724,-11881.7080078125,178.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,307.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.2645777761936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325503945350647,0.5325562357902527,-5.792273896076949e-06,0.0,0.0002685128129087,0.0,0.0,33.44745635986328,0.0,0.0,0.0,0.3808624148368835,4.0,0.0,1.0
574800,293.1487731933594,297.1499938964844,293.1499938964844,0.0805395320057869,-1929.7030029296875,304.1491394042969,0.6686211824417114,0.1343577802181244,0.1226403042674064,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.466379314661026,0.050000000745058,0.0493958331644535,293.2795715332031,297.1499938964844,293.1499938964844,0.0393693447113037,-947.6555786132812,304.1623840332031,0.5688949823379517,0.0831899046897888,0.0601661056280136,293.1974792480469,297.1499938964844,293.1499938964844,0.3670867681503296,-6793.626953125,304.14178466796875,0.9990000128746032,0.5013187527656555,0.4319940507411957,293.3285217285156,297.1499938964844,293.1499938964844,0.0061111571267247,-2199.3203125,298.9043273925781,0.466379314661026,0.050000000745058,0.2343125641345977,291.12774658203125,291.1499938964844,259.468505859375,257.9872741699219,280.2196044921875,294.4693298339844,291.1303405761719,1.0,0.2619274854660034,0.6915262341499329,0.6915262341499329,1.0,1.0,-1.0783101320266724,0.4392272233963012,0.6390829086303711,0.1768574863672256,0.0,0.0,0.5482109189033508,58.71940231323242,42.0,10.207497596740724,-11881.7080078125,178.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,307.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.2645777761936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325503945350647,0.5325562357902527,-5.792273896076949e-06,0.0,0.0002685128129087,0.0,0.0,33.44745635986328,0.0,0.0,0.0,0.3808624148368835,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804446265101432,-1927.491455078125,304.1495666503906,0.6765074729919434,0.134659469127655,0.1227744296193122,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4731890857219696,0.050000000745058,0.0492730736732482,293.2760314941406,297.1499938964844,293.1499938964844,0.0368502624332904,-915.4021606445312,304.1624450683594,0.5688614249229431,0.0806264206767082,0.0582503005862236,293.1884155273437,297.1499938964844,293.1499938964844,0.3530654311180115,-6576.677734375,304.1680603027344,0.9990000128746032,0.501920223236084,0.4182989597320556,293.32794189453125,297.1499938964844,293.1499938964844,0.0060277944430708,-2172.116943359375,298.8558654785156,0.4731890857219696,0.050000000745058,0.2337302565574646,291.1567687988281,291.1499938964844,259.4477233886719,257.97265625,280.20623779296875,294.4241638183594,291.16046142578125,1.0,0.2553197145462036,0.6912959814071655,0.6912959814071655,1.0,1.0,-1.058892011642456,0.4306247532367706,0.628267228603363,0.1731173694133758,0.0,0.0,0.5454615354537964,55.37796401977539,45.0,35.35993194580078,-11742.33203125,167.1537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,307.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.2647304832935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303175449371338,0.530323326587677,-5.779881121270591e-06,0.0,0.0002686677908059,0.0,0.0,33.20192337036133,0.0,0.0,0.0,0.3798856437206268,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804446265101432,-1927.491455078125,304.1495666503906,0.6765074729919434,0.134659469127655,0.1227744296193122,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4731890857219696,0.050000000745058,0.0492730736732482,293.2760314941406,297.1499938964844,293.1499938964844,0.0368502624332904,-915.4021606445312,304.1624450683594,0.5688614249229431,0.0806264206767082,0.0582503005862236,293.1884155273437,297.1499938964844,293.1499938964844,0.3530654311180115,-6576.677734375,304.1680603027344,0.9990000128746032,0.501920223236084,0.4182989597320556,293.32794189453125,297.1499938964844,293.1499938964844,0.0060277944430708,-2172.116943359375,298.8558654785156,0.4731890857219696,0.050000000745058,0.2337302565574646,291.1567687988281,291.1499938964844,259.4477233886719,257.97265625,280.20623779296875,294.4241638183594,291.16046142578125,1.0,0.2553197145462036,0.6912959814071655,0.6912959814071655,1.0,1.0,-1.058892011642456,0.4306247532367706,0.628267228603363,0.1731173694133758,0.0,0.0,0.5454615354537964,55.37796401977539,45.0,35.35993194580078,-11742.33203125,167.1537322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,307.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.2647304832935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303175449371338,0.530323326587677,-5.779881121270591e-06,0.0,0.0002686677908059,0.0,0.0,33.20192337036133,0.0,0.0,0.0,0.3798856437206268,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804861932992935,-1927.9453125,304.1496276855469,0.6822904944419861,0.1350230723619461,0.1230142563581466,294.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.4773527085781097,0.050000000745058,0.0491935983300209,293.2720642089844,297.1499938964844,293.1499938964844,0.0345836617052555,-886.2061157226562,304.1620788574219,0.5668541789054871,0.0782349333167076,0.0564912483096122,293.17156982421875,297.1499938964844,293.1499938964844,0.3431798815727234,-6427.037109375,304.1780090332031,0.9990000128746032,0.5043643116950989,0.4091857373714447,293.3267822265625,297.1499938964844,293.1499938964844,0.0059536909684538,-2148.2021484375,298.8070983886719,0.4773527085781097,0.050000000745058,0.233353242278099,291.180419921875,291.1499938964844,259.4266967773437,257.9578552246094,280.17828369140625,294.3611755371094,291.1810913085937,1.0,0.2513843774795532,0.691065788269043,0.691065788269043,1.0,1.0,-1.045576810836792,0.424695611000061,0.6208811402320862,0.1706278026103973,0.0,0.0,0.539505660533905,53.209129333496094,48.0,23.90508270263672,-11606.7978515625,159.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.2643208503723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202406048774719,0.5202463269233704,-5.717083240597276e-06,0.0,0.0002682520425878,0.0,0.0,32.074825286865234,0.0,0.0,0.0,0.3763242661952972,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804861932992935,-1927.9453125,304.1496276855469,0.6822904944419861,0.1350230723619461,0.1230142563581466,294.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.4773527085781097,0.050000000745058,0.0491935983300209,293.2720642089844,297.1499938964844,293.1499938964844,0.0345836617052555,-886.2061157226562,304.1620788574219,0.5668541789054871,0.0782349333167076,0.0564912483096122,293.17156982421875,297.1499938964844,293.1499938964844,0.3431798815727234,-6427.037109375,304.1780090332031,0.9990000128746032,0.5043643116950989,0.4091857373714447,293.3267822265625,297.1499938964844,293.1499938964844,0.0059536909684538,-2148.2021484375,298.8070983886719,0.4773527085781097,0.050000000745058,0.233353242278099,291.180419921875,291.1499938964844,259.4266967773437,257.9578552246094,280.17828369140625,294.3611755371094,291.1810913085937,1.0,0.2513843774795532,0.691065788269043,0.691065788269043,1.0,1.0,-1.045576810836792,0.424695611000061,0.6208811402320862,0.1706278026103973,0.0,0.0,0.539505660533905,53.209129333496094,48.0,23.90508270263672,-11606.7978515625,159.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,307.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.2643208503723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202406048774719,0.5202463269233704,-5.717083240597276e-06,0.0,0.0002682520425878,0.0,0.0,32.074825286865234,0.0,0.0,0.0,0.3763242661952972,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0806097611784935,-1930.232421875,304.14947509765625,0.6841806769371033,0.1352268308401107,0.1231684461236,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.4785299897193908,0.050000000745058,0.0491707362234592,293.2699584960937,297.1499938964844,293.1499938964844,0.0335766710340976,-873.2183837890625,304.1617126464844,0.5649579167366028,0.0771033018827438,0.0556679777801036,293.16436767578125,297.1499938964844,293.1499938964844,0.340324193239212,-6384.919921875,304.1780700683594,0.9990000128746032,0.505511462688446,0.4065266847610473,293.3260498046875,297.1499938964844,293.1499938964844,0.0059228893369436,-2138.92724609375,298.77899169921875,0.4785299897193908,0.050000000745058,0.2332448065280914,291.1815185546875,291.1499938964844,259.4161071777344,257.9503479003906,280.1649169921875,294.3348083496094,291.181396484375,1.0,0.2501684129238128,0.6909506320953369,0.6909506320953369,1.0,1.0,-1.0414235591888428,0.4228184223175049,0.6186051964759827,0.169901892542839,0.0,0.0,0.5372729301452637,52.583133697509766,48.0,12.402361869812012,-11562.0263671875,157.2769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.458984375,18000.0,0.0,0.0,0.2639150023460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157197117805481,0.5157253742218018,-5.688607870979467e-06,0.0,0.000267840194283,0.0,0.0,31.575233459472656,0.0,0.0,0.0,0.3747979700565338,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807657986879348,-1933.1502685546875,304.1492919921875,0.6855463981628418,0.135444775223732,0.1233439296483993,294.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.4792731404304504,0.050000000745058,0.0491562560200691,293.26776123046875,297.1499938964844,293.1499938964844,0.0326284579932689,-860.9244384765625,304.1612854003906,0.5626187920570374,0.0760130062699318,0.0548804067075252,293.1583251953125,297.1499938964844,293.1499938964844,0.3384548723697662,-6358.08984375,304.1763610839844,0.9990000128746032,0.506513237953186,0.4048329591751098,293.32525634765625,297.1499938964844,293.1499938964844,0.0058945170603692,-2130.529541015625,298.7502136230469,0.4792731404304504,0.050000000745058,0.2331761121749878,291.1803894042969,291.1499938964844,259.4054870605469,257.9427795410156,280.1517028808594,294.3121337890625,291.1799011230469,1.0,0.2493840903043747,0.6909485459327698,0.6909485459327698,1.0,1.0,-1.038555383682251,0.421527236700058,0.6170281767845154,0.1694537848234176,0.0,0.0,0.535355269908905,52.18471145629883,51.0,3.883740186691284,-11532.044921875,155.7882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,307.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.2634154856204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120238065719604,0.5120294690132141,-5.665471690008417e-06,0.0,0.0002673332055564,0.0,0.0,31.17091941833496,0.0,0.0,0.0,0.3735420703887939,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811625197529792,-1940.6329345703125,304.1488647460937,0.6868674159049988,0.1359135061502456,0.1237484514713287,294.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4796490669250488,0.050000000745058,0.0491489246487617,293.26324462890625,297.1499938964844,293.1499938964844,0.030892863869667,-838.2125244140625,304.1604309082031,0.556792140007019,0.0739442259073257,0.0534030608832836,293.1502685546875,297.1499938964844,293.1499938964844,0.3373589515686035,-6345.0322265625,304.1693115234375,0.9990000128746032,0.5079478025436401,0.4039720892906189,293.32354736328125,297.1499938964844,293.1499938964844,0.0058430084027349,-2115.70654296875,298.6910705566406,0.4796490669250488,0.050000000745058,0.2331413477659225,291.1727294921875,291.1499938964844,259.3840026855469,257.9274597167969,280.1273803710937,294.2769470214844,291.17138671875,1.0,0.2489441037178039,0.6909443736076355,0.6909443736076355,1.0,1.0,-1.036182522773743,0.4204186797142029,0.615763783454895,0.1692069470882415,0.0,0.0,0.5327561497688293,51.97540283203125,54.0,-9.521059036254885,-11504.8564453125,154.77398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,307.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.2622507512569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065956115722656,0.5066012740135193,-5.631692602037219e-06,0.0,0.0002661511534824,0.0,0.0,30.583589553833008,0.0,0.0,0.0,0.371731698513031,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811625197529792,-1940.6329345703125,304.1488647460937,0.6868674159049988,0.1359135061502456,0.1237484514713287,294.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4796490669250488,0.050000000745058,0.0491489246487617,293.26324462890625,297.1499938964844,293.1499938964844,0.030892863869667,-838.2125244140625,304.1604309082031,0.556792140007019,0.0739442259073257,0.0534030608832836,293.1502685546875,297.1499938964844,293.1499938964844,0.3373589515686035,-6345.0322265625,304.1693115234375,0.9990000128746032,0.5079478025436401,0.4039720892906189,293.32354736328125,297.1499938964844,293.1499938964844,0.0058430084027349,-2115.70654296875,298.6910705566406,0.4796490669250488,0.050000000745058,0.2331413477659225,291.1727294921875,291.1499938964844,259.3840026855469,257.9274597167969,280.1273803710937,294.2769470214844,291.17138671875,1.0,0.2489441037178039,0.6909443736076355,0.6909443736076355,1.0,1.0,-1.036182522773743,0.4204186797142029,0.615763783454895,0.1692069470882415,0.0,0.0,0.5327561497688293,51.97540283203125,54.0,-9.521059036254885,-11504.8564453125,154.77398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,307.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.2622507512569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065956115722656,0.5066012740135193,-5.631692602037219e-06,0.0,0.0002661511534824,0.0,0.0,30.583589553833008,0.0,0.0,0.0,0.371731698513031,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816422328352928,-1949.7288818359373,304.1484375,0.68660569190979,0.1364092379808426,0.124204121530056,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4788084030151367,0.050000000745058,0.0491653382778167,293.2586669921875,297.1499938964844,293.1499938964844,0.0293522160500288,-817.5682373046875,304.1595153808594,0.5497434735298157,0.0720029324293136,0.0520365759730339,293.1473999023437,297.1499938964844,293.1499938964844,0.3392342329025268,-6377.07373046875,304.15972900390625,0.9990000128746032,0.5085344314575195,0.4058935642242431,293.3219299316406,297.1499938964844,293.1499938964844,0.0057968217879533,-2102.8671875,298.6298217773437,0.4788084030151367,0.050000000745058,0.2332191914319992,291.1595458984375,291.1499938964844,259.3623046875,257.911865234375,280.1056213378906,294.2531433105469,291.1578369140625,1.0,0.2497458904981613,0.6909401416778564,0.6909401416778564,1.0,1.0,-1.0375075340270996,0.4209302067756653,0.6165773272514343,0.1696565151214599,0.0,0.0,0.5323386788368225,52.41061401367188,57.0,-17.395278930664062,-11519.7197265625,155.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.2610683441162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048233270645142,0.504828929901123,-5.62022250960581e-06,0.0,0.0002649511734489,0.0,0.0,30.391233444213867,0.0,0.0,0.0,0.371193528175354,4.0,0.0,1.0
