time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816422328352928,-1949.7288818359373,304.1484375,0.68660569190979,0.1364092379808426,0.124204121530056,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4788084030151367,0.050000000745058,0.0491653382778167,293.2586669921875,297.1499938964844,293.1499938964844,0.0293522160500288,-817.5682373046875,304.1595153808594,0.5497434735298157,0.0720029324293136,0.0520365759730339,293.1473999023437,297.1499938964844,293.1499938964844,0.3392342329025268,-6377.07373046875,304.15972900390625,0.9990000128746032,0.5085344314575195,0.4058935642242431,293.3219299316406,297.1499938964844,293.1499938964844,0.0057968217879533,-2102.8671875,298.6298217773437,0.4788084030151367,0.050000000745058,0.2332191914319992,291.1595458984375,291.1499938964844,259.3623046875,257.911865234375,280.1056213378906,294.2531433105469,291.1578369140625,1.0,0.2497458904981613,0.6909401416778564,0.6909401416778564,1.0,1.0,-1.0375075340270996,0.4209302067756653,0.6165773272514343,0.1696565151214599,0.0,0.0,0.5323386788368225,52.41061401367188,57.0,-17.395278930664062,-11519.7197265625,155.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.2610683441162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048233270645142,0.504828929901123,-5.62022250960581e-06,0.0,0.0002649511734489,0.0,0.0,30.391233444213867,0.0,0.0,0.0,0.371193528175354,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821619629859924,-1959.5877685546875,304.1481018066406,0.6850834488868713,0.1369161903858184,0.1246913820505142,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4769749641418457,0.050000000745058,0.0492009408771991,293.254150390625,297.1499938964844,293.1499938964844,0.0277204774320125,-798.4053344726562,304.1589660644531,0.5418297648429871,0.070169411599636,0.0507625602185726,293.1492004394531,297.1499938964844,293.1499938964844,0.343477725982666,-6444.42333984375,304.1494140625,0.9990000128746032,0.5082423686981201,0.4100322425365448,293.3205261230469,297.1499938964844,293.1499938964844,0.0057538067921996,-2091.071533203125,298.5677185058594,0.4769749641418457,0.050000000745058,0.2333880811929702,291.14459228515625,291.1499938964844,259.3403625488281,257.8959655761719,280.0867614746094,294.2383728027344,291.142822265625,1.0,0.2515377998352051,0.6908038854598999,0.6908038854598999,1.0,1.0,-1.0417752265930176,0.4227038919925689,0.6190713047981262,0.1706226766109466,0.0,0.0,0.5340526103973389,53.36626052856445,60.0,-20.39860343933105,-11568.8056640625,158.76187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,307.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.2601111531257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068396329879761,0.506845235824585,-5.631777185044484e-06,0.0,0.0002639797457959,0.0,0.0,30.60326385498047,0.0,0.0,0.0,0.371948629617691,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821619629859924,-1959.5877685546875,304.1481018066406,0.6850834488868713,0.1369161903858184,0.1246913820505142,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4769749641418457,0.050000000745058,0.0492009408771991,293.254150390625,297.1499938964844,293.1499938964844,0.0277204774320125,-798.4053344726562,304.1589660644531,0.5418297648429871,0.070169411599636,0.0507625602185726,293.1492004394531,297.1499938964844,293.1499938964844,0.343477725982666,-6444.42333984375,304.1494140625,0.9990000128746032,0.5082423686981201,0.4100322425365448,293.3205261230469,297.1499938964844,293.1499938964844,0.0057538067921996,-2091.071533203125,298.5677185058594,0.4769749641418457,0.050000000745058,0.2333880811929702,291.14459228515625,291.1499938964844,259.3403625488281,257.8959655761719,280.0867614746094,294.2383728027344,291.142822265625,1.0,0.2515377998352051,0.6908038854598999,0.6908038854598999,1.0,1.0,-1.0417752265930176,0.4227038919925689,0.6190713047981262,0.1706226766109466,0.0,0.0,0.5340526103973389,53.36626052856445,60.0,-20.39860343933105,-11568.8056640625,158.76187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,307.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.2601111531257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068396329879761,0.506845235824585,-5.631777185044484e-06,0.0,0.0002639797457959,0.0,0.0,30.60326385498047,0.0,0.0,0.0,0.371948629617691,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826983302831649,-1969.75439453125,304.1478271484375,0.6825910210609436,0.1374237239360809,0.1251961588859558,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4742946922779083,0.050000000745058,0.0492522828280925,293.24969482421875,297.1499938964844,293.1499938964844,0.0266508180648088,-780.574462890625,304.15777587890625,0.5334134101867676,0.0684343874454498,0.0495706759393215,293.15509033203125,297.1499938964844,293.1499938964844,0.3496273458003998,-6539.60986328125,304.1393737792969,0.9990000128746032,0.5070776343345642,0.4159283638000488,293.3194274902344,297.1499938964844,293.1499938964844,0.0057127093896269,-2079.81591796875,298.50518798828125,0.4742946922779083,0.050000000745058,0.2336316257715225,291.12957763671875,291.1499938964844,259.31817626953125,257.8797607421875,280.0694580078125,294.2308959960937,291.1278991699219,1.0,0.2541170418262481,0.6906676292419434,0.6906676292419434,1.0,1.0,-1.0483804941177368,0.4255061149597168,0.62287437915802,0.1720215082168579,0.0,0.0,0.5377861857414246,54.74812316894531,63.0,-20.81418228149414,-11645.267578125,163.05479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,307.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.2595960199832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124793648719788,0.5124850273132324,-5.665670414600754e-06,0.0,0.0002634569536894,0.0,0.0,31.208261489868164,0.0,0.0,0.0,0.3739509582519531,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826983302831649,-1969.75439453125,304.1478271484375,0.6825910210609436,0.1374237239360809,0.1251961588859558,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4742946922779083,0.050000000745058,0.0492522828280925,293.24969482421875,297.1499938964844,293.1499938964844,0.0266508180648088,-780.574462890625,304.15777587890625,0.5334134101867676,0.0684343874454498,0.0495706759393215,293.15509033203125,297.1499938964844,293.1499938964844,0.3496273458003998,-6539.60986328125,304.1393737792969,0.9990000128746032,0.5070776343345642,0.4159283638000488,293.3194274902344,297.1499938964844,293.1499938964844,0.0057127093896269,-2079.81591796875,298.50518798828125,0.4742946922779083,0.050000000745058,0.2336316257715225,291.12957763671875,291.1499938964844,259.31817626953125,257.8797607421875,280.0694580078125,294.2308959960937,291.1278991699219,1.0,0.2541170418262481,0.6906676292419434,0.6906676292419434,1.0,1.0,-1.0483804941177368,0.4255061149597168,0.62287437915802,0.1720215082168579,0.0,0.0,0.5377861857414246,54.74812316894531,63.0,-20.81418228149414,-11645.267578125,163.05479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,307.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.2595960199832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124793648719788,0.5124850273132324,-5.665670414600754e-06,0.0,0.0002634569536894,0.0,0.0,31.208261489868164,0.0,0.0,0.0,0.3739509582519531,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829681307077407,-1974.8638916015625,304.1477355957031,0.6810653805732727,0.1376758068799972,0.1254521757364273,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4726651608943939,0.050000000745058,0.0492829382419586,293.2474975585937,297.1499938964844,293.1499938964844,0.026024367660284,-771.97119140625,304.1575012207031,0.5291242003440857,0.0676011592149734,0.0490027479827404,293.1593322753906,297.1499938964844,293.1499938964844,0.3532902598381042,-6595.6142578125,304.1346740722656,0.9990000128746032,0.5061793327331543,0.4194092750549316,293.3189697265625,297.1499938964844,293.1499938964844,0.005692611914128,-2074.2861328125,298.47381591796875,0.4726651608943939,0.050000000745058,0.2337770462036132,291.1223449707031,291.1499938964844,259.3069763183594,257.8715515136719,280.06134033203125,294.2294921875,291.1207275390625,1.0,0.2556465566158294,0.6905995011329651,0.6905995011329651,1.0,1.0,-1.0523951053619385,0.4272215664386749,0.6251735687255859,0.1728539317846298,0.0,0.0,0.5403569340705872,55.57382583618164,63.0,-20.375465393066406,-11692.041015625,165.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,307.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.259557694196701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166025757789612,0.5166082978248596,-5.690888883691514e-06,0.0,0.0002634180709719,0.0,0.0,31.657075881958008,0.0,0.0,0.0,0.3754059970378876,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832369402050972,-1979.9501953125,304.1476745605469,0.6793925762176514,0.137926310300827,0.1257096529006958,294.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4708478152751922,0.050000000745058,0.0493165180087089,293.2453308105469,297.1499938964844,293.1499938964844,0.0254446305334568,-763.6986083984375,304.1571960449219,0.5248346328735352,0.0667917057871818,0.0484530590474605,293.1643371582031,297.1499938964844,293.1499938964844,0.3572868704795837,-6656.29345703125,304.13018798828125,0.9990000128746032,0.5050767660140991,0.4231891930103302,293.318603515625,297.1499938964844,293.1499938964844,0.0056727253831923,-2068.78173828125,298.4424743652344,0.4708478152751922,0.050000000745058,0.2339363247156143,291.1154479980469,291.1499938964844,259.29571533203125,257.8632507324219,280.0538330078125,294.2294921875,291.1139221191406,1.0,0.257311463356018,0.6904829144477844,0.6904829144477844,1.0,1.0,-1.0568125247955322,0.4291042387485504,0.6277082562446594,0.1737514734268188,0.0,0.0,0.5433542728424072,56.47848892211914,66.0,-19.561185836791992,-11743.5341796875,168.5421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.865234375,18000.0,0.0,0.0,0.2596884965896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215470790863037,0.5215528011322021,-5.721509751310805e-06,0.0,0.0002635508135426,0.0,0.0,32.20208740234375,0.0,0.0,0.0,0.3771528601646423,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837699845433235,-1990.021240234375,304.1475524902344,0.6757175326347351,0.1384257972240448,0.1262290924787521,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.4666446149349212,0.050000000745058,0.0493913255631923,293.2407531738281,297.1499938964844,293.1499938964844,0.024385942146182,-748.3126831054688,304.15655517578125,0.5165050029754639,0.0653059259057045,0.0474338047206401,293.1763610839844,297.1499938964844,293.1499938964844,0.3661237955093384,-6789.19287109375,304.1221008300781,0.9990000128746032,0.5022841095924377,0.4314915835857391,293.3180236816406,297.1499938964844,293.1499938964844,0.0056333094835281,-2057.746337890625,298.3798828125,0.4666446149349212,0.050000000745058,0.2342911809682846,291.1029052734375,291.1499938964844,259.27301025390625,257.84637451171875,280.0390014648437,294.2317199707031,291.1015930175781,1.0,0.2609841525554657,0.6902497410774231,0.6902497410774231,1.0,1.0,-1.0666927099227903,0.4333313107490539,0.6333613991737366,0.1757453382015228,0.0,0.0,0.5504909753799438,58.49478149414063,54.0,-17.551511764526367,-11859.19921875,175.0474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,307.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.224609375,18000.0,0.0,0.0,0.2605058550834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337072610855103,0.5337130427360535,-5.798402980872197e-06,0.0,0.0002643803309183,0.0,0.0,33.57367706298828,0.0,0.0,0.0,0.3814692497253418,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837699845433235,-1990.021240234375,304.1475524902344,0.6757175326347351,0.1384257972240448,0.1262290924787521,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.4666446149349212,0.050000000745058,0.0493913255631923,293.2407531738281,297.1499938964844,293.1499938964844,0.024385942146182,-748.3126831054688,304.15655517578125,0.5165050029754639,0.0653059259057045,0.0474338047206401,293.1763610839844,297.1499938964844,293.1499938964844,0.3661237955093384,-6789.19287109375,304.1221008300781,0.9990000128746032,0.5022841095924377,0.4314915835857391,293.3180236816406,297.1499938964844,293.1499938964844,0.0056333094835281,-2057.746337890625,298.3798828125,0.4666446149349212,0.050000000745058,0.2342911809682846,291.1029052734375,291.1499938964844,259.27301025390625,257.84637451171875,280.0390014648437,294.2317199707031,291.1015930175781,1.0,0.2609841525554657,0.6902497410774231,0.6902497410774231,1.0,1.0,-1.0666927099227903,0.4333313107490539,0.6333613991737366,0.1757453382015228,0.0,0.0,0.5504909753799438,58.49478149414063,54.0,-17.551511764526367,-11859.19921875,175.0474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,307.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.224609375,18000.0,0.0,0.0,0.2605058550834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337072610855103,0.5337130427360535,-5.798402980872197e-06,0.0,0.0002643803309183,0.0,0.0,33.57367706298828,0.0,0.0,0.0,0.3814692497253418,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841312780976295,-1996.6422119140625,304.1477966308594,0.6783062219619751,0.138980820775032,0.1266821771860122,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4682520031929016,0.050000000745058,0.0493631996214389,293.2355041503906,297.1499938964844,293.1499938964844,0.0233981870114803,-733.4100952148438,304.1560363769531,0.514011561870575,0.064067468047142,0.0465040281414985,293.18341064453125,297.1499938964844,293.1499938964844,0.3636289536952972,-6746.07861328125,304.1361694335937,0.9990000128746032,0.5001546740531921,0.4283906817436218,293.3174133300781,297.1499938964844,293.1499938964844,0.0055786618031561,-2040.4468994140625,298.323974609375,0.4682520031929016,0.050000000745058,0.2341577559709549,291.1047668457031,291.1499938964844,259.25,257.8291015625,280.02886962890625,294.2167358398437,291.1075134277344,1.0,0.2590321600437164,0.6900165677070618,0.6900165677070618,1.0,1.0,-1.0622129440307615,0.4312165975570678,0.6309964060783386,0.1751015931367874,0.0,0.0,0.5568445324897766,57.734893798828125,42.0,10.634726524353027,-11887.099609375,172.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.095703125,18000.0,0.0,0.0,0.2619586288928985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468902587890625,0.5468961000442505,-5.88482771490817e-06,0.0,0.0002658547018654,0.0,0.0,35.11442184448242,0.0,0.0,0.0,0.3860540390014648,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841312780976295,-1996.6422119140625,304.1477966308594,0.6783062219619751,0.138980820775032,0.1266821771860122,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4682520031929016,0.050000000745058,0.0493631996214389,293.2355041503906,297.1499938964844,293.1499938964844,0.0233981870114803,-733.4100952148438,304.1560363769531,0.514011561870575,0.064067468047142,0.0465040281414985,293.18341064453125,297.1499938964844,293.1499938964844,0.3636289536952972,-6746.07861328125,304.1361694335937,0.9990000128746032,0.5001546740531921,0.4283906817436218,293.3174133300781,297.1499938964844,293.1499938964844,0.0055786618031561,-2040.4468994140625,298.323974609375,0.4682520031929016,0.050000000745058,0.2341577559709549,291.1047668457031,291.1499938964844,259.25,257.8291015625,280.02886962890625,294.2167358398437,291.1075134277344,1.0,0.2590321600437164,0.6900165677070618,0.6900165677070618,1.0,1.0,-1.0622129440307615,0.4312165975570678,0.6309964060783386,0.1751015931367874,0.0,0.0,0.5568445324897766,57.734893798828125,42.0,10.634726524353027,-11887.099609375,172.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.095703125,18000.0,0.0,0.0,0.2619586288928985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468902587890625,0.5468961000442505,-5.88482771490817e-06,0.0,0.0002658547018654,0.0,0.0,35.11442184448242,0.0,0.0,0.0,0.3860540390014648,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842791348695755,-1998.885009765625,304.1482849121094,0.6867813467979431,0.1396248489618301,0.127127006649971,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4746551811695099,0.050000000745058,0.0492454208433628,293.2298583984375,297.1499938964844,293.1499938964844,0.0224498566240072,-718.3953247070312,304.1556091308594,0.516622006893158,0.0630472898483276,0.0456637851893901,293.17510986328125,297.1499938964844,293.1499938964844,0.3501046299934387,-6535.50390625,304.1635131835937,0.9990000128746032,0.50096195936203,0.4151472449302673,293.3163452148437,297.1499938964844,293.1499938964844,0.0055068098008632,-2015.3931884765625,298.2826843261719,0.4746551811695099,0.050000000745058,0.2335990667343139,291.1356506347656,291.1499938964844,259.2225036621094,257.8077392578125,280.00762939453125,294.1597900390625,291.13970947265625,1.0,0.2528254389762878,0.6897801756858826,0.6897801756858826,1.0,1.0,-1.0450352430343628,0.4235029518604278,0.6215322613716125,0.172135591506958,0.0,0.0,0.5568099021911621,54.555641174316406,45.0,38.00734329223633,-11782.2705078125,161.77525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,307.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.2634426355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498937368392944,0.5498996376991272,-5.906924343435094e-06,0.0,0.0002673607959877,0.0,0.0,35.48321533203125,0.0,0.0,0.0,0.3869103491306305,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842791348695755,-1998.885009765625,304.1482849121094,0.6867813467979431,0.1396248489618301,0.127127006649971,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4746551811695099,0.050000000745058,0.0492454208433628,293.2298583984375,297.1499938964844,293.1499938964844,0.0224498566240072,-718.3953247070312,304.1556091308594,0.516622006893158,0.0630472898483276,0.0456637851893901,293.17510986328125,297.1499938964844,293.1499938964844,0.3501046299934387,-6535.50390625,304.1635131835937,0.9990000128746032,0.50096195936203,0.4151472449302673,293.3163452148437,297.1499938964844,293.1499938964844,0.0055068098008632,-2015.3931884765625,298.2826843261719,0.4746551811695099,0.050000000745058,0.2335990667343139,291.1356506347656,291.1499938964844,259.2225036621094,257.8077392578125,280.00762939453125,294.1597900390625,291.13970947265625,1.0,0.2528254389762878,0.6897801756858826,0.6897801756858826,1.0,1.0,-1.0450352430343628,0.4235029518604278,0.6215322613716125,0.172135591506958,0.0,0.0,0.5568099021911621,54.555641174316406,45.0,38.00734329223633,-11782.2705078125,161.77525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,307.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.2634426355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498937368392944,0.5498996376991272,-5.906924343435094e-06,0.0,0.0002673607959877,0.0,0.0,35.48321533203125,0.0,0.0,0.0,0.3869103491306305,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845593959093093,-2003.7269287109373,304.1483764648437,0.6931167840957642,0.1403360366821289,0.1276806741952896,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4786089956760406,0.050000000745058,0.0491692200303077,293.2239074707031,297.1499938964844,293.1499938964844,0.0217216033488512,-706.5769653320312,304.1549377441406,0.5179910659790039,0.0622294545173645,0.045001745223999,293.1583251953125,297.1499938964844,293.1499938964844,0.3405346870422363,-6389.7607421875,304.1744384765625,0.9990000128746032,0.5037264227867126,0.4063473343849182,293.3146667480469,297.1499938964844,293.1499938964844,0.0054426686838269,-1993.223388671875,298.2416076660156,0.4786089956760406,0.050000000745058,0.2332376092672348,291.162109375,291.1499938964844,259.18670654296875,257.77880859375,279.9687194824219,294.0862731933594,291.1631164550781,1.0,0.2492338716983795,0.6895438432693481,0.6895438432693481,1.0,1.0,-1.0338122844696045,0.41841521859169,0.6153970956802368,0.1702996343374252,0.0,0.0,0.5531105995178223,52.50090789794922,48.0,27.43928909301757,-11682.0361328125,155.05592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.2644177675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439262390136719,0.5439321398735046,-5.868711468792753e-06,0.0,0.0002683504135347,0.0,0.0,34.780765533447266,0.0,0.0,0.0,0.3847194015979767,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845593959093093,-2003.7269287109373,304.1483764648437,0.6931167840957642,0.1403360366821289,0.1276806741952896,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4786089956760406,0.050000000745058,0.0491692200303077,293.2239074707031,297.1499938964844,293.1499938964844,0.0217216033488512,-706.5769653320312,304.1549377441406,0.5179910659790039,0.0622294545173645,0.045001745223999,293.1583251953125,297.1499938964844,293.1499938964844,0.3405346870422363,-6389.7607421875,304.1744384765625,0.9990000128746032,0.5037264227867126,0.4063473343849182,293.3146667480469,297.1499938964844,293.1499938964844,0.0054426686838269,-1993.223388671875,298.2416076660156,0.4786089956760406,0.050000000745058,0.2332376092672348,291.162109375,291.1499938964844,259.18670654296875,257.77880859375,279.9687194824219,294.0862731933594,291.1631164550781,1.0,0.2492338716983795,0.6895438432693481,0.6895438432693481,1.0,1.0,-1.0338122844696045,0.41841521859169,0.6153970956802368,0.1702996343374252,0.0,0.0,0.5531105995178223,52.50090789794922,48.0,27.43928909301757,-11682.0361328125,155.05592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.2644177675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439262390136719,0.5439321398735046,-5.868711468792753e-06,0.0,0.0002683504135347,0.0,0.0,34.780765533447266,0.0,0.0,0.0,0.3847194015979767,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0848069116473198,-2008.314453125,304.1482238769531,0.6952685117721558,0.1407157927751541,0.1279932856559753,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.479719877243042,0.050000000745058,0.0491475462913513,293.2208557128906,297.1499938964844,293.1499938964844,0.0214534010738134,-702.2456665039062,304.154541015625,0.5180503129959106,0.0618946179747581,0.0447338484227657,293.1510314941406,297.1499938964844,293.1499938964844,0.3377989530563354,-6349.13427734375,304.1749267578125,0.9990000128746032,0.5050581097602844,0.4038097262382507,293.3136291503906,297.1499938964844,293.1499938964844,0.0054162316955626,-1984.6988525390625,298.2169189453125,0.479719877243042,0.050000000745058,0.2331348061561584,291.1644592285156,291.1499938964844,259.16583251953125,257.7616577148437,279.9486999511719,294.0552673339844,291.16455078125,1.0,0.2481751441955566,0.6894256472587585,0.6894256472587585,1.0,1.0,-1.030669927597046,0.4169498682022095,0.6137199997901917,0.1698620915412902,0.0,0.0,0.5518917441368103,51.91912841796875,48.0,15.69721794128418,-11655.130859375,153.1851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,307.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.2647113502025604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411803126335144,0.5411861538887024,-5.850473371538101e-06,0.0,0.0002686483494471,0.0,0.0,34.45713806152344,0.0,0.0,0.0,0.3837828934192657,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850901454687118,-2013.603271484375,304.14801025390625,0.6968943476676941,0.1411113291978836,0.1283282935619354,294.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4804128408432007,0.050000000745058,0.0491340011358261,293.2177429199219,297.1499938964844,293.1499938964844,0.0212320461869239,-698.6669921875,304.15411376953125,0.5178182721138,0.0616074502468109,0.0445059575140476,293.1448669433594,297.1499938964844,293.1499938964844,0.3360314965248108,-6323.57958984375,304.1736145019531,0.9990000128746032,0.5062557458877563,0.4022153913974762,293.3125305175781,297.1499938964844,293.1499938964844,0.0053920256905257,-1977.04345703125,298.19146728515625,0.4804128408432007,0.050000000745058,0.2330705374479293,291.16424560546875,291.1499938964844,259.14312744140625,257.7428283691406,279.9281616210937,294.0283508300781,291.1639709472656,1.0,0.247539073228836,0.6894218325614929,0.6894218325614929,1.0,1.0,-1.0287907123565674,0.4160639345645904,0.6127267479896545,0.1696861535310745,0.0,0.0,0.5509543418884277,51.5578727722168,51.0,6.729730129241943,-11643.5029296875,152.04766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,307.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.2649096846580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391835570335388,0.5391893982887268,-5.837174740008777e-06,0.0,0.0002688496606424,0.0,0.0,34.222755432128906,0.0,0.0,0.0,0.3830937147140503,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857488065958023,-2025.9903564453125,304.1475830078125,0.6987373232841492,0.1419405043125152,0.1290559023618698,294.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.48072350025177,0.050000000745058,0.049127921462059,293.2114562988281,297.1499938964844,293.1499938964844,0.0209142230451107,-693.558837890625,304.1532592773437,0.5166141986846924,0.0611635893583297,0.0441607497632503,293.13641357421875,297.1499938964844,293.1499938964844,0.3350852429866791,-6312.3974609375,304.1672058105469,0.9990000128746032,0.5081095695495605,0.4014981687068939,293.3102111816406,297.1499938964844,293.1499938964844,0.005348534323275,-1963.7061767578125,298.1387634277344,0.48072350025177,0.050000000745058,0.2330417037010193,291.1580505371094,291.1499938964844,259.0923156738281,257.70025634765625,279.88751220703125,293.9859313964844,291.1568298339844,1.0,0.247373342514038,0.6894142031669617,0.6894142031669617,1.0,1.0,-1.0283454656600952,0.4157494902610779,0.6125959753990173,0.1699481159448623,0.0,0.0,0.5502097010612488,51.40595245361328,54.0,-7.501546859741211,-11654.779296875,151.6627960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,307.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.2651220858097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369957685470581,0.5370015501976013,-5.822420007461915e-06,0.0,0.0002690652036108,0.0,0.0,33.96613693237305,0.0,0.0,0.0,0.3823743462562561,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857488065958023,-2025.9903564453125,304.1475830078125,0.6987373232841492,0.1419405043125152,0.1290559023618698,294.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.48072350025177,0.050000000745058,0.049127921462059,293.2114562988281,297.1499938964844,293.1499938964844,0.0209142230451107,-693.558837890625,304.1532592773437,0.5166141986846924,0.0611635893583297,0.0441607497632503,293.13641357421875,297.1499938964844,293.1499938964844,0.3350852429866791,-6312.3974609375,304.1672058105469,0.9990000128746032,0.5081095695495605,0.4014981687068939,293.3102111816406,297.1499938964844,293.1499938964844,0.005348534323275,-1963.7061767578125,298.1387634277344,0.48072350025177,0.050000000745058,0.2330417037010193,291.1580505371094,291.1499938964844,259.0923156738281,257.70025634765625,279.88751220703125,293.9859313964844,291.1568298339844,1.0,0.247373342514038,0.6894142031669617,0.6894142031669617,1.0,1.0,-1.0283454656600952,0.4157494902610779,0.6125959753990173,0.1699481159448623,0.0,0.0,0.5502097010612488,51.40595245361328,54.0,-7.501546859741211,-11654.779296875,151.6627960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,307.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.2651220858097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369957685470581,0.5370015501976013,-5.822420007461915e-06,0.0,0.0002690652036108,0.0,0.0,33.96613693237305,0.0,0.0,0.0,0.3823743462562561,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865009129047393,-2040.2093505859373,304.1471252441406,0.6989986896514893,0.1428039073944091,0.1298405528068542,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4798488020896911,0.050000000745058,0.0491450205445289,293.2052307128906,297.1499938964844,293.1499938964844,0.0207346584647893,-690.7584228515625,304.1524658203125,0.5146360993385315,0.0608701966702938,0.0439426116645336,293.1330871582031,297.1499938964844,293.1499938964844,0.3370645642280578,-6345.7734375,304.1581420898437,0.9990000128746032,0.5091400146484375,0.4035136103630066,293.30792236328125,297.1499938964844,293.1499938964844,0.0053101126104593,-1952.3868408203125,298.08380126953125,0.4798488020896911,0.050000000745058,0.2331228256225586,291.1457214355469,291.1499938964844,259.0348205566406,257.651611328125,279.84747314453125,293.9565124511719,291.14404296875,1.0,0.2484299540519714,0.6894065737724304,0.6894065737724304,1.0,1.0,-1.031561255455017,0.4170437753200531,0.6145175099372864,0.1708792448043823,0.0,0.0,0.5515698790550232,51.88336181640625,57.0,-16.204896926879883,-11710.06640625,153.36285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,307.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.2652761340141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384224057197571,0.5384282469749451,-5.830978807352949e-06,0.0,0.000269221549388,0.0,0.0,34.12815856933594,0.0,0.0,0.0,0.3829516470432281,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865009129047393,-2040.2093505859373,304.1471252441406,0.6989986896514893,0.1428039073944091,0.1298405528068542,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4798488020896911,0.050000000745058,0.0491450205445289,293.2052307128906,297.1499938964844,293.1499938964844,0.0207346584647893,-690.7584228515625,304.1524658203125,0.5146360993385315,0.0608701966702938,0.0439426116645336,293.1330871582031,297.1499938964844,293.1499938964844,0.3370645642280578,-6345.7734375,304.1581420898437,0.9990000128746032,0.5091400146484375,0.4035136103630066,293.30792236328125,297.1499938964844,293.1499938964844,0.0053101126104593,-1952.3868408203125,298.08380126953125,0.4798488020896911,0.050000000745058,0.2331228256225586,291.1457214355469,291.1499938964844,259.0348205566406,257.651611328125,279.84747314453125,293.9565124511719,291.14404296875,1.0,0.2484299540519714,0.6894065737724304,0.6894065737724304,1.0,1.0,-1.031561255455017,0.4170437753200531,0.6145175099372864,0.1708792448043823,0.0,0.0,0.5515698790550232,51.88336181640625,57.0,-16.204896926879883,-11710.06640625,153.36285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,307.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.2652761340141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384224057197571,0.5384282469749451,-5.830978807352949e-06,0.0,0.000269221549388,0.0,0.0,34.12815856933594,0.0,0.0,0.0,0.3829516470432281,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873030424118042,-2055.393310546875,304.1467590332031,0.6980003118515015,0.1436855345964431,0.130662739276886,294.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4780088365077972,0.050000000745058,0.0491808839142322,293.1991271972656,297.1499938964844,293.1499938964844,0.0206627640873193,-689.7552490234375,304.1517639160156,0.5121166706085205,0.0607049614191055,0.0438315346837043,293.1343994140625,297.1499938964844,293.1499938964844,0.3413808047771454,-6414.09814453125,304.1482238769531,0.9990000128746032,0.5093110799789429,0.4077076315879822,293.30584716796875,297.1499938964844,293.1499938964844,0.0052747530862689,-1942.17529296875,298.0279235839844,0.4780088365077972,0.050000000745058,0.2332929372787475,291.1310729980469,291.1499938964844,258.97125244140625,257.5973815917969,279.8086242675781,293.9376220703125,291.1293029785156,1.0,0.2504615485668182,0.689261794090271,0.689261794090271,1.0,1.0,-1.037695050239563,0.4195910692214966,0.6181039810180664,0.1723119467496872,0.0,0.0,0.5550615191459656,52.86995315551758,60.0,-19.976787567138672,-11801.61328125,156.7641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,307.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.2656033337116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437952280044556,0.5438010692596436,-5.865418643224984e-06,0.0,0.0002695536240935,0.0,0.0,34.75334167480469,0.0,0.0,0.0,0.384931206703186,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873030424118042,-2055.393310546875,304.1467590332031,0.6980003118515015,0.1436855345964431,0.130662739276886,294.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4780088365077972,0.050000000745058,0.0491808839142322,293.1991271972656,297.1499938964844,293.1499938964844,0.0206627640873193,-689.7552490234375,304.1517639160156,0.5121166706085205,0.0607049614191055,0.0438315346837043,293.1343994140625,297.1499938964844,293.1499938964844,0.3413808047771454,-6414.09814453125,304.1482238769531,0.9990000128746032,0.5093110799789429,0.4077076315879822,293.30584716796875,297.1499938964844,293.1499938964844,0.0052747530862689,-1942.17529296875,298.0279235839844,0.4780088365077972,0.050000000745058,0.2332929372787475,291.1310729980469,291.1499938964844,258.97125244140625,257.5973815917969,279.8086242675781,293.9376220703125,291.1293029785156,1.0,0.2504615485668182,0.689261794090271,0.689261794090271,1.0,1.0,-1.037695050239563,0.4195910692214966,0.6181039810180664,0.1723119467496872,0.0,0.0,0.5550615191459656,52.86995315551758,60.0,-19.976787567138672,-11801.61328125,156.7641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,307.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.2656033337116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437952280044556,0.5438010692596436,-5.865418643224984e-06,0.0,0.0002695536240935,0.0,0.0,34.75334167480469,0.0,0.0,0.0,0.384931206703186,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.088130734860897,-2071.060302734375,304.1464538574219,0.6960242986679077,0.1445744335651397,0.1315082609653473,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4753486514091491,0.050000000745058,0.0492321848869323,293.1932678222656,297.1499938964844,293.1499938964844,0.0206803809851408,-690.2412719726562,304.1511535644531,0.5092625021934509,0.0606528259813785,0.0438133887946605,293.1397399902344,297.1499938964844,293.1499938964844,0.3475839495658874,-6510.0576171875,304.1385192871094,0.9990000128746032,0.5086255669593811,0.4136335551738739,293.30401611328125,297.1499938964844,293.1499938964844,0.005241313483566,-1932.5838623046875,297.9716796875,0.4753486514091491,0.050000000745058,0.2335362881422042,291.1159362792969,291.1499938964844,258.902099609375,257.5380859375,279.7698059082031,293.9273681640625,291.1141662597656,1.0,0.2532702088356018,0.6891170740127563,0.6891170740127563,1.0,1.0,-1.046153545379639,0.4231641292572021,0.6229893565177917,0.1741702407598495,0.0,0.0,0.5606215596199036,54.27526473999024,63.0,-21.03057289123535,-11922.5576171875,161.5897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,307.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.2663131952285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553090512752533,0.5530964732170105,-5.926437552261632e-06,0.0,0.0002702740312088,0.0,0.0,35.85816955566406,0.0,0.0,0.0,0.3883289694786072,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.088130734860897,-2071.060302734375,304.1464538574219,0.6960242986679077,0.1445744335651397,0.1315082609653473,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4753486514091491,0.050000000745058,0.0492321848869323,293.1932678222656,297.1499938964844,293.1499938964844,0.0206803809851408,-690.2412719726562,304.1511535644531,0.5092625021934509,0.0606528259813785,0.0438133887946605,293.1397399902344,297.1499938964844,293.1499938964844,0.3475839495658874,-6510.0576171875,304.1385192871094,0.9990000128746032,0.5086255669593811,0.4136335551738739,293.30401611328125,297.1499938964844,293.1499938964844,0.005241313483566,-1932.5838623046875,297.9716796875,0.4753486514091491,0.050000000745058,0.2335362881422042,291.1159362792969,291.1499938964844,258.902099609375,257.5380859375,279.7698059082031,293.9273681640625,291.1141662597656,1.0,0.2532702088356018,0.6891170740127563,0.6891170740127563,1.0,1.0,-1.046153545379639,0.4231641292572021,0.6229893565177917,0.1741702407598495,0.0,0.0,0.5606215596199036,54.27526473999024,63.0,-21.03057289123535,-11922.5576171875,161.5897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,307.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.2663131952285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553090512752533,0.5530964732170105,-5.926437552261632e-06,0.0,0.0002702740312088,0.0,0.0,35.85816955566406,0.0,0.0,0.0,0.3883289694786072,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885493904352188,-2078.9814453125,304.1463317871094,0.6947506666183472,0.145019456744194,0.1319366842508316,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4737393856048584,0.050000000745058,0.0492627471685409,293.1903991699219,297.1499938964844,293.1499938964844,0.0207190513610839,-690.9776611328125,304.15087890625,0.5077678561210632,0.0606659092009067,0.0438359081745147,293.14373779296875,297.1499938964844,293.1499938964844,0.3512714803218841,-6566.4404296875,304.1339111328125,0.9990000128746032,0.5079702138900757,0.4171236157417297,293.30322265625,297.1499938964844,293.1499938964844,0.0052250972948968,-1927.9305419921875,297.9434814453125,0.4737393856048584,0.050000000745058,0.2336812615394592,291.1084289550781,291.1499938964844,258.8656005859375,257.50665283203125,279.7503662109375,293.925048828125,291.10675048828125,1.0,0.2549120783805847,0.689044713973999,0.689044713973999,1.0,1.0,-1.0510940551757812,0.4252660870552063,0.6258280277252197,0.1752308756113052,0.0,0.0,0.5641459226608276,55.110939025878906,63.0,-20.9028434753418,-11992.32421875,164.46548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,307.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.56640625,18000.0,0.0,0.0,0.2668671011924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592011213302612,0.5592070817947388,-5.967274773865938e-06,0.0,0.000270836171694,0.0,0.0,36.599403381347656,0.0,0.0,0.0,0.3905666768550873,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889689773321151,-2086.915771484375,304.146240234375,0.6933260560035706,0.145464226603508,0.1323677599430084,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4719512462615967,0.050000000745058,0.0492961667478084,293.1875915527344,297.1499938964844,293.1499938964844,0.0207760743796825,-692.0137329101562,304.1506042480469,0.506255030632019,0.0607038773596286,0.0438781715929508,293.1485290527344,297.1499938964844,293.1499938964844,0.3552892208099365,-6627.4599609375,304.1295166015625,0.9990000128746032,0.5071138143539429,0.4209069907665252,293.3025207519531,297.1499938964844,293.1499938964844,0.0052091157995164,-1923.327392578125,297.9153137207031,0.4719512462615967,0.050000000745058,0.2338397949934005,291.1011962890625,291.1499938964844,258.82794189453125,257.4741516113281,279.7312927246094,293.92437744140625,291.0995788574219,1.0,0.2566867768764496,0.6889207363128662,0.6889207363128662,1.0,1.0,-1.0564333200454712,0.4275336563587188,0.6288996934890747,0.1763541549444198,0.0,0.0,0.5681291222572327,56.02399063110352,66.0,-20.38324546813965,-12067.248046875,167.61671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,307.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.85546875,18000.0,0.0,0.0,0.2675770223140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556886672974,0.5662617087364197,-6.015072358422913e-06,0.0,0.0002715566661208,0.0,0.0,37.46977996826172,0.0,0.0,0.0,0.393159806728363,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898063033819198,-2102.732666015625,304.1461181640625,0.6901222467422485,0.1463522166013717,0.1332359313964843,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.4678305685520172,0.050000000745058,0.0493705905973911,293.1821594238281,297.1499938964844,293.1499938964844,0.020942835137248,-694.934326171875,304.150146484375,0.5032403469085693,0.0608528777956962,0.0440198853611946,293.1600646972656,297.1499938964844,293.1499938964844,0.364167183637619,-6761.0556640625,304.12158203125,0.9990000128746032,0.5048164129257202,0.4292121827602386,293.30126953125,297.1499938964844,293.1499938964844,0.0051775588653981,-1914.148193359375,297.85919189453125,0.4678305685520172,0.050000000745058,0.2341928333044052,291.0877685546875,291.1499938964844,258.74932861328125,257.4061279296875,279.69342041015625,293.9278259277344,291.0863647460937,1.0,0.2605728507041931,0.6886727213859558,0.6886727213859558,1.0,1.0,-1.0681264400482178,0.4325202107429504,0.6356062293052673,0.1787902414798736,0.0,0.0,0.5773414373397827,58.05517959594727,69.0,-18.639123916625977,-12230.490234375,174.66929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.546875,18000.0,0.0,0.0,0.2695188224315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830463767051697,0.5830525159835815,-6.131498594186269e-06,0.0,0.0002735273446887,0.0,0.0,39.604888916015625,0.0,0.0,0.0,0.399380087852478,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898063033819198,-2102.732666015625,304.1461181640625,0.6901222467422485,0.1463522166013717,0.1332359313964843,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.4678305685520172,0.050000000745058,0.0493705905973911,293.1821594238281,297.1499938964844,293.1499938964844,0.020942835137248,-694.934326171875,304.150146484375,0.5032403469085693,0.0608528777956962,0.0440198853611946,293.1600646972656,297.1499938964844,293.1499938964844,0.364167183637619,-6761.0556640625,304.12158203125,0.9990000128746032,0.5048164129257202,0.4292121827602386,293.30126953125,297.1499938964844,293.1499938964844,0.0051775588653981,-1914.148193359375,297.85919189453125,0.4678305685520172,0.050000000745058,0.2341928333044052,291.0877685546875,291.1499938964844,258.74932861328125,257.4061279296875,279.69342041015625,293.9278259277344,291.0863647460937,1.0,0.2605728507041931,0.6886727213859558,0.6886727213859558,1.0,1.0,-1.0681264400482178,0.4325202107429504,0.6356062293052673,0.1787902414798736,0.0,0.0,0.5773414373397827,58.05517959594727,69.0,-18.639123916625977,-12230.490234375,174.66929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,307.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.546875,18000.0,0.0,0.0,0.2695188224315643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830463767051697,0.5830525159835815,-6.131498594186269e-06,0.0,0.0002735273446887,0.0,0.0,39.604888916015625,0.0,0.0,0.0,0.399380087852478,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906389355659484,-2118.436767578125,304.1460266113281,0.6865936517715454,0.1472383290529251,0.1341104209423065,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.4629389941692352,0.050000000745058,0.0494535900652408,293.1766357421875,297.1499938964844,293.1499938964844,0.0211914293467998,-699.1583862304688,304.1496887207031,0.5003859400749207,0.0611567050218582,0.04424899071455,293.1739807128906,297.1499938964844,293.1499938964844,0.3739541172981262,-6906.69921875,304.1147766113281,0.9990000128746032,0.5017419457435608,0.4382883906364441,293.30029296875,297.1499938964844,293.1499938964844,0.005146374925971,-1904.9459228515625,297.8034973144531,0.4629389941692352,0.050000000745058,0.2345865368843078,291.0758972167969,291.1499938964844,258.6668395996094,257.3345031738281,279.6558532714844,293.9369201660156,291.0746765136719,1.0,0.264816403388977,0.6884247660636902,0.6884247660636902,1.0,1.0,-1.0809166431427002,0.4379999041557312,0.6429166793823242,0.1814362704753875,0.0,0.0,0.58803790807724,60.31825637817383,57.0,-16.495325088500977,-12408.73046875,182.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,307.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.345703125,18000.0,0.0,0.0,0.2722077369689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031891107559204,0.6031953692436218,-6.275870418903651e-06,0.0,0.0002762562362477,0.0,0.0,42.286075592041016,0.0,0.0,0.0,0.4069417119026184,4.0,0.0,1.0
