time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906389355659484,-2118.436767578125,304.1460266113281,0.6865936517715454,0.1472383290529251,0.1341104209423065,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.4629389941692352,0.050000000745058,0.0494535900652408,293.1766357421875,297.1499938964844,293.1499938964844,0.0211914293467998,-699.1583862304688,304.1496887207031,0.5003859400749207,0.0611567050218582,0.04424899071455,293.1739807128906,297.1499938964844,293.1499938964844,0.3739541172981262,-6906.69921875,304.1147766113281,0.9990000128746032,0.5017419457435608,0.4382883906364441,293.30029296875,297.1499938964844,293.1499938964844,0.005146374925971,-1904.9459228515625,297.8034973144531,0.4629389941692352,0.050000000745058,0.2345865368843078,291.0758972167969,291.1499938964844,258.6668395996094,257.3345031738281,279.6558532714844,293.9369201660156,291.0746765136719,1.0,0.264816403388977,0.6884247660636902,0.6884247660636902,1.0,1.0,-1.0809166431427002,0.4379999041557312,0.6429166793823242,0.1814362704753875,0.0,0.0,0.58803790807724,60.31825637817383,57.0,-16.495325088500977,-12408.73046875,182.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,307.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.345703125,18000.0,0.0,0.0,0.2722077369689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031891107559204,0.6031953692436218,-6.275870418903651e-06,0.0,0.0002762562362477,0.0,0.0,42.286075592041016,0.0,0.0,0.0,0.4069417119026184,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0912858992815017,-2130.398193359375,304.1462707519531,0.6895078420639038,0.1481734067201614,0.1349101364612579,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4643852710723877,0.050000000745058,0.0494296438992023,293.16796875,297.1499938964844,293.1499938964844,0.0217748992145061,-708.5629272460938,304.1488037109375,0.5039691925048828,0.0622377209365367,0.044862475246191,293.184814453125,297.1499938964844,293.1499938964844,0.3720771670341491,-6871.9228515625,304.1302795410156,0.9990000128746032,0.4989118874073028,0.4356931447982788,293.2992553710937,297.1499938964844,293.1499938964844,0.0051015317440032,-1889.914794921875,297.7553100585937,0.4643852710723877,0.050000000745058,0.2344729453325271,291.0785217285156,291.1499938964844,258.5809631347656,257.2597351074219,279.6238708496094,293.926513671875,291.0812683105469,1.0,0.2633621990680694,0.6881014704704285,0.6881014704704285,1.0,1.0,-1.0793410539627075,0.4370322525501251,0.6423088312149048,0.1816376596689224,0.0,0.0,0.5978343486785889,59.70586013793945,45.0,11.466781616210938,-12492.6884765625,181.008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5977478027344,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.2755039036273956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244286298751831,0.6244350671768188,-6.43439943814883e-06,0.0,0.0002796014305204,0.0,0.0,45.26380920410156,0.0,0.0,0.0,0.4148738384246826,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912858992815017,-2130.398193359375,304.1462707519531,0.6895078420639038,0.1481734067201614,0.1349101364612579,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4643852710723877,0.050000000745058,0.0494296438992023,293.16796875,297.1499938964844,293.1499938964844,0.0217748992145061,-708.5629272460938,304.1488037109375,0.5039691925048828,0.0622377209365367,0.044862475246191,293.184814453125,297.1499938964844,293.1499938964844,0.3720771670341491,-6871.9228515625,304.1302795410156,0.9990000128746032,0.4989118874073028,0.4356931447982788,293.2992553710937,297.1499938964844,293.1499938964844,0.0051015317440032,-1889.914794921875,297.7553100585937,0.4643852710723877,0.050000000745058,0.2344729453325271,291.0785217285156,291.1499938964844,258.5809631347656,257.2597351074219,279.6238708496094,293.926513671875,291.0812683105469,1.0,0.2633621990680694,0.6881014704704285,0.6881014704704285,1.0,1.0,-1.0793410539627075,0.4370322525501251,0.6423088312149048,0.1816376596689224,0.0,0.0,0.5978343486785889,59.70586013793945,45.0,11.466781616210938,-12492.6884765625,181.008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5977478027344,307.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.2755039036273956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244286298751831,0.6244350671768188,-6.43439943814883e-06,0.0,0.0002796014305204,0.0,0.0,45.26380920410156,0.0,0.0,0.0,0.4148738384246826,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916849300265312,-2137.271484375,304.1468505859375,0.6982711553573608,0.1491911858320236,0.135694146156311,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.4709665775299072,0.050000000745058,0.0493142195045948,293.16357421875,297.1499938964844,293.1499938964844,0.0220997501164674,-713.340087890625,304.1487121582031,0.5113199949264526,0.0626871436834335,0.0452829003334045,293.17694091796875,297.1499938964844,293.1499938964844,0.3590003252029419,-6668.06005859375,304.1588439941406,0.9990000128746032,0.4995786547660827,0.4229447245597839,293.2978210449219,297.1499938964844,293.1499938964844,0.0050407606177031,-1867.384033203125,297.7236328125,0.4709665775299072,0.050000000745058,0.2339254319667816,291.1117858886719,291.1499938964844,258.4923095703125,257.182373046875,279.5877990722656,293.8787841796875,291.1164245605469,1.0,0.257611483335495,0.687778115272522,0.687778115272522,1.0,1.0,-1.0646942853927612,0.4302174746990204,0.6344768404960632,0.1796317547559738,0.0,0.0,0.6008757948875427,56.62408065795898,48.0,42.469181060791016,-12438.61328125,171.07138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5134582519531,307.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.278749406337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343333721160889,0.6343398690223694,-6.512703293992672e-06,0.0,0.0002828952274285,0.0,0.0,46.719329833984375,0.0,0.0,0.0,0.4183830320835113,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916849300265312,-2137.271484375,304.1468505859375,0.6982711553573608,0.1491911858320236,0.135694146156311,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.4709665775299072,0.050000000745058,0.0493142195045948,293.16357421875,297.1499938964844,293.1499938964844,0.0220997501164674,-713.340087890625,304.1487121582031,0.5113199949264526,0.0626871436834335,0.0452829003334045,293.17694091796875,297.1499938964844,293.1499938964844,0.3590003252029419,-6668.06005859375,304.1588439941406,0.9990000128746032,0.4995786547660827,0.4229447245597839,293.2978210449219,297.1499938964844,293.1499938964844,0.0050407606177031,-1867.384033203125,297.7236328125,0.4709665775299072,0.050000000745058,0.2339254319667816,291.1117858886719,291.1499938964844,258.4923095703125,257.182373046875,279.5877990722656,293.8787841796875,291.1164245605469,1.0,0.257611483335495,0.687778115272522,0.687778115272522,1.0,1.0,-1.0646942853927612,0.4302174746990204,0.6344768404960632,0.1796317547559738,0.0,0.0,0.6008757948875427,56.62408065795898,48.0,42.469181060791016,-12438.61328125,171.07138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5134582519531,307.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.278749406337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343333721160889,0.6343398690223694,-6.512703293992672e-06,0.0,0.0002828952274285,0.0,0.0,46.719329833984375,0.0,0.0,0.0,0.4183830320835113,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918897688388824,-2140.774169921875,304.1470642089844,0.7019450664520264,0.1497226357460022,0.1361259520053863,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4733044505119324,0.050000000745058,0.0492708496749401,293.1625366210937,297.1499938964844,293.1499938964844,0.0220188777893781,-711.8125610351562,304.1490783691406,0.513462483882904,0.0627209171652793,0.0452549643814563,293.1673278808594,297.1499938964844,293.1499938964844,0.3535521030426025,-6584.65625,304.1670227050781,0.9990000128746032,0.5011293888092041,0.4180527627468109,293.29693603515625,297.1499938964844,293.1499938964844,0.005011417903006,-1856.24658203125,297.7104187011719,0.4733044505119324,0.050000000745058,0.2337197065353393,291.1322021484375,291.1499938964844,258.4471130371094,257.14288330078125,279.5634460449219,293.84637451171875,291.1363220214844,1.0,0.2557648718357086,0.6876164674758911,0.6876164674758911,1.0,1.0,-1.0590040683746338,0.427546739578247,0.6314573287963867,0.1788984686136245,0.0,0.0,0.6000152230262756,55.46538543701172,48.0,46.6566162109375,-12406.384765625,167.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50311279296875,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.2801394760608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342507600784302,0.6342572569847107,-6.513432708743494e-06,0.0,0.0002843059774022,0.0,0.0,46.71501922607422,0.0,0.0,0.0,0.4182246327400207,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921733155846595,-2145.881591796875,304.1470642089844,0.7047755718231201,0.1502645760774612,0.1365790963172912,294.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4748648405075073,0.050000000745058,0.0492413267493248,293.16033935546875,297.1499938964844,293.1499938964844,0.0220783203840255,-712.616455078125,304.1491394042969,0.5154629945755005,0.0629922971129417,0.0453488305211067,293.15850830078125,297.1499938964844,293.1499938964844,0.3497647941112518,-6527.3798828125,304.1707458496094,0.9990000128746032,0.5026379227638245,0.414690226316452,293.29595947265625,297.1499938964844,293.1499938964844,0.0049852384254336,-1846.711181640625,297.6942138671875,0.4748648405075073,0.050000000745058,0.2335796654224395,291.1454467773437,291.1499938964844,258.40142822265625,257.1029052734375,279.5360107421875,293.8155822753906,291.1473388671875,1.0,0.2544199228286743,0.6875710487365723,0.6875710487365723,1.0,1.0,-1.055420160293579,0.4258334636688232,0.6295866370201111,0.1785809993743896,0.0,0.0,0.5989378094673157,54.68272018432617,51.0,36.51243591308594,-12383.7158203125,164.91830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51031494140625,307.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.2813562452793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321527361869812,0.6321592330932617,-6.498040420410689e-06,0.0,0.0002855407947208,0.0,0.0,46.41128158569336,0.0,0.0,0.0,0.4174116253852844,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0929224491119384,-2159.768310546875,304.14678955078125,0.7087917327880859,0.1513896733522415,0.1375453770160675,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4765753746032715,0.050000000745058,0.0492085255682468,293.1549072265625,297.1499938964844,293.1499938964844,0.022554837167263,-720.053466796875,304.14862060546875,0.5195077657699585,0.063831515610218,0.0458505675196647,293.1444702148437,297.1499938964844,293.1499938964844,0.3454743921756744,-6464.2880859375,304.1707763671875,0.9990000128746032,0.5052791833877563,0.4109225869178772,293.29364013671875,297.1499938964844,293.1499938964844,0.0049419468268752,-1831.79931640625,297.6540832519531,0.4765753746032715,0.050000000745058,0.2334240525960922,291.1537170410156,291.1499938964844,258.3088684082031,257.0218200683594,279.4815979003906,293.76580810546875,291.154052734375,1.0,0.2530804574489593,0.6874801516532898,0.6874801516532898,1.0,1.0,-1.0524321794509888,0.4242714345455169,0.6281607151031494,0.1786703318357467,0.0,0.0,0.5977433323860168,53.830711364746094,54.0,14.879383087158203,-12386.0087890625,162.54986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606994628906,307.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.2833210229873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291849613189697,0.6291913986206055,-6.475147529272363e-06,0.0,0.0002875348145607,0.0,0.0,45.97726440429688,0.0,0.0,0.0,0.416322261095047,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0929224491119384,-2159.768310546875,304.14678955078125,0.7087917327880859,0.1513896733522415,0.1375453770160675,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4765753746032715,0.050000000745058,0.0492085255682468,293.1549072265625,297.1499938964844,293.1499938964844,0.022554837167263,-720.053466796875,304.14862060546875,0.5195077657699585,0.063831515610218,0.0458505675196647,293.1444702148437,297.1499938964844,293.1499938964844,0.3454743921756744,-6464.2880859375,304.1707763671875,0.9990000128746032,0.5052791833877563,0.4109225869178772,293.29364013671875,297.1499938964844,293.1499938964844,0.0049419468268752,-1831.79931640625,297.6540832519531,0.4765753746032715,0.050000000745058,0.2334240525960922,291.1537170410156,291.1499938964844,258.3088684082031,257.0218200683594,279.4815979003906,293.76580810546875,291.154052734375,1.0,0.2530804574489593,0.6874801516532898,0.6874801516532898,1.0,1.0,-1.0524321794509888,0.4242714345455169,0.6281607151031494,0.1786703318357467,0.0,0.0,0.5977433323860168,53.830711364746094,54.0,14.879383087158203,-12386.0087890625,162.54986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606994628906,307.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.2833210229873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291849613189697,0.6291913986206055,-6.475147529272363e-06,0.0,0.0002875348145607,0.0,0.0,45.97726440429688,0.0,0.0,0.0,0.416322261095047,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0938063189387321,-2176.313232421875,304.1463928222656,0.710893988609314,0.15255868434906,0.138582170009613,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.476777583360672,0.050000000745058,0.0492046102881431,293.1492919921875,297.1499938964844,293.1499938964844,0.0232478901743888,-730.83056640625,304.1479187011719,0.5227633118629456,0.0648464784026146,0.0465321838855743,293.1357116699219,297.1499938964844,293.1499938964844,0.3446907699108124,-6455.30615234375,304.1650695800781,0.9990000128746032,0.5072061419487,0.4104718565940857,293.2911682128906,297.1499938964844,293.1499938964844,0.0049053253605961,-1819.73876953125,297.6103820800781,0.476777583360672,0.050000000745058,0.2334054857492447,291.1522216796875,291.1499938964844,258.21514892578125,256.9396057128906,279.4300231933594,293.7325134277344,291.1515197753906,1.0,0.2532282769680023,0.6873893141746521,0.6873893141746521,1.0,1.0,-1.053925395011902,0.4247088730335235,0.6292165517807007,0.1795147359371185,0.0,0.0,0.5974525213241577,53.76197814941406,57.0,-0.7490903735160828,-12434.7392578125,162.84555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318359375,307.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.284826248884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279667615890503,0.627973198890686,-6.4654714151402e-06,0.0,0.0002890624164137,0.0,0.0,45.79823303222656,0.0,0.0,0.0,0.4159017503261566,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0938063189387321,-2176.313232421875,304.1463928222656,0.710893988609314,0.15255868434906,0.138582170009613,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.476777583360672,0.050000000745058,0.0492046102881431,293.1492919921875,297.1499938964844,293.1499938964844,0.0232478901743888,-730.83056640625,304.1479187011719,0.5227633118629456,0.0648464784026146,0.0465321838855743,293.1357116699219,297.1499938964844,293.1499938964844,0.3446907699108124,-6455.30615234375,304.1650695800781,0.9990000128746032,0.5072061419487,0.4104718565940857,293.2911682128906,297.1499938964844,293.1499938964844,0.0049053253605961,-1819.73876953125,297.6103820800781,0.476777583360672,0.050000000745058,0.2334054857492447,291.1522216796875,291.1499938964844,258.21514892578125,256.9396057128906,279.4300231933594,293.7325134277344,291.1515197753906,1.0,0.2532282769680023,0.6873893141746521,0.6873893141746521,1.0,1.0,-1.053925395011902,0.4247088730335235,0.6292165517807007,0.1795147359371185,0.0,0.0,0.5974525213241577,53.76197814941406,57.0,-0.7490903735160828,-12434.7392578125,162.84555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318359375,307.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.284826248884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279667615890503,0.627973198890686,-6.4654714151402e-06,0.0,0.0002890624164137,0.0,0.0,45.79823303222656,0.0,0.0,0.0,0.4159017503261566,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947909578680992,-2194.833740234375,304.1459655761719,0.7114784121513367,0.153751939535141,0.1396669298410415,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4757806956768036,0.050000000745058,0.049223780632019,293.143798828125,297.1499938964844,293.1499938964844,0.0240819230675697,-743.6054077148438,304.147216796875,0.5251200795173645,0.065973624587059,0.0473144687712192,293.1321716308594,297.1499938964844,293.1499938964844,0.3468091785907745,-6490.3828125,304.1564636230469,0.9990000128746032,0.508298933506012,0.4126826524734497,293.28875732421875,297.1499938964844,293.1499938964844,0.0048734718002378,-1809.742431640625,297.5635681152344,0.4757806956768036,0.050000000745058,0.2334964126348495,291.1432800292969,291.1499938964844,258.1208801269531,256.8567810058594,279.3813171386719,293.712890625,291.1419677734375,1.0,0.2545604109764099,0.6872520446777344,0.6872520446777344,1.0,1.0,-1.0589510202407837,0.4267172515392303,0.632233738899231,0.180930957198143,0.0,0.0,0.598894476890564,54.31862258911133,60.0,-11.392818450927734,-12523.16015625,165.2632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69976806640625,307.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.286078929901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298601031303406,0.6298666000366211,-6.479226613009814e-06,0.0,0.0002903337590396,0.0,0.0,46.06934356689453,0.0,0.0,0.0,0.4167026877403259,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947909578680992,-2194.833740234375,304.1459655761719,0.7114784121513367,0.153751939535141,0.1396669298410415,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4757806956768036,0.050000000745058,0.049223780632019,293.143798828125,297.1499938964844,293.1499938964844,0.0240819230675697,-743.6054077148438,304.147216796875,0.5251200795173645,0.065973624587059,0.0473144687712192,293.1321716308594,297.1499938964844,293.1499938964844,0.3468091785907745,-6490.3828125,304.1564636230469,0.9990000128746032,0.508298933506012,0.4126826524734497,293.28875732421875,297.1499938964844,293.1499938964844,0.0048734718002378,-1809.742431640625,297.5635681152344,0.4757806956768036,0.050000000745058,0.2334964126348495,291.1432800292969,291.1499938964844,258.1208801269531,256.8567810058594,279.3813171386719,293.712890625,291.1419677734375,1.0,0.2545604109764099,0.6872520446777344,0.6872520446777344,1.0,1.0,-1.0589510202407837,0.4267172515392303,0.632233738899231,0.180930957198143,0.0,0.0,0.598894476890564,54.31862258911133,60.0,-11.392818450927734,-12523.16015625,165.2632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69976806640625,307.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.286078929901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298601031303406,0.6298666000366211,-6.479226613009814e-06,0.0,0.0002903337590396,0.0,0.0,46.06934356689453,0.0,0.0,0.0,0.4167026877403259,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958340391516685,-2214.475341796875,304.14556884765625,0.7108802199363708,0.1549537032842636,0.140780434012413,294.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4737933278083801,0.050000000745058,0.0492615848779678,293.13848876953125,297.1499938964844,293.1499938964844,0.0250438414514064,-758.0321655273438,304.14654541015625,0.5267735123634338,0.0672078877687454,0.04818682000041,293.1333312988281,297.1499938964844,293.1499938964844,0.3512536287307739,-6560.10693359375,304.1469116210937,0.9990000128746032,0.5085240006446838,0.4170066714286804,293.2865600585937,297.1499938964844,293.1499938964844,0.0048447009176015,-1801.0118408203125,297.5150146484375,0.4737933278083801,0.050000000745058,0.2336757481098175,291.1304626464844,291.1499938964844,258.02655029296875,256.7738647460937,279.3343200683594,293.7037353515625,291.1288757324219,1.0,0.2568331062793731,0.6871148347854614,0.6871148347854614,1.0,1.0,-1.0667842626571655,0.4299890398979187,0.6367952227592468,0.1828026175498962,0.0,0.0,0.6023327112197876,55.37989807128906,63.0,-17.3752498626709,-12645.5712890625,169.42018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.2873085737228393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357120871543884,0.6357186436653137,-6.523356660181889e-06,0.0,0.0002915816730819,0.0,0.0,46.922698974609375,0.0,0.0,0.0,0.4190336167812347,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958340391516685,-2214.475341796875,304.14556884765625,0.7108802199363708,0.1549537032842636,0.140780434012413,294.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4737933278083801,0.050000000745058,0.0492615848779678,293.13848876953125,297.1499938964844,293.1499938964844,0.0250438414514064,-758.0321655273438,304.14654541015625,0.5267735123634338,0.0672078877687454,0.04818682000041,293.1333312988281,297.1499938964844,293.1499938964844,0.3512536287307739,-6560.10693359375,304.1469116210937,0.9990000128746032,0.5085240006446838,0.4170066714286804,293.2865600585937,297.1499938964844,293.1499938964844,0.0048447009176015,-1801.0118408203125,297.5150146484375,0.4737933278083801,0.050000000745058,0.2336757481098175,291.1304626464844,291.1499938964844,258.02655029296875,256.7738647460937,279.3343200683594,293.7037353515625,291.1288757324219,1.0,0.2568331062793731,0.6871148347854614,0.6871148347854614,1.0,1.0,-1.0667842626571655,0.4299890398979187,0.6367952227592468,0.1828026175498962,0.0,0.0,0.6023327112197876,55.37989807128906,63.0,-17.3752498626709,-12645.5712890625,169.42018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.2873085737228393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357120871543884,0.6357186436653137,-6.523356660181889e-06,0.0,0.0002915816730819,0.0,0.0,46.922698974609375,0.0,0.0,0.0,0.4190336167812347,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.096368208527565,-2224.530029296875,304.1453857421875,0.7102178335189819,0.1555534452199936,0.1413428336381912,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4724704325199127,0.050000000745058,0.0492863766849041,293.13592529296875,297.1499938964844,293.1499938964844,0.0255677010864019,-765.754638671875,304.1462097167969,0.5273851752281189,0.0678571835160255,0.04865188524127,293.135498046875,297.1499938964844,293.1499938964844,0.3542008399963379,-6605.57373046875,304.1421203613281,0.9990000128746032,0.5083113312721252,0.4198178946971893,293.2855834960937,297.1499938964844,293.1499938964844,0.0048310956917703,-1796.951171875,297.49029541015625,0.4724704325199127,0.050000000745058,0.2337933480739593,291.1232604980469,291.1499938964844,257.9795837402344,256.7325439453125,279.3114624023437,293.7024841308594,291.1216125488281,1.0,0.2582584619522095,0.687046229839325,0.687046229839325,1.0,1.0,-1.0715621709823608,0.4320147633552551,0.6395474672317505,0.183876559138298,0.0,0.0,0.6048354506492615,56.06988525390625,63.0,-19.06867790222168,-12717.5,172.05833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584228515625,308.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.2879846096038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402345895767212,0.6402411460876465,-6.557945653185016e-06,0.0,0.0002922677958849,0.0,0.0,47.59145736694336,0.0,0.0,0.0,0.4208205342292785,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969064459204673,-2234.654052734375,304.145263671875,0.7093478441238403,0.1561507433652877,0.1419068425893783,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4709410369396209,0.050000000745058,0.0493146106600761,293.1334533691406,297.1499938964844,293.1499938964844,0.0261160656809806,-773.7421875,304.1459045410156,0.5278716087341309,0.0685237944126129,0.0491325594484806,293.1385803222656,297.1499938964844,293.1499938964844,0.3575616776943207,-6656.98779296875,304.137451171875,0.9990000128746032,0.5078850984573364,0.4229962825775146,293.28466796875,297.1499938964844,293.1499938964844,0.0048179076984524,-1793.03759765625,297.4654235839844,0.4709410369396209,0.050000000745058,0.2339272797107696,291.1158752441406,291.1499938964844,257.9327697753906,256.6913452148437,279.2893981933594,293.70318603515625,291.1142272949219,1.0,0.2598472237586975,0.6869185566902161,0.6869185566902161,1.0,1.0,-1.0768252611160278,0.4342473745346069,0.6425778865814209,0.1850136667490005,0.0,0.0,0.6078523397445679,56.852821350097656,66.0,-19.989213943481445,-12795.3779296875,175.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76123046875,308.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.2887356877326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458428502082825,0.6458494663238525,-6.601282620977145e-06,0.0,0.0002930300252046,0.0,0.0,48.431270599365234,0.0,0.0,0.0,0.4230351746082306,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979851484298706,-2254.90966796875,304.1450500488281,0.7070779800415039,0.1573348194360733,0.1430350244045257,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4672750234603882,0.050000000745058,0.0493801534175872,293.12872314453125,297.1499938964844,293.1499938964844,0.0272018574178218,-790.081787109375,304.1454772949219,0.5285306572914124,0.0699023008346557,0.0501339510083198,293.1473388671875,297.1499938964844,293.1499938964844,0.3653425276279449,-6774.75,304.1286926269531,0.9990000128746032,0.5064048767089844,0.4302845299243927,293.2830505371094,297.1499938964844,293.1499938964844,0.0047922683879733,-1785.4295654296875,297.4155578613281,0.4672750234603882,0.050000000745058,0.2342381924390792,291.10125732421875,291.1499938964844,257.840087890625,256.6097412109375,279.24688720703125,293.7099914550781,291.09967041015625,1.0,0.263439804315567,0.6866632103919983,0.6866632103919983,1.0,1.0,-1.0885804891586304,0.4392731487751007,0.6493073105812073,0.1874784380197525,0.0,0.0,0.6153407692909241,58.66379928588867,69.0,-20.26542091369629,-12966.32421875,181.86656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738525390625,308.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.689453125,18000.0,0.0,0.0,0.2905522882938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602290272712708,0.6602357029914856,-6.714468327118084e-06,0.0,0.0002948736364487,0.0,0.0,50.63810348510742,0.0,0.0,0.0,0.4287283718585968,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979851484298706,-2254.90966796875,304.1450500488281,0.7070779800415039,0.1573348194360733,0.1430350244045257,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4672750234603882,0.050000000745058,0.0493801534175872,293.12872314453125,297.1499938964844,293.1499938964844,0.0272018574178218,-790.081787109375,304.1454772949219,0.5285306572914124,0.0699023008346557,0.0501339510083198,293.1473388671875,297.1499938964844,293.1499938964844,0.3653425276279449,-6774.75,304.1286926269531,0.9990000128746032,0.5064048767089844,0.4302845299243927,293.2830505371094,297.1499938964844,293.1499938964844,0.0047922683879733,-1785.4295654296875,297.4155578613281,0.4672750234603882,0.050000000745058,0.2342381924390792,291.10125732421875,291.1499938964844,257.840087890625,256.6097412109375,279.24688720703125,293.7099914550781,291.09967041015625,1.0,0.263439804315567,0.6866632103919983,0.6866632103919983,1.0,1.0,-1.0885804891586304,0.4392731487751007,0.6493073105812073,0.1874784380197525,0.0,0.0,0.6153407692909241,58.66379928588867,69.0,-20.26542091369629,-12966.32421875,181.86656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738525390625,308.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.689453125,18000.0,0.0,0.0,0.2905522882938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602290272712708,0.6602357029914856,-6.714468327118084e-06,0.0,0.0002948736364487,0.0,0.0,50.63810348510742,0.0,0.0,0.0,0.4287283718585968,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990596488118171,-2275.034912109375,304.1448974609375,0.704301118850708,0.1585018932819366,0.144158124923706,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.462796539068222,0.050000000745058,0.0494557432830333,293.1228332519531,297.1499938964844,293.1499938964844,0.0282351467758417,-809.1436157226562,304.145263671875,0.5292676687240601,0.0716261118650436,0.051272202283144,293.1599426269531,297.1499938964844,293.1499938964844,0.374259740114212,-6908.07373046875,304.1209716796875,0.9990000128746032,0.50392746925354,0.4385391473770141,293.28173828125,297.1499938964844,293.1499938964844,0.00476726423949,-1777.9749755859375,297.3656005859375,0.462796539068222,0.050000000745058,0.2345967441797256,291.08721923828125,291.1499938964844,257.7490234375,256.5295715332031,279.2057189941406,293.7221374511719,291.0857238769531,1.0,0.267477422952652,0.6864078640937805,0.6864078640937805,1.0,1.0,-1.1017229557037354,0.444939374923706,0.6567835211753845,0.1901565939188003,0.0,0.0,0.6246670484542847,60.74675750732422,57.0,-19.607255935668945,-13154.42578125,189.7668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67901611328125,308.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.662109375,18000.0,0.0,0.0,0.2929028570652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787062883377075,0.6787132024765015,-6.863790531497216e-06,0.0,0.0002972591610159,0.0,0.0,53.58390426635742,0.0,0.0,0.0,0.4360994696617126,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990596488118171,-2275.034912109375,304.1448974609375,0.704301118850708,0.1585018932819366,0.144158124923706,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.462796539068222,0.050000000745058,0.0494557432830333,293.1228332519531,297.1499938964844,293.1499938964844,0.0282351467758417,-809.1436157226562,304.145263671875,0.5292676687240601,0.0716261118650436,0.051272202283144,293.1599426269531,297.1499938964844,293.1499938964844,0.374259740114212,-6908.07373046875,304.1209716796875,0.9990000128746032,0.50392746925354,0.4385391473770141,293.28173828125,297.1499938964844,293.1499938964844,0.00476726423949,-1777.9749755859375,297.3656005859375,0.462796539068222,0.050000000745058,0.2345967441797256,291.08721923828125,291.1499938964844,257.7490234375,256.5295715332031,279.2057189941406,293.7221374511719,291.0857238769531,1.0,0.267477422952652,0.6864078640937805,0.6864078640937805,1.0,1.0,-1.1017229557037354,0.444939374923706,0.6567835211753845,0.1901565939188003,0.0,0.0,0.6246670484542847,60.74675750732422,57.0,-19.607255935668945,-13154.42578125,189.7668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67901611328125,308.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.662109375,18000.0,0.0,0.0,0.2929028570652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787062883377075,0.6787132024765015,-6.863790531497216e-06,0.0,0.0002972591610159,0.0,0.0,53.58390426635742,0.0,0.0,0.0,0.4360994696617126,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0999290496110916,-2291.03466796875,304.1451721191406,0.707963228225708,0.159700870513916,0.1451922208070755,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.4646438360214233,0.050000000745058,0.0494251251220703,293.1140441894531,297.1499938964844,293.1499938964844,0.0338670760393142,-861.2235717773438,304.13653564453125,0.5378383994102478,0.0741018950939178,0.0529247522354126,293.169921875,297.1499938964844,293.1499938964844,0.3716222643852234,-6862.68359375,304.1356811523437,0.9990000128746032,0.5016192197799683,0.435219794511795,293.2804260253906,297.1499938964844,293.1499938964844,0.0047303172759711,-1765.257568359375,297.32354736328125,0.4646438360214233,0.050000000745058,0.2344515174627304,291.0875244140625,291.1499938964844,257.6601257324219,256.4512939453125,279.1773681640625,293.718505859375,291.090087890625,1.0,0.2658936083316803,0.6860577464103699,0.6860577464103699,1.0,1.0,-1.10076105594635,0.444191426038742,0.6565695405006409,0.1905925124883651,0.0,0.0,0.6334397792816162,59.97574615478516,45.0,8.680821418762207,-13241.3310546875,188.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6023254394531,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.24609375,18000.0,0.0,0.0,0.2957110404968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698976993560791,0.6989840269088745,-7.033506335574202e-06,0.0,0.0003001091245096,0.0,0.0,56.96868515014648,0.0,0.0,0.0,0.4440786242485046,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0999290496110916,-2291.03466796875,304.1451721191406,0.707963228225708,0.159700870513916,0.1451922208070755,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.4646438360214233,0.050000000745058,0.0494251251220703,293.1140441894531,297.1499938964844,293.1499938964844,0.0338670760393142,-861.2235717773438,304.13653564453125,0.5378383994102478,0.0741018950939178,0.0529247522354126,293.169921875,297.1499938964844,293.1499938964844,0.3716222643852234,-6862.68359375,304.1356811523437,0.9990000128746032,0.5016192197799683,0.435219794511795,293.2804260253906,297.1499938964844,293.1499938964844,0.0047303172759711,-1765.257568359375,297.32354736328125,0.4646438360214233,0.050000000745058,0.2344515174627304,291.0875244140625,291.1499938964844,257.6601257324219,256.4512939453125,279.1773681640625,293.718505859375,291.090087890625,1.0,0.2658936083316803,0.6860577464103699,0.6860577464103699,1.0,1.0,-1.10076105594635,0.444191426038742,0.6565695405006409,0.1905925124883651,0.0,0.0,0.6334397792816162,59.97574615478516,45.0,8.680821418762207,-13241.3310546875,188.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6023254394531,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.24609375,18000.0,0.0,0.0,0.2957110404968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698976993560791,0.6989840269088745,-7.033506335574202e-06,0.0,0.0003001091245096,0.0,0.0,56.96868515014648,0.0,0.0,0.0,0.4440786242485046,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004953831434249,-2300.884765625,304.1458435058594,0.717012882232666,0.1609616130590438,0.1461946666240692,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4714665114879608,0.050000000745058,0.0493048429489135,293.11090087890625,297.1499938964844,293.1499938964844,0.0318594016134738,-852.1663818359375,304.143310546875,0.5500187277793884,0.0756627768278122,0.0541553795337677,293.1602783203125,297.1499938964844,293.1499938964844,0.3578879833221435,-6649.5654296875,304.1635437011719,0.9990000128746032,0.50302654504776,0.4219123125076294,293.2788391113281,297.1499938964844,293.1499938964844,0.0046782265417277,-1745.154541015625,297.3001708984375,0.4714665114879608,0.050000000745058,0.2338809520006179,291.1209716796875,291.1499938964844,257.5740051269531,256.37548828125,279.1501770019531,293.67791748046875,291.1256408691406,1.0,0.2600694298744201,0.6857075691223145,0.6857075691223145,1.0,1.0,-1.086644172668457,0.4374967515468597,0.6491474509239197,0.1889190971851349,0.0,0.0,0.6352770924568176,56.77907943725586,48.0,42.46278381347656,-13183.32421875,177.7968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.566650390625,308.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.2983521819114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070903182029724,0.7070974111557007,-7.1057611421565525e-06,0.0,0.000302789529087,0.0,0.0,58.38608932495117,0.0,0.0,0.0,0.4470143616199493,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004953831434249,-2300.884765625,304.1458435058594,0.717012882232666,0.1609616130590438,0.1461946666240692,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4714665114879608,0.050000000745058,0.0493048429489135,293.11090087890625,297.1499938964844,293.1499938964844,0.0318594016134738,-852.1663818359375,304.143310546875,0.5500187277793884,0.0756627768278122,0.0541553795337677,293.1602783203125,297.1499938964844,293.1499938964844,0.3578879833221435,-6649.5654296875,304.1635437011719,0.9990000128746032,0.50302654504776,0.4219123125076294,293.2788391113281,297.1499938964844,293.1499938964844,0.0046782265417277,-1745.154541015625,297.3001708984375,0.4714665114879608,0.050000000745058,0.2338809520006179,291.1209716796875,291.1499938964844,257.5740051269531,256.37548828125,279.1501770019531,293.67791748046875,291.1256408691406,1.0,0.2600694298744201,0.6857075691223145,0.6857075691223145,1.0,1.0,-1.086644172668457,0.4374967515468597,0.6491474509239197,0.1889190971851349,0.0,0.0,0.6352770924568176,56.77907943725586,48.0,42.46278381347656,-13183.32421875,177.7968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.566650390625,308.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.2983521819114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070903182029724,0.7070974111557007,-7.1057611421565525e-06,0.0,0.000302789529087,0.0,0.0,58.38608932495117,0.0,0.0,0.0,0.4470143616199493,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.100769393146038,-2305.5908203125,304.1460876464844,0.7206237316131592,0.1616053134202957,0.1467283368110656,294.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4738835990428924,0.050000000745058,0.0492597445845603,293.1115417480469,297.1499938964844,293.1499938964844,0.0321089699864387,-855.1932373046875,304.1440734863281,0.5539803504943848,0.0760312601923942,0.0544325336813926,293.14898681640625,297.1499938964844,293.1499938964844,0.3521678149700165,-6562.31103515625,304.1713562011719,0.9990000128746032,0.5051145553588867,0.4168117940425873,293.27789306640625,297.1499938964844,293.1499938964844,0.004652910400182,-1735.1109619140625,297.29150390625,0.4738835990428924,0.050000000745058,0.2336670160293579,291.1421813964844,291.1499938964844,257.5321350097656,256.3386535644531,279.1311950683594,293.6498413085937,291.1463623046875,1.0,0.258200466632843,0.6855325102806091,0.6855325102806091,1.0,1.0,-1.081180214881897,0.4348857700824737,0.6462944149971008,0.1883010119199752,0.0,0.0,0.6336674690246582,55.57959365844727,48.0,47.72707748413086,-13148.650390625,173.97018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770568847656,308.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.2994071841239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055283188819885,0.7055354118347168,-7.093969088600716e-06,0.0,0.0003038602299056,0.0,0.0,58.125144958496094,0.0,0.0,0.0,0.4462312757968902,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1011233478784561,-2311.91162109375,304.1461486816406,0.7233880162239075,0.162253201007843,0.1472780704498291,294.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4755066931247711,0.050000000745058,0.049228873103857,293.11065673828125,297.1499938964844,293.1499938964844,0.0324619300663471,-859.6698608398438,304.1445007324219,0.5573714971542358,0.0766903907060623,0.0547712743282318,293.1387023925781,297.1499938964844,293.1499938964844,0.3481565713882446,-6501.87158203125,304.1747131347656,0.9990000128746032,0.5071471929550171,0.4132843613624573,293.2768859863281,297.1499938964844,293.1499938964844,0.0046303421258926,-1726.529296875,297.27947998046875,0.4755066931247711,0.050000000745058,0.2335205674171447,291.15625,291.1499938964844,257.4911499023437,256.3026123046875,279.1092834472656,293.6240234375,291.1582946777344,1.0,0.2568387687206268,0.6854776740074158,0.6854776740074158,1.0,1.0,-1.0777989625930786,0.4332391023635864,0.6445598006248474,0.1880611777305603,0.0,0.0,0.6317942142486572,54.76526641845703,51.0,38.40738296508789,-13123.24609375,171.48641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024169921875,308.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.3002761900424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016841173171997,0.7016911506652832,-7.062003533064853e-06,0.0,0.00030474216328,0.0,0.0,57.46723175048828,0.0,0.0,0.0,0.4446689486503601,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1020187065005302,-2328.292236328125,304.1459350585937,0.7273582220077515,0.1635732799768448,0.1484215408563614,294.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4773462414741516,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.0337653420865535,-876.5640258789062,304.1441345214844,0.5643457770347595,0.0784479305148124,0.0558862760663032,293.1224365234375,297.1499938964844,293.1499938964844,0.3434588313102722,-6432.99169921875,304.1741027832031,0.9990000128746032,0.5107425451278687,0.4091976881027221,293.2745666503906,297.1499938964844,293.1499938964844,0.0045935944654047,-1713.3656005859375,297.24688720703125,0.4773462414741516,0.050000000745058,0.2333524078130722,291.1656188964844,291.1499938964844,257.41217041015625,256.23321533203125,279.065673828125,293.5834350585937,291.1658935546875,1.0,0.2554823458194732,0.685368001461029,0.685368001461029,1.0,1.0,-1.0753583908081057,0.4319060742855072,0.6434523463249207,0.1882580369710922,0.0,0.0,0.6289225816726685,53.85264587402344,54.0,15.745475769042969,-13118.255859375,169.10792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811828613281,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9375,18000.0,0.0,0.0,0.3015292882919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949792504310608,0.6949862837791443,-7.005024599493481e-06,0.0,0.0003060138842556,0.0,0.0,56.32274627685547,0.0,0.0,0.0,0.4420295655727386,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1020187065005302,-2328.292236328125,304.1459350585937,0.7273582220077515,0.1635732799768448,0.1484215408563614,294.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4773462414741516,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.0337653420865535,-876.5640258789062,304.1441345214844,0.5643457770347595,0.0784479305148124,0.0558862760663032,293.1224365234375,297.1499938964844,293.1499938964844,0.3434588313102722,-6432.99169921875,304.1741027832031,0.9990000128746032,0.5107425451278687,0.4091976881027221,293.2745666503906,297.1499938964844,293.1499938964844,0.0045935944654047,-1713.3656005859375,297.24688720703125,0.4773462414741516,0.050000000745058,0.2333524078130722,291.1656188964844,291.1499938964844,257.41217041015625,256.23321533203125,279.065673828125,293.5834350585937,291.1658935546875,1.0,0.2554823458194732,0.685368001461029,0.685368001461029,1.0,1.0,-1.0753583908081057,0.4319060742855072,0.6434523463249207,0.1882580369710922,0.0,0.0,0.6289225816726685,53.85264587402344,54.0,15.745475769042969,-13118.255859375,169.10792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811828613281,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9375,18000.0,0.0,0.0,0.3015292882919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949792504310608,0.6949862837791443,-7.005024599493481e-06,0.0,0.0003060138842556,0.0,0.0,56.32274627685547,0.0,0.0,0.0,0.4420295655727386,4.0,0.0,1.0
578940,293.1041259765625,297.1499938964844,293.1499938964844,0.1030633226037025,-2347.579833984375,304.1455383300781,0.7295496463775635,0.1649183928966522,0.1496181935071945,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4776601195335388,0.050000000745058,0.0491873174905777,293.10260009765625,297.1499938964844,293.1499938964844,0.035406045615673,-897.7713623046875,304.14337158203125,0.5702583193778992,0.0804085731506347,0.0572275556623935,293.11212158203125,297.1499938964844,293.1499938964844,0.3424053490161896,-6420.3056640625,304.167724609375,0.9990000128746032,0.5135398507118225,0.40849170088768,293.2721252441406,297.1499938964844,293.1499938964844,0.0045634624548256,-1703.2158203125,297.2091064453125,0.4776601195335388,0.050000000745058,0.2333234548568725,291.1629333496094,291.1499938964844,257.3375549316406,256.16778564453125,279.0249938964844,293.55828857421875,291.1620178222656,1.0,0.25563845038414,0.6852583289146423,0.6852583289146423,1.0,1.0,-1.0775138139724731,0.4326566457748413,0.6448571681976318,0.1891579926013946,0.0,0.0,0.6272705793380737,53.73604583740234,57.0,-2.150909900665283,-13160.447265625,169.51707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7707214355469,308.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.3023291528224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905859112739563,0.690592885017395,-6.967508397792699e-06,0.0,0.0003068256482947,0.0,0.0,55.579139709472656,0.0,0.0,0.0,0.4403395056724548,4.0,0.0,1.0
