time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041259765625,297.1499938964844,293.1499938964844,0.1030633226037025,-2347.579833984375,304.1455383300781,0.7295496463775635,0.1649183928966522,0.1496181935071945,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4776601195335388,0.050000000745058,0.0491873174905777,293.10260009765625,297.1499938964844,293.1499938964844,0.035406045615673,-897.7713623046875,304.14337158203125,0.5702583193778992,0.0804085731506347,0.0572275556623935,293.11212158203125,297.1499938964844,293.1499938964844,0.3424053490161896,-6420.3056640625,304.167724609375,0.9990000128746032,0.5135398507118225,0.40849170088768,293.2721252441406,297.1499938964844,293.1499938964844,0.0045634624548256,-1703.2158203125,297.2091064453125,0.4776601195335388,0.050000000745058,0.2333234548568725,291.1629333496094,291.1499938964844,257.3375549316406,256.16778564453125,279.0249938964844,293.55828857421875,291.1620178222656,1.0,0.25563845038414,0.6852583289146423,0.6852583289146423,1.0,1.0,-1.0775138139724731,0.4326566457748413,0.6448571681976318,0.1891579926013946,0.0,0.0,0.6272705793380737,53.73604583740234,57.0,-2.150909900665283,-13160.447265625,169.51707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7707214355469,308.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.3023291528224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905859112739563,0.690592885017395,-6.967508397792699e-06,0.0,0.0003068256482947,0.0,0.0,55.579139709472656,0.0,0.0,0.0,0.4403395056724548,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042138263583183,-2368.896484375,304.1451110839844,0.7302777767181396,0.1662691384553909,0.150846853852272,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4767574369907379,0.050000000745058,0.0492047667503356,293.0984802246094,297.1499938964844,293.1499938964844,0.0372047796845436,-920.9042358398438,304.142578125,0.5748246908187866,0.0824451297521591,0.0586531460285186,293.1075744628906,297.1499938964844,293.1499938964844,0.3443594574928283,-6453.28369140625,304.15850830078125,0.9990000128746032,0.5154315233230591,0.4105148315429687,293.2697448730469,297.1499938964844,293.1499938964844,0.0045379414223134,-1695.1729736328125,297.1673278808594,0.4767574369907379,0.050000000745058,0.2334062308073043,291.1516418457031,291.1499938964844,257.2679138183594,256.1068725585937,278.9879150390625,293.54608154296875,291.1500549316406,1.0,0.256997674703598,0.685093104839325,0.685093104839325,1.0,1.0,-1.0832470655441284,0.4350214898586273,0.6482256054878235,0.1905802488327026,0.0,0.0,0.6277441382408142,54.2570686340332,60.0,-14.39000129699707,-13243.287109375,172.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,308.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.3029212057590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902657151222229,0.6902726888656616,-6.963867690501502e-06,0.0,0.0003074264968745,0.0,0.0,55.51950073242188,0.0,0.0,0.0,0.4403148889541626,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042138263583183,-2368.896484375,304.1451110839844,0.7302777767181396,0.1662691384553909,0.150846853852272,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4767574369907379,0.050000000745058,0.0492047667503356,293.0984802246094,297.1499938964844,293.1499938964844,0.0372047796845436,-920.9042358398438,304.142578125,0.5748246908187866,0.0824451297521591,0.0586531460285186,293.1075744628906,297.1499938964844,293.1499938964844,0.3443594574928283,-6453.28369140625,304.15850830078125,0.9990000128746032,0.5154315233230591,0.4105148315429687,293.2697448730469,297.1499938964844,293.1499938964844,0.0045379414223134,-1695.1729736328125,297.1673278808594,0.4767574369907379,0.050000000745058,0.2334062308073043,291.1516418457031,291.1499938964844,257.2679138183594,256.1068725585937,278.9879150390625,293.54608154296875,291.1500549316406,1.0,0.256997674703598,0.685093104839325,0.685093104839325,1.0,1.0,-1.0832470655441284,0.4350214898586273,0.6482256054878235,0.1905802488327026,0.0,0.0,0.6277441382408142,54.2570686340332,60.0,-14.39000129699707,-13243.287109375,172.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,308.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.3029212057590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902657151222229,0.6902726888656616,-6.963867690501502e-06,0.0,0.0003074264968745,0.0,0.0,55.51950073242188,0.0,0.0,0.0,0.4403148889541626,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054169759154319,-2391.180419921875,304.1447448730469,0.7298287749290466,0.1676069796085357,0.1520859748125076,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4748527407646179,0.050000000745058,0.0492412783205509,293.0946960449219,297.1499938964844,293.1499938964844,0.0390947349369525,-945.1019287109376,304.14190673828125,0.57820725440979,0.0845197811722755,0.0601245164871215,293.1082458496094,297.1499938964844,293.1499938964844,0.3487195074558258,-6522.11669921875,304.1484069824219,0.9990000128746032,0.5163822174072266,0.4147140979766845,293.2676086425781,297.1499938964844,293.1499938964844,0.0045152339152991,-1688.3492431640625,297.1232604980469,0.4748527407646179,0.050000000745058,0.2335794270038604,291.13604736328125,291.1499938964844,257.20379638671875,256.05096435546875,278.953857421875,293.54400634765625,291.1341857910156,1.0,0.2593107223510742,0.6849279403686523,0.6849279403686523,1.0,1.0,-1.0917913913726809,0.4386721849441528,0.6531192064285278,0.1924128383398056,0.0,0.0,0.6306166052818298,55.29353332519531,63.0,-21.00787353515625,-13360.673828125,176.57595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.303565114736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949530243873596,0.6949599981307983,-7.002192887739511e-06,0.0,0.0003080799942836,0.0,0.0,56.301856994628906,0.0,0.0,0.0,0.4423014521598816,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054169759154319,-2391.180419921875,304.1447448730469,0.7298287749290466,0.1676069796085357,0.1520859748125076,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4748527407646179,0.050000000745058,0.0492412783205509,293.0946960449219,297.1499938964844,293.1499938964844,0.0390947349369525,-945.1019287109376,304.14190673828125,0.57820725440979,0.0845197811722755,0.0601245164871215,293.1082458496094,297.1499938964844,293.1499938964844,0.3487195074558258,-6522.11669921875,304.1484069824219,0.9990000128746032,0.5163822174072266,0.4147140979766845,293.2676086425781,297.1499938964844,293.1499938964844,0.0045152339152991,-1688.3492431640625,297.1232604980469,0.4748527407646179,0.050000000745058,0.2335794270038604,291.13604736328125,291.1499938964844,257.20379638671875,256.05096435546875,278.953857421875,293.54400634765625,291.1341857910156,1.0,0.2593107223510742,0.6849279403686523,0.6849279403686523,1.0,1.0,-1.0917913913726809,0.4386721849441528,0.6531192064285278,0.1924128383398056,0.0,0.0,0.6306166052818298,55.29353332519531,63.0,-21.00787353515625,-13360.673828125,176.57595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.303565114736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949530243873596,0.6949599981307983,-7.002192887739511e-06,0.0,0.0003080799942836,0.0,0.0,56.301856994628906,0.0,0.0,0.0,0.4423014521598816,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060264036059379,-2402.451904296875,304.14459228515625,0.7292438745498657,0.1682665199041366,0.1527039408683776,294.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4735695719718933,0.050000000745058,0.0492655709385871,293.0929260253906,297.1499938964844,293.1499938964844,0.040061417967081,-957.4515380859376,304.1416320800781,0.5795224905014038,0.0855648890137672,0.0608713291585445,293.1103210449219,297.1499938964844,293.1499938964844,0.3516470193862915,-6567.47216796875,304.14337158203125,0.9990000128746032,0.5165042281150818,0.4174841046333313,293.2666931152344,297.1499938964844,293.1499938964844,0.0045045926235616,-1685.2235107421875,297.10076904296875,0.4735695719718933,0.050000000745058,0.2336946576833725,291.12750244140625,291.1499938964844,257.1739807128906,256.0250549316406,278.9379272460937,293.54608154296875,291.1256103515625,1.0,0.2607602477073669,0.6848453283309937,0.6848453283309937,1.0,1.0,-1.096921443939209,0.4408927857875824,0.656028687953949,0.1934511959552765,0.0,0.0,0.6329708099365234,55.97471618652344,63.0,-22.720928192138672,-13430.130859375,179.37603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.303983062505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992594599723816,0.6992664933204651,-7.03808109392412e-06,0.0,0.0003085041826125,0.0,0.0,57.03073501586914,0.0,0.0,0.0,0.444085419178009,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066357642412185,-2413.70654296875,304.1444702148437,0.7284586429595947,0.1689179837703704,0.1533185988664627,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.472081184387207,0.050000000745058,0.0492933765053749,293.0912780761719,297.1499938964844,293.1499938964844,0.0410370603203773,-969.9056396484376,304.141357421875,0.5806227922439575,0.0866126865148544,0.0616232044994831,293.1134338378906,297.1499938964844,293.1499938964844,0.3549984693527221,-6618.92578125,304.13848876953125,0.9990000128746032,0.5163939595222473,0.4206322729587555,293.2658386230469,297.1499938964844,293.1499938964844,0.004494238179177,-1682.199951171875,297.0780639648437,0.472081184387207,0.050000000745058,0.2338265478610992,291.1188659667969,291.1499938964844,257.1457214355469,256.0005798339844,278.9231872558594,293.5499572753906,291.1169738769531,1.0,0.2623747885227203,0.6847008466720581,0.6847008466720581,1.0,1.0,-1.102531671524048,0.4433210492134094,0.6592106223106384,0.1945410370826721,0.0,0.0,0.6359164714813232,56.750633239746094,66.0,-23.52436065673828,-13505.4287109375,182.52120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.3045014142990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048681378364563,0.7048752307891846,-7.085330707923276e-06,0.0,0.000309030234348,0.0,0.0,57.9917221069336,0.0,0.0,0.0,0.4463991522789001,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078418940305709,-2435.927001953125,304.1443176269531,0.7263923287391663,0.1701929271221161,0.1545327454805374,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4685084521770477,0.050000000745058,0.0493582189083099,293.0882873535156,297.1499938964844,293.1499938964844,0.0430019199848175,-994.9818725585938,304.1409606933594,0.5822774767875671,0.0887107327580452,0.063136875629425,293.1224975585937,297.1499938964844,293.1499938964844,0.3627779483795166,-6737.0146484375,304.12939453125,0.9990000128746032,0.5154924392700195,0.4278835356235504,293.2644348144531,297.1499938964844,293.1499938964844,0.0044740140438079,-1676.2763671875,297.03253173828125,0.4685084521770477,0.050000000745058,0.2341341376304626,291.1020202636719,291.1499938964844,257.0942687988281,255.9562530517578,278.89630126953125,293.5624694824219,291.10028076171875,1.0,0.266020119190216,0.6844119429588318,0.6844119429588318,1.0,1.0,-1.1149556636810305,0.4487379193305969,0.6662176847457886,0.1968791186809539,0.0,0.0,0.6434456706047058,58.55093002319336,69.0,-23.29817771911621,-13670.576171875,189.7368011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,308.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.3059285581111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197902202606201,0.7197974324226379,-7.213320259324973e-06,0.0,0.0003104786155745,0.0,0.0,60.6103630065918,0.0,0.0,0.0,0.4525513648986816,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078418940305709,-2435.927001953125,304.1443176269531,0.7263923287391663,0.1701929271221161,0.1545327454805374,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4685084521770477,0.050000000745058,0.0493582189083099,293.0882873535156,297.1499938964844,293.1499938964844,0.0430019199848175,-994.9818725585938,304.1409606933594,0.5822774767875671,0.0887107327580452,0.063136875629425,293.1224975585937,297.1499938964844,293.1499938964844,0.3627779483795166,-6737.0146484375,304.12939453125,0.9990000128746032,0.5154924392700195,0.4278835356235504,293.2644348144531,297.1499938964844,293.1499938964844,0.0044740140438079,-1676.2763671875,297.03253173828125,0.4685084521770477,0.050000000745058,0.2341341376304626,291.1020202636719,291.1499938964844,257.0942687988281,255.9562530517578,278.89630126953125,293.5624694824219,291.10028076171875,1.0,0.266020119190216,0.6844119429588318,0.6844119429588318,1.0,1.0,-1.1149556636810305,0.4487379193305969,0.6662176847457886,0.1968791186809539,0.0,0.0,0.6434456706047058,58.55093002319336,69.0,-23.29817771911621,-13670.576171875,189.7368011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,308.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.3059285581111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197902202606201,0.7197974324226379,-7.213320259324973e-06,0.0,0.0003104786155745,0.0,0.0,60.6103630065918,0.0,0.0,0.0,0.4525513648986816,4.0,0.0,1.0
579540,293.10162353515625,297.1499938964844,293.1499938964844,0.1090213805437088,-2457.58154296875,304.14422607421875,0.7238157391548157,0.1714267432689666,0.1557207405567169,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.4641338288784027,0.050000000745058,0.0494334623217582,293.0849304199219,297.1499938964844,293.1499938964844,0.0450202897191047,-1020.782470703125,304.140625,0.5834991335868835,0.0909479036927223,0.0646984875202179,293.1351928710937,297.1499938964844,293.1499938964844,0.3717262148857116,-6871.1318359375,304.1213684082031,0.9990000128746032,0.5136193633079529,0.4361461102962494,293.2633972167969,297.1499938964844,293.1499938964844,0.00445406883955,-1670.3631591796875,296.9870300292969,0.4641338288784027,0.050000000745058,0.2344910651445388,291.0863647460937,291.1499938964844,257.04998779296875,255.9185028076172,278.8727111816406,293.580322265625,291.0848083496094,1.0,0.2701117992401123,0.6841229796409607,0.6841229796409607,1.0,1.0,-1.128691554069519,0.4547749757766723,0.6739165186882019,0.1993827521800995,0.0,0.0,0.6529914736747742,60.630958557128906,72.0,-21.77984619140625,-13851.107421875,198.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,308.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7890625,18000.0,0.0,0.0,0.307986170053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393547296524048,0.7393621206283569,-7.385620392597048e-06,0.0,0.0003125668154098,0.0,0.0,64.1792984008789,0.0,0.0,0.0,0.4606596529483795,4.0,0.0,1.0
579600,293.10162353515625,297.1499938964844,293.1499938964844,0.1090213805437088,-2457.58154296875,304.14422607421875,0.7238157391548157,0.1714267432689666,0.1557207405567169,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.4641338288784027,0.050000000745058,0.0494334623217582,293.0849304199219,297.1499938964844,293.1499938964844,0.0450202897191047,-1020.782470703125,304.140625,0.5834991335868835,0.0909479036927223,0.0646984875202179,293.1351928710937,297.1499938964844,293.1499938964844,0.3717262148857116,-6871.1318359375,304.1213684082031,0.9990000128746032,0.5136193633079529,0.4361461102962494,293.2633972167969,297.1499938964844,293.1499938964844,0.00445406883955,-1670.3631591796875,296.9870300292969,0.4641338288784027,0.050000000745058,0.2344910651445388,291.0863647460937,291.1499938964844,257.04998779296875,255.9185028076172,278.8727111816406,293.580322265625,291.0848083496094,1.0,0.2701117992401123,0.6841229796409607,0.6841229796409607,1.0,1.0,-1.128691554069519,0.4547749757766723,0.6739165186882019,0.1993827521800995,0.0,0.0,0.6529914736747742,60.630958557128906,72.0,-21.77984619140625,-13851.107421875,198.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,308.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7890625,18000.0,0.0,0.0,0.307986170053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393547296524048,0.7393621206283569,-7.385620392597048e-06,0.0,0.0003125668154098,0.0,0.0,64.1792984008789,0.0,0.0,0.0,0.4606596529483795,4.0,0.0,1.0
579660,293.1013488769531,297.1499938964844,293.1499938964844,0.1102114170789718,-2479.3662109375,304.1441650390625,0.7210098505020142,0.1727064102888107,0.1569253206253051,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.459197461605072,0.050000000745058,0.0495158694684505,293.07684326171875,297.1499938964844,293.1499938964844,0.0477318614721298,-1055.615966796875,304.1391906738281,0.5863479375839233,0.0942287817597389,0.0668389797210693,293.1534423828125,297.1499938964844,293.1499938964844,0.3814556002616882,-7015.275390625,304.11474609375,0.9990000128746032,0.5103066563606262,0.4450194835662842,293.2621459960937,297.1499938964844,293.1499938964844,0.0044355960562825,-1664.890380859375,296.94287109375,0.459197461605072,0.050000000745058,0.234881967306137,291.0716857910156,291.1499938964844,257.0113830566406,255.8857879638672,278.8503112792969,293.6024169921875,291.0701599121094,1.0,0.2745535373687744,0.6837369203567505,0.6837369203567505,1.0,1.0,-1.1439244747161863,0.4615470170974731,0.6823775172233582,0.2018920332193374,0.0,0.0,0.6644154191017151,62.90778350830078,60.0,-20.804725646972656,-14047.9697265625,207.3957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,308.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.193359375,18000.0,0.0,0.0,0.3107657730579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632691860198975,0.7632767558097839,-7.602792265970493e-06,0.0,0.0003153877623844,0.0,0.0,68.75408935546875,0.0,0.0,0.0,0.4706701040267944,4.0,0.0,1.0
579720,293.1013488769531,297.1499938964844,293.1499938964844,0.1102114170789718,-2479.3662109375,304.1441650390625,0.7210098505020142,0.1727064102888107,0.1569253206253051,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.459197461605072,0.050000000745058,0.0495158694684505,293.07684326171875,297.1499938964844,293.1499938964844,0.0477318614721298,-1055.615966796875,304.1391906738281,0.5863479375839233,0.0942287817597389,0.0668389797210693,293.1534423828125,297.1499938964844,293.1499938964844,0.3814556002616882,-7015.275390625,304.11474609375,0.9990000128746032,0.5103066563606262,0.4450194835662842,293.2621459960937,297.1499938964844,293.1499938964844,0.0044355960562825,-1664.890380859375,296.94287109375,0.459197461605072,0.050000000745058,0.234881967306137,291.0716857910156,291.1499938964844,257.0113830566406,255.8857879638672,278.8503112792969,293.6024169921875,291.0701599121094,1.0,0.2745535373687744,0.6837369203567505,0.6837369203567505,1.0,1.0,-1.1439244747161863,0.4615470170974731,0.6823775172233582,0.2018920332193374,0.0,0.0,0.6644154191017151,62.90778350830078,60.0,-20.804725646972656,-14047.9697265625,207.3957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,308.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.193359375,18000.0,0.0,0.0,0.3107657730579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632691860198975,0.7632767558097839,-7.602792265970493e-06,0.0,0.0003153877623844,0.0,0.0,68.75408935546875,0.0,0.0,0.0,0.4706701040267944,4.0,0.0,1.0
579780,293.1004638671875,297.1499938964844,293.1499938964844,0.1112560257315635,-2498.17578125,304.1444091796875,0.7241916656494141,0.1741177290678024,0.158134788274765,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.4607661068439483,0.050000000745058,0.0494891554117202,293.0673828125,297.1499938964844,293.1499938964844,0.0509104803204536,-1096.6070556640625,304.13751220703125,0.596514105796814,0.0980051383376121,0.0694523528218269,293.1669311523437,297.1499938964844,293.1499938964844,0.3794173896312713,-6978.06640625,304.1305236816406,0.9990000128746032,0.5074472427368164,0.4421677887439728,293.2601013183594,297.1499938964844,293.1499938964844,0.0044078901410102,-1655.0745849609375,296.90948486328125,0.4607661068439483,0.050000000745058,0.2347552329301834,291.0716857910156,291.1499938964844,256.9763488769531,255.8561553955078,278.8421936035156,293.6136474609375,291.07421875,1.0,0.2733239531517029,0.6833508610725403,0.6833508610725403,1.0,1.0,-1.1449148654937744,0.4619070589542389,0.6830077767372131,0.201904296875,0.0,0.0,0.6753418445587158,62.24302291870117,48.0,8.125758171081543,-14137.6611328125,206.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55322265625,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.3141369819641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892712950706482,0.7892791628837585,-7.848048880987335e-06,0.0,0.0003188090922776,0.0,0.0,74.00845336914062,0.0,0.0,0.0,0.4814526736736297,4.0,0.0,1.0
579840,293.1004638671875,297.1499938964844,293.1499938964844,0.1112560257315635,-2498.17578125,304.1444091796875,0.7241916656494141,0.1741177290678024,0.158134788274765,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.4607661068439483,0.050000000745058,0.0494891554117202,293.0673828125,297.1499938964844,293.1499938964844,0.0509104803204536,-1096.6070556640625,304.13751220703125,0.596514105796814,0.0980051383376121,0.0694523528218269,293.1669311523437,297.1499938964844,293.1499938964844,0.3794173896312713,-6978.06640625,304.1305236816406,0.9990000128746032,0.5074472427368164,0.4421677887439728,293.2601013183594,297.1499938964844,293.1499938964844,0.0044078901410102,-1655.0745849609375,296.90948486328125,0.4607661068439483,0.050000000745058,0.2347552329301834,291.0716857910156,291.1499938964844,256.9763488769531,255.8561553955078,278.8421936035156,293.6136474609375,291.07421875,1.0,0.2733239531517029,0.6833508610725403,0.6833508610725403,1.0,1.0,-1.1449148654937744,0.4619070589542389,0.6830077767372131,0.201904296875,0.0,0.0,0.6753418445587158,62.24302291870117,48.0,8.125758171081543,-14137.6611328125,206.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55322265625,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.3141369819641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892712950706482,0.7892791628837585,-7.848048880987335e-06,0.0,0.0003188090922776,0.0,0.0,74.00845336914062,0.0,0.0,0.0,0.4814526736736297,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.111648254096508,-2504.971923828125,304.14471435546875,0.7278153896331787,0.1748680472373962,0.1587475389242172,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.4637844264507293,0.050000000745058,0.0494391769170761,293.064697265625,297.1499938964844,293.1499938964844,0.0522378198802471,-1113.67724609375,304.13739013671875,0.6029519438743591,0.099578745663166,0.0706166103482246,293.16607666015625,297.1499938964844,293.1499938964844,0.3739258348941803,-6892.07568359375,304.1440734863281,0.9990000128746032,0.5073989629745483,0.4367761015892029,293.2587585449219,297.1499938964844,293.1499938964844,0.0043885107152163,-1647.3184814453125,296.9020690917969,0.4637844264507293,0.050000000745058,0.2345181703567505,291.08642578125,291.1499938964844,256.9600830078125,255.8424224853516,278.8379211425781,293.6050109863281,291.0902099609375,1.0,0.2710515260696411,0.6831578016281128,0.6831578016281128,1.0,1.0,-1.140234112739563,0.4597669839859009,0.6804670691490173,0.2009696811437606,0.0,0.0,0.6781298518180847,60.91716003417969,48.0,27.249895095825195,-14127.537109375,202.31744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077819824219,308.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.3158330619335174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977663278579712,0.7977742552757263,-7.931485924927983e-06,0.0,0.0003205304092261,0.0,0.0,75.79910278320312,0.0,0.0,0.0,0.484851986169815,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1120013743638992,-2510.9853515625,304.14501953125,0.7325940728187561,0.1756458133459091,0.1593676954507827,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4677987992763519,0.050000000745058,0.0493706278502941,293.06414794921875,297.1499938964844,293.1499938964844,0.0532438606023788,-1126.551025390625,304.1378479003906,0.609581470489502,0.1007717326283454,0.0715389177203178,293.1593017578125,297.1499938964844,293.1499938964844,0.366102784872055,-6771.26953125,304.15936279296875,0.9990000128746032,0.5085194110870361,0.4292695522308349,293.2572631835937,297.1499938964844,293.1499938964844,0.0043670660816133,-1638.5477294921875,296.8980407714844,0.4677987992763519,0.050000000745058,0.2341930121183395,291.1059265136719,291.1499938964844,256.94464111328125,255.82937622070312,278.8319396972656,293.58612060546875,291.1105651855469,1.0,0.2678258121013641,0.6829950213432312,0.6829950213432312,1.0,1.0,-1.1326050758361816,0.4563174247741699,0.6762876510620117,0.1995055079460144,0.0,0.0,0.6791330575942993,59.08373641967773,51.0,43.20029830932617,-14084.6259765625,196.3156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4820556640625,308.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.3174042999744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022410869598389,0.8022490739822388,-7.976733286341187e-06,0.0,0.0003221250080969,0.0,0.0,76.761962890625,0.0,0.0,0.0,0.4865656495094299,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1128263622522354,-2525.252685546875,304.1452941894531,0.7388622164726257,0.1772359013557434,0.160715639591217,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4718333780765533,0.050000000745058,0.0492978207767009,293.0677490234375,297.1499938964844,293.1499938964844,0.0544322170317173,-1141.6044921875,304.13995361328125,0.6169240474700928,0.1022224873304367,0.0726844295859336,293.1367492675781,297.1499938964844,293.1499938964844,0.356824517250061,-6630.53173828125,304.1711730957031,0.9990000128746032,0.5128462910652161,0.421148270368576,293.2538757324219,297.1499938964844,293.1499938964844,0.0043305391445755,-1623.508056640625,296.8908996582031,0.4718333780765533,0.050000000745058,0.2338476330041885,291.14306640625,291.1499938964844,256.91607666015625,255.80523681640625,278.803466796875,293.5433044433594,291.1454162597656,1.0,0.2649037539958954,0.6826694011688232,0.6826694011688232,1.0,1.0,-1.1253424882888794,0.4531671106815338,0.672175407409668,0.1975288093090057,0.0,0.0,0.6773042678833008,57.13496780395508,54.0,41.62327194213867,-14038.8251953125,190.27919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4895935058594,308.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.3200070261955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005789518356323,0.8005868792533875,-7.963449206727091e-06,0.0,0.0003247664717491,0.0,0.0,76.42903900146484,0.0,0.0,0.0,0.4856517612934112,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1128263622522354,-2525.252685546875,304.1452941894531,0.7388622164726257,0.1772359013557434,0.160715639591217,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4718333780765533,0.050000000745058,0.0492978207767009,293.0677490234375,297.1499938964844,293.1499938964844,0.0544322170317173,-1141.6044921875,304.13995361328125,0.6169240474700928,0.1022224873304367,0.0726844295859336,293.1367492675781,297.1499938964844,293.1499938964844,0.356824517250061,-6630.53173828125,304.1711730957031,0.9990000128746032,0.5128462910652161,0.421148270368576,293.2538757324219,297.1499938964844,293.1499938964844,0.0043305391445755,-1623.508056640625,296.8908996582031,0.4718333780765533,0.050000000745058,0.2338476330041885,291.14306640625,291.1499938964844,256.91607666015625,255.80523681640625,278.803466796875,293.5433044433594,291.1454162597656,1.0,0.2649037539958954,0.6826694011688232,0.6826694011688232,1.0,1.0,-1.1253424882888794,0.4531671106815338,0.672175407409668,0.1975288093090057,0.0,0.0,0.6773042678833008,57.13496780395508,54.0,41.62327194213867,-14038.8251953125,190.27919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4895935058594,308.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.3200070261955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005789518356323,0.8005868792533875,-7.963449206727091e-06,0.0,0.0003247664717491,0.0,0.0,76.42903900146484,0.0,0.0,0.0,0.4856517612934112,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1139297634363174,-2544.91748046875,304.14501953125,0.7428238987922668,0.1788703650236129,0.1621424555778503,294.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4734770059585571,0.050000000745058,0.0492671579122543,293.0692138671875,297.1499938964844,293.1499938964844,0.0556161738932132,-1156.94482421875,304.1412658691406,0.621439516544342,0.1039949133992195,0.0737327337265014,293.1176452636719,297.1499938964844,293.1499938964844,0.3526045680046081,-6568.80126953125,304.1709289550781,0.9990000128746032,0.5170735716819763,0.4176807403564453,293.2500305175781,297.1499938964844,293.1499938964844,0.0043043242767453,-1613.4569091796875,296.8736267089844,0.4734770059585571,0.050000000745058,0.2337021827697754,291.15753173828125,291.1499938964844,256.8903503417969,255.7835388183593,278.7775573730469,293.5148010253906,291.1583557128906,1.0,0.2638098001480102,0.6797506809234619,0.6797506809234619,1.0,1.0,-1.1239376068115234,0.4523002207279205,0.6716373562812805,0.1957547962665558,0.0,0.0,0.6751863956451416,56.31854248046875,57.0,22.5007438659668,-14037.6826171875,188.27981567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5472717285156,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.321967214345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958919405937195,0.7958998680114746,-7.918348273960873e-06,0.0,0.0003267558058723,0.0,0.0,75.43986511230469,0.0,0.0,0.0,0.4836680591106415,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1139297634363174,-2544.91748046875,304.14501953125,0.7428238987922668,0.1788703650236129,0.1621424555778503,294.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4734770059585571,0.050000000745058,0.0492671579122543,293.0692138671875,297.1499938964844,293.1499938964844,0.0556161738932132,-1156.94482421875,304.1412658691406,0.621439516544342,0.1039949133992195,0.0737327337265014,293.1176452636719,297.1499938964844,293.1499938964844,0.3526045680046081,-6568.80126953125,304.1709289550781,0.9990000128746032,0.5170735716819763,0.4176807403564453,293.2500305175781,297.1499938964844,293.1499938964844,0.0043043242767453,-1613.4569091796875,296.8736267089844,0.4734770059585571,0.050000000745058,0.2337021827697754,291.15753173828125,291.1499938964844,256.8903503417969,255.7835388183593,278.7775573730469,293.5148010253906,291.1583557128906,1.0,0.2638098001480102,0.6797506809234619,0.6797506809234619,1.0,1.0,-1.1239376068115234,0.4523002207279205,0.6716373562812805,0.1957547962665558,0.0,0.0,0.6751863956451416,56.31854248046875,57.0,22.5007438659668,-14037.6826171875,188.27981567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5472717285156,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.321967214345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958919405937195,0.7958998680114746,-7.918348273960873e-06,0.0,0.0003267558058723,0.0,0.0,75.43986511230469,0.0,0.0,0.0,0.4836680591106415,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1149155795574188,-2562.10595703125,304.1450500488281,0.7451323866844177,0.1805391907691955,0.1636308878660202,294.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.473615825176239,0.050000000745058,0.0492645390331745,293.0664367675781,297.1499938964844,293.1499938964844,0.0574742034077644,-1181.197265625,304.1410522460937,0.6261376142501831,0.1066029444336891,0.0754614844918251,293.1068115234375,297.1499938964844,293.1499938964844,0.3509587049484253,-6546.171875,304.1666564941406,0.9990000128746032,0.5201082825660706,0.4173838198184967,293.2459716796875,297.1499938964844,293.1499938964844,0.0042813788168132,-1603.52294921875,296.866943359375,0.473615825176239,0.050000000745058,0.2336897552013397,291.1872863769531,291.1499938964844,256.8672180175781,255.7640686035156,278.9100646972656,293.4996032714844,291.1914978027344,1.0,0.2641961574554443,0.662849485874176,0.662849485874176,1.0,1.0,-1.1274226903915403,0.4491365849971771,0.678286075592041,0.1899657696485519,0.0,0.0,0.6687095165252686,56.26578521728516,60.0,43.55466079711914,-14000.1806640625,189.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404113769531,308.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78515625,18000.0,0.0,0.0,0.3232726454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858173847198486,0.7858251929283142,-7.823852683941368e-06,0.0,0.0003280806413386,0.0,0.0,73.35694122314453,0.0,0.0,0.0,0.4790515899658203,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1149155795574188,-2562.10595703125,304.1450500488281,0.7451323866844177,0.1805391907691955,0.1636308878660202,294.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.473615825176239,0.050000000745058,0.0492645390331745,293.0664367675781,297.1499938964844,293.1499938964844,0.0574742034077644,-1181.197265625,304.1410522460937,0.6261376142501831,0.1066029444336891,0.0754614844918251,293.1068115234375,297.1499938964844,293.1499938964844,0.3509587049484253,-6546.171875,304.1666564941406,0.9990000128746032,0.5201082825660706,0.4173838198184967,293.2459716796875,297.1499938964844,293.1499938964844,0.0042813788168132,-1603.52294921875,296.866943359375,0.473615825176239,0.050000000745058,0.2336897552013397,291.1872863769531,291.1499938964844,256.8672180175781,255.7640686035156,278.9100646972656,293.4996032714844,291.1914978027344,1.0,0.2641961574554443,0.662849485874176,0.662849485874176,1.0,1.0,-1.1274226903915403,0.4491365849971771,0.678286075592041,0.1899657696485519,0.0,0.0,0.6687095165252686,56.26578521728516,60.0,43.55466079711914,-14000.1806640625,189.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404113769531,308.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78515625,18000.0,0.0,0.0,0.3232726454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858173847198486,0.7858251929283142,-7.823852683941368e-06,0.0,0.0003280806413386,0.0,0.0,73.35694122314453,0.0,0.0,0.0,0.4790515899658203,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1160546168684959,-2582.255859375,304.144775390625,0.745997428894043,0.1822167038917541,0.1651543080806732,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4725117683410644,0.050000000745058,0.0492852181196212,293.06317138671875,297.1499938964844,293.1499938964844,0.0596311725676059,-1209.7879638671875,304.14044189453125,0.6300235390663147,0.1093818023800849,0.0774010419845581,293.1025695800781,297.1499938964844,293.1499938964844,0.3523316085338592,-6569.60400390625,304.1587219238281,0.9990000128746032,0.5220752954483032,0.419727623462677,293.2419738769531,297.1499938964844,293.1499938964844,0.0042604696936905,-1595.094970703125,296.8560485839844,0.4725117683410644,0.050000000745058,0.2337878495454788,291.2073669433594,291.1499938964844,256.8464660644531,255.74661254882807,278.9956970214844,293.496826171875,291.207763671875,1.0,0.2657592892646789,0.6520299911499023,0.6520299911499023,1.0,1.0,-1.134533405303955,0.4490839540958404,0.6854494214057922,0.1860430538654327,0.0,0.0,0.6593178510665894,56.84407806396485,63.0,21.730377197265625,-13965.57421875,192.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,308.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.3238050043582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647011876106262,0.7647088170051575,-7.626272690686164e-06,0.0,0.0003286208957433,0.0,0.0,69.10662078857422,0.0,0.0,0.0,0.4702361524105072,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1160546168684959,-2582.255859375,304.144775390625,0.745997428894043,0.1822167038917541,0.1651543080806732,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4725117683410644,0.050000000745058,0.0492852181196212,293.06317138671875,297.1499938964844,293.1499938964844,0.0596311725676059,-1209.7879638671875,304.14044189453125,0.6300235390663147,0.1093818023800849,0.0774010419845581,293.1025695800781,297.1499938964844,293.1499938964844,0.3523316085338592,-6569.60400390625,304.1587219238281,0.9990000128746032,0.5220752954483032,0.419727623462677,293.2419738769531,297.1499938964844,293.1499938964844,0.0042604696936905,-1595.094970703125,296.8560485839844,0.4725117683410644,0.050000000745058,0.2337878495454788,291.2073669433594,291.1499938964844,256.8464660644531,255.74661254882807,278.9956970214844,293.496826171875,291.207763671875,1.0,0.2657592892646789,0.6520299911499023,0.6520299911499023,1.0,1.0,-1.134533405303955,0.4490839540958404,0.6854494214057922,0.1860430538654327,0.0,0.0,0.6593178510665894,56.84407806396485,63.0,21.730377197265625,-13965.57421875,192.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,308.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.3238050043582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647011876106262,0.7647088170051575,-7.626272690686164e-06,0.0,0.0003286208957433,0.0,0.0,69.10662078857422,0.0,0.0,0.0,0.4702361524105072,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.116731509566307,-2594.410888671875,304.1445007324219,0.7459743022918701,0.1830552816390991,0.1659235507249832,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.4715562164783478,0.050000000745058,0.0493029206991195,293.0616149902344,297.1499938964844,293.1499938964844,0.0607887171208858,-1225.3460693359375,304.1400756835937,0.6316009759902954,0.1107866093516349,0.0783930495381355,293.1025390625,297.1499938964844,293.1499938964844,0.3541728556156158,-6598.80078125,304.1537780761719,0.9990000128746032,0.5226821899414062,0.4217239618301391,293.24005126953125,297.1499938964844,293.1499938964844,0.0042532351799309,-1592.61279296875,296.8450927734375,0.4715562164783478,0.050000000745058,0.2338718324899673,291.2069091796875,291.1499938964844,256.8369140625,255.73858642578125,279.02569580078125,293.4993591308594,291.2063293457031,1.0,0.266902357339859,0.6480956077575684,0.6480956077575684,1.0,1.0,-1.139164924621582,0.4499433636665344,0.6892215609550476,0.1846299916505813,0.0,0.0,0.6555477976799011,57.332637786865234,63.0,8.029842376708984,-13968.55078125,195.0351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,308.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09765625,18000.0,0.0,0.0,0.3238230049610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556279897689819,0.7556354999542236,-7.5420166467665695e-06,0.0,0.0003286391729488,0.0,0.0,67.33091735839844,0.0,0.0,0.0,0.4665282368659973,4.0,0.0,1.0
580560,293.0920715332031,297.1499938964844,293.1499938964844,0.1174528896808624,-2607.411376953125,304.1441955566406,0.7456949353218079,0.1838920414447784,0.1666958183050155,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.4703556895256042,0.050000000745058,0.0493248961865901,293.0601501464844,297.1499938964844,293.1499938964844,0.0619742050766944,-1241.396240234375,304.13970947265625,0.6329558491706848,0.1121947094798088,0.0793918967247009,293.103759765625,297.1499938964844,293.1499938964844,0.3566353917121887,-6637.23046875,304.14862060546875,0.9990000128746032,0.5230456590652466,0.4241883754730224,293.2381591796875,297.1499938964844,293.1499938964844,0.0042473701760172,-1590.849365234375,296.8320617675781,0.4703556895256042,0.050000000745058,0.2339760661125183,291.202392578125,291.1499938964844,256.82781982421875,255.73097229003903,279.0492858886719,293.5041809082031,291.2010192871094,1.0,0.268250435590744,0.6448615789413452,0.6448615789413452,1.0,1.0,-1.144399642944336,0.4512766003608703,0.6931230425834656,0.1835280060768127,0.0,0.0,0.6524937152862549,57.93702697753906,66.0,-4.219701290130615,-13983.9091796875,197.88604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,308.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21484375,18000.0,0.0,0.0,0.3237268030643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480300664901733,0.7480375170707703,-7.471988283214159e-06,0.0,0.0003285415587015,0.0,0.0,65.86861419677734,0.0,0.0,0.0,0.4634552299976349,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189928874373436,-2635.227783203125,304.1435546875,0.7445058226585388,0.185555562376976,0.1682432740926742,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4672684371471405,0.050000000745058,0.0493798851966857,293.0574951171875,297.1499938964844,293.1499938964844,0.064398668706417,-1274.545654296875,304.1390991210937,0.6350874900817871,0.115010567009449,0.0814000070095062,293.10943603515625,297.1499938964844,293.1499938964844,0.3631258606910705,-6736.95263671875,304.1382751464844,0.9990000128746032,0.523071825504303,0.4302938878536224,293.2345275878906,297.1499938964844,293.1499938964844,0.0042388644069433,-1588.96728515625,296.801513671875,0.4672684371471405,0.050000000745058,0.2342369258403778,291.1844787597656,291.1499938964844,256.81103515625,255.71690368652344,279.0827331542969,293.5198974609375,291.1821594238281,1.0,0.271463394165039,0.6399372816085815,0.6399372816085815,1.0,1.0,-1.1563736200332642,0.4550693333148956,0.7013043165206909,0.1821474134922027,0.0,0.0,0.6490017771720886,59.44692993164063,69.0,-22.421550750732425,-14048.9013671875,204.73806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013427734375,308.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.3233583569526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382358908653259,0.7382432818412781,-7.381953309959499e-06,0.0,0.0003281676326878,0.0,0.0,64.01329803466797,0.0,0.0,0.0,0.4595929086208343,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189928874373436,-2635.227783203125,304.1435546875,0.7445058226585388,0.185555562376976,0.1682432740926742,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4672684371471405,0.050000000745058,0.0493798851966857,293.0574951171875,297.1499938964844,293.1499938964844,0.064398668706417,-1274.545654296875,304.1390991210937,0.6350874900817871,0.115010567009449,0.0814000070095062,293.10943603515625,297.1499938964844,293.1499938964844,0.3631258606910705,-6736.95263671875,304.1382751464844,0.9990000128746032,0.523071825504303,0.4302938878536224,293.2345275878906,297.1499938964844,293.1499938964844,0.0042388644069433,-1588.96728515625,296.801513671875,0.4672684371471405,0.050000000745058,0.2342369258403778,291.1844787597656,291.1499938964844,256.81103515625,255.71690368652344,279.0827331542969,293.5198974609375,291.1821594238281,1.0,0.271463394165039,0.6399372816085815,0.6399372816085815,1.0,1.0,-1.1563736200332642,0.4550693333148956,0.7013043165206909,0.1821474134922027,0.0,0.0,0.6490017771720886,59.44692993164063,69.0,-22.421550750732425,-14048.9013671875,204.73806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013427734375,308.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.3233583569526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382358908653259,0.7382432818412781,-7.381953309959499e-06,0.0,0.0003281676326878,0.0,0.0,64.01329803466797,0.0,0.0,0.0,0.4595929086208343,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1205955147743225,-2664.1474609375,304.1430358886719,0.7426759004592896,0.1871999502182006,0.1697867959737777,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4632956981658935,0.050000000745058,0.0494471862912178,293.0545654296875,297.1499938964844,293.1499938964844,0.0668831467628479,-1308.8985595703125,304.1386108398437,0.6366671323776245,0.1179407835006713,0.0834451466798782,293.1192321777344,297.1499938964844,293.1499938964844,0.3712314665317535,-6859.580078125,304.12872314453125,0.9990000128746032,0.5221242904663086,0.4376502335071563,293.2311096191406,297.1499938964844,293.1499938964844,0.0042331651784479,-1588.385986328125,296.7683410644531,0.4632956981658935,0.050000000745058,0.2345561534166336,291.1609802246094,291.1499938964844,256.7958679199219,255.70420837402344,279.1041564941406,293.5426025390625,291.1584777832031,1.0,0.2752346396446228,0.6365013718605042,0.6365013718605042,1.0,1.0,-1.1699737310409546,0.4600103497505188,0.7099633812904358,0.1817893534898758,0.0,0.0,0.649091899394989,61.29590225219727,72.0,-31.00696182250977,-14153.935546875,212.92987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.3230296373367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363042235374451,0.7363115549087524,-7.36291667635669e-06,0.0,0.0003278340154793,0.0,0.0,63.642555236816406,0.0,0.0,0.0,0.4589691162109375,4.0,0.0,1.0
