time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1205955147743225,-2664.1474609375,304.1430358886719,0.7426759004592896,0.1871999502182006,0.1697867959737777,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4632956981658935,0.050000000745058,0.0494471862912178,293.0545654296875,297.1499938964844,293.1499938964844,0.0668831467628479,-1308.8985595703125,304.1386108398437,0.6366671323776245,0.1179407835006713,0.0834451466798782,293.1192321777344,297.1499938964844,293.1499938964844,0.3712314665317535,-6859.580078125,304.12872314453125,0.9990000128746032,0.5221242904663086,0.4376502335071563,293.2311096191406,297.1499938964844,293.1499938964844,0.0042331651784479,-1588.385986328125,296.7683410644531,0.4632956981658935,0.050000000745058,0.2345561534166336,291.1609802246094,291.1499938964844,256.7958679199219,255.70420837402344,279.1041564941406,293.5426025390625,291.1584777832031,1.0,0.2752346396446228,0.6365013718605042,0.6365013718605042,1.0,1.0,-1.1699737310409546,0.4600103497505188,0.7099633812904358,0.1817893534898758,0.0,0.0,0.649091899394989,61.29590225219727,72.0,-31.00696182250977,-14153.935546875,212.92987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.3230296373367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363042235374451,0.7363115549087524,-7.36291667635669e-06,0.0,0.0003278340154793,0.0,0.0,63.642555236816406,0.0,0.0,0.0,0.4589691162109375,4.0,0.0,1.0
580860,293.08984375,297.1499938964844,293.1499938964844,0.1222069337964057,-2693.13037109375,304.1426696777344,0.7404670715332031,0.1888200789690017,0.1713175326585769,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.458762377500534,0.050000000745058,0.0495232231914997,293.0478515625,297.1499938964844,293.1499938964844,0.0698901861906051,-1350.927978515625,304.1373596191406,0.6389661431312561,0.1217132806777954,0.0859720632433891,293.13494873046875,297.1499938964844,293.1499938964844,0.3803918063640594,-6996.32275390625,304.12060546875,0.9990000128746032,0.5197279453277588,0.4458164572715759,293.2279052734375,297.1499938964844,293.1499938964844,0.0042289844714105,-1588.3836669921875,296.7352905273437,0.458762377500534,0.050000000745058,0.2349168509244918,291.1366577148437,291.1499938964844,256.7820739746094,255.6926727294922,279.11871337890625,293.57183837890625,291.1342163085937,1.0,0.2794410288333893,0.6341429948806763,0.6341429948806763,1.0,1.0,-1.185169339179993,0.4659294486045837,0.7192398905754089,0.1824991703033447,0.0,0.0,0.6525096297264099,63.39759826660156,60.0,-33.283836364746094,-14291.375,222.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,308.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.3230466246604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417957186698914,0.7418031096458435,-7.410576017718995e-06,0.0,0.0003278512449469,0.0,0.0,64.65641021728516,0.0,0.0,0.0,0.4613863527774811,4.0,0.0,1.0
580920,293.08984375,297.1499938964844,293.1499938964844,0.1222069337964057,-2693.13037109375,304.1426696777344,0.7404670715332031,0.1888200789690017,0.1713175326585769,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.458762377500534,0.050000000745058,0.0495232231914997,293.0478515625,297.1499938964844,293.1499938964844,0.0698901861906051,-1350.927978515625,304.1373596191406,0.6389661431312561,0.1217132806777954,0.0859720632433891,293.13494873046875,297.1499938964844,293.1499938964844,0.3803918063640594,-6996.32275390625,304.12060546875,0.9990000128746032,0.5197279453277588,0.4458164572715759,293.2279052734375,297.1499938964844,293.1499938964844,0.0042289844714105,-1588.3836669921875,296.7352905273437,0.458762377500534,0.050000000745058,0.2349168509244918,291.1366577148437,291.1499938964844,256.7820739746094,255.6926727294922,279.11871337890625,293.57183837890625,291.1342163085937,1.0,0.2794410288333893,0.6341429948806763,0.6341429948806763,1.0,1.0,-1.185169339179993,0.4659294486045837,0.7192398905754089,0.1824991703033447,0.0,0.0,0.6525096297264099,63.39759826660156,60.0,-33.283836364746094,-14291.375,222.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,308.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.3230466246604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417957186698914,0.7418031096458435,-7.410576017718995e-06,0.0,0.0003278512449469,0.0,0.0,64.65641021728516,0.0,0.0,0.0,0.4613863527774811,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1235770732164383,-2717.42724609375,304.1428527832031,0.7441819310188293,0.1904688030481338,0.1727540642023086,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4606143534183502,0.050000000745058,0.0494915731251239,293.0404357910156,297.1499938964844,293.1499938964844,0.0731317400932312,-1396.5289306640625,304.1361999511719,0.6473439335823059,0.1258106976747512,0.0888267904520034,293.1465759277344,297.1499938964844,293.1499938964844,0.3780510127544403,-6955.5634765625,304.1349182128906,0.9990000128746032,0.5177163481712341,0.4424406290054321,293.2245788574219,297.1499938964844,293.1499938964844,0.0042153592221438,-1584.0087890625,296.71197509765625,0.4606143534183502,0.050000000745058,0.2347667068243026,291.1269836425781,291.1499938964844,256.7693786621094,255.68209838867188,279.1316223144531,293.59088134765625,291.12823486328125,1.0,0.278044044971466,0.6330164670944214,0.6330164670944214,1.0,1.0,-1.1860588788986206,0.4660421013832092,0.7200167775154114,0.1814267784357071,0.0,0.0,0.6566656827926636,62.59119415283203,48.0,-6.825355052947998,-14338.453125,221.02340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08221435546875,308.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.3234858512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751815915107727,0.7518234252929688,-7.501052095904015e-06,0.0,0.0003282969992142,0.0,0.0,66.55513000488281,0.0,0.0,0.0,0.46546071767807,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1235770732164383,-2717.42724609375,304.1428527832031,0.7441819310188293,0.1904688030481338,0.1727540642023086,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4606143534183502,0.050000000745058,0.0494915731251239,293.0404357910156,297.1499938964844,293.1499938964844,0.0731317400932312,-1396.5289306640625,304.1361999511719,0.6473439335823059,0.1258106976747512,0.0888267904520034,293.1465759277344,297.1499938964844,293.1499938964844,0.3780510127544403,-6955.5634765625,304.1349182128906,0.9990000128746032,0.5177163481712341,0.4424406290054321,293.2245788574219,297.1499938964844,293.1499938964844,0.0042153592221438,-1584.0087890625,296.71197509765625,0.4606143534183502,0.050000000745058,0.2347667068243026,291.1269836425781,291.1499938964844,256.7693786621094,255.68209838867188,279.1316223144531,293.59088134765625,291.12823486328125,1.0,0.278044044971466,0.6330164670944214,0.6330164670944214,1.0,1.0,-1.1860588788986206,0.4660421013832092,0.7200167775154114,0.1814267784357071,0.0,0.0,0.6566656827926636,62.59119415283203,48.0,-6.825355052947998,-14338.453125,221.02340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08221435546875,308.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.3234858512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751815915107727,0.7518234252929688,-7.501052095904015e-06,0.0,0.0003282969992142,0.0,0.0,66.55513000488281,0.0,0.0,0.0,0.46546071767807,4.0,0.0,1.0
581100,293.0888366699219,297.1499938964844,293.1499938964844,0.1241098642349243,-2726.626708984375,304.1431884765625,0.7481507658958435,0.1913124918937683,0.1734557598829269,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4637461304664612,0.050000000745058,0.0494396761059761,293.03887939453125,297.1499938964844,293.1499938964844,0.0744701027870178,-1415.318603515625,304.13629150390625,0.6531240940093994,0.1275069713592529,0.0900839120149612,293.1449890136719,297.1499938964844,293.1499938964844,0.3725322484970093,-6869.57275390625,304.147705078125,0.9990000128746032,0.5180680155754089,0.4368437826633453,293.2228088378906,297.1499938964844,293.1499938964844,0.004203263670206,-1579.15869140625,296.70867919921875,0.4637461304664612,0.050000000745058,0.2345205396413803,291.1355895996094,291.1499938964844,256.7633972167969,255.6770935058593,279.13482666015625,293.5860900878906,291.13787841796875,1.0,0.2757100164890289,0.6325070261955261,0.6325070261955261,1.0,1.0,-1.181336760520935,0.4638956487178802,0.7174411416053772,0.179945483803749,0.0,0.0,0.6567897796630859,61.20528411865234,48.0,10.545121192932127,-14311.044921875,216.60780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,308.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.323720633983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537336349487305,0.7537411451339722,-7.519685368606588e-06,0.0,0.0003285352722741,0.0,0.0,66.9312515258789,0.0,0.0,0.0,0.4661161303520202,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1245928779244422,-2734.871337890625,304.1435546875,0.7533890604972839,0.1921697705984115,0.1741517931222915,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4678518772125244,0.050000000745058,0.049369566142559,293.0394897460937,297.1499938964844,293.1499938964844,0.0754940882325172,-1429.6295166015625,304.1369323730469,0.6595169901847839,0.128798022866249,0.0910821035504341,293.1376037597656,297.1499938964844,293.1499938964844,0.3647415041923523,-6749.58984375,304.16229248046875,0.9990000128746032,0.5195778608322144,0.4291653037071228,293.2209777832031,297.1499938964844,293.1499938964844,0.0041891308501362,-1573.3389892578125,296.70831298828125,0.4678518772125244,0.050000000745058,0.2341879606246948,291.1483764648437,291.1499938964844,256.757568359375,255.6722412109375,279.1361999511719,293.571044921875,291.15142822265625,1.0,0.2724351584911346,0.6319236159324646,0.6319236159324646,1.0,1.0,-1.1736726760864258,0.4604593515396118,0.713213324546814,0.1778593063354492,0.0,0.0,0.6556316614151001,59.31867599487305,51.0,25.07111167907715,-14252.2802734375,210.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,308.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.3238627314567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527665495872498,0.7527740597724915,-7.512079264415661e-06,0.0,0.0003286795108579,0.0,0.0,66.7536392211914,0.0,0.0,0.0,0.4655881226062774,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256495863199234,-2753.047607421875,304.1439208984375,0.7603415846824646,0.1938797980546951,0.1756161153316497,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4720188081264496,0.050000000745058,0.0492942631244659,293.04547119140625,297.1499938964844,293.1499938964844,0.076740376651287,-1446.9044189453125,304.13922119140625,0.6671695709228516,0.1303924620151519,0.0923300236463546,293.1141052246094,297.1499938964844,293.1499938964844,0.3555609285831451,-6610.86279296875,304.1729736328125,0.9990000128746032,0.5246450901031494,0.4207604825496673,293.2172241210937,297.1499938964844,293.1499938964844,0.0041664182208478,-1563.9007568359375,296.7078552246094,0.4720188081264496,0.050000000745058,0.2338307648897171,291.1723022460937,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5357971191406,291.1733703613281,1.0,0.2694352865219116,0.6303097605705261,0.6303097605705261,1.0,1.0,-1.1663148403167725,0.456815242767334,0.7094995975494385,0.1750651001930236,0.0,0.0,0.6508110165596008,57.29744338989258,54.0,24.223981857299805,-14166.2490234375,203.7650909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,308.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.3237498998641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435355186462402,0.7435429096221924,-7.430066489177989e-06,0.0,0.0003285650163888,0.0,0.0,65.00921630859375,0.0,0.0,0.0,0.4616603851318359,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256495863199234,-2753.047607421875,304.1439208984375,0.7603415846824646,0.1938797980546951,0.1756161153316497,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4720188081264496,0.050000000745058,0.0492942631244659,293.04547119140625,297.1499938964844,293.1499938964844,0.076740376651287,-1446.9044189453125,304.13922119140625,0.6671695709228516,0.1303924620151519,0.0923300236463546,293.1141052246094,297.1499938964844,293.1499938964844,0.3555609285831451,-6610.86279296875,304.1729736328125,0.9990000128746032,0.5246450901031494,0.4207604825496673,293.2172241210937,297.1499938964844,293.1499938964844,0.0041664182208478,-1563.9007568359375,296.7078552246094,0.4720188081264496,0.050000000745058,0.2338307648897171,291.1723022460937,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5357971191406,291.1733703613281,1.0,0.2694352865219116,0.6303097605705261,0.6303097605705261,1.0,1.0,-1.1663148403167725,0.456815242767334,0.7094995975494385,0.1750651001930236,0.0,0.0,0.6508110165596008,57.29744338989258,54.0,24.223981857299805,-14166.2490234375,203.7650909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,308.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.3237498998641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435355186462402,0.7435429096221924,-7.430066489177989e-06,0.0,0.0003285650163888,0.0,0.0,65.00921630859375,0.0,0.0,0.0,0.4616603851318359,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269459724426269,-2775.781005859375,304.1437683105469,0.7647612690925598,0.1955921947956085,0.1771186888217926,294.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4737976491451263,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781949833035469,-1467.5245361328125,304.14031982421875,0.6726536750793457,0.1326236277818679,0.0936655104160308,293.0957336425781,297.1499938964844,293.1499938964844,0.3513323366641998,-6549.3408203125,304.17218017578125,0.9990000128746032,0.5292961597442627,0.4169930517673492,293.2132568359375,297.1499938964844,293.1499938964844,0.0041526886634528,-1558.7957763671875,296.6980285644531,0.4737976491451263,0.050000000745058,0.2336729019880294,291.1765441894531,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145263671875,291.1764221191406,1.0,0.2682907581329345,0.6288602948188782,0.6288602948188782,1.0,1.0,-1.1649675369262695,0.4557386934757232,0.7092288732528687,0.1737200021743774,0.0,0.0,0.6468701362609863,56.42628860473633,57.0,7.977274417877197,-14129.2333984375,201.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.3232349157333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343096733093262,0.7343170642852783,-7.346984602918383e-06,0.0,0.0003280423698015,0.0,0.0,63.28587341308594,0.0,0.0,0.0,0.4579223394393921,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269459724426269,-2775.781005859375,304.1437683105469,0.7647612690925598,0.1955921947956085,0.1771186888217926,294.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4737976491451263,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781949833035469,-1467.5245361328125,304.14031982421875,0.6726536750793457,0.1326236277818679,0.0936655104160308,293.0957336425781,297.1499938964844,293.1499938964844,0.3513323366641998,-6549.3408203125,304.17218017578125,0.9990000128746032,0.5292961597442627,0.4169930517673492,293.2132568359375,297.1499938964844,293.1499938964844,0.0041526886634528,-1558.7957763671875,296.6980285644531,0.4737976491451263,0.050000000745058,0.2336729019880294,291.1765441894531,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.5145263671875,291.1764221191406,1.0,0.2682907581329345,0.6288602948188782,0.6288602948188782,1.0,1.0,-1.1649675369262695,0.4557386934757232,0.7092288732528687,0.1737200021743774,0.0,0.0,0.6468701362609863,56.42628860473633,57.0,7.977274417877197,-14129.2333984375,201.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.3232349157333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343096733093262,0.7343170642852783,-7.346984602918383e-06,0.0,0.0003280423698015,0.0,0.0,63.28587341308594,0.0,0.0,0.0,0.4579223394393921,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.128391146659851,-2801.270751953125,304.1434326171875,0.7672888040542603,0.197309523820877,0.1786535829305648,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4740428924560547,0.050000000745058,0.049256332218647,293.0466613769531,297.1499938964844,293.1499938964844,0.0802917331457138,-1497.6451416015625,304.1400451660156,0.6776804327964783,0.1353814005851745,0.0955387726426124,293.0849609375,297.1499938964844,293.1499938964844,0.3505926132202148,-6541.38916015625,304.1659240722656,0.9990000128746032,0.5328721404075623,0.4164656102657318,293.2091369628906,297.1499938964844,293.1499938964844,0.004144798964262,-1556.394287109375,296.6837463378906,0.4740428924560547,0.050000000745058,0.2336508333683014,291.1700439453125,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.5074157714844,291.1688537597656,1.0,0.2686435282230377,0.6277135610580444,0.6277135610580444,1.0,1.0,-1.1683915853500366,0.4567525684833526,0.7116389870643616,0.1736677885055542,0.0,0.0,0.6445267200469971,56.34943008422852,60.0,-7.432414531707764,-14138.208984375,202.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.3225440680980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280228137969971,0.7280301451683044,-7.290390385605859e-06,0.0,0.000327341229422,0.0,0.0,62.12742614746094,0.0,0.0,0.0,0.4554431438446045,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.128391146659851,-2801.270751953125,304.1434326171875,0.7672888040542603,0.197309523820877,0.1786535829305648,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4740428924560547,0.050000000745058,0.049256332218647,293.0466613769531,297.1499938964844,293.1499938964844,0.0802917331457138,-1497.6451416015625,304.1400451660156,0.6776804327964783,0.1353814005851745,0.0955387726426124,293.0849609375,297.1499938964844,293.1499938964844,0.3505926132202148,-6541.38916015625,304.1659240722656,0.9990000128746032,0.5328721404075623,0.4164656102657318,293.2091369628906,297.1499938964844,293.1499938964844,0.004144798964262,-1556.394287109375,296.6837463378906,0.4740428924560547,0.050000000745058,0.2336508333683014,291.1700439453125,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.5074157714844,291.1688537597656,1.0,0.2686435282230377,0.6277135610580444,0.6277135610580444,1.0,1.0,-1.1683915853500366,0.4567525684833526,0.7116389870643616,0.1736677885055542,0.0,0.0,0.6445267200469971,56.34943008422852,60.0,-7.432414531707764,-14138.208984375,202.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.3225440680980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280228137969971,0.7280301451683044,-7.290390385605859e-06,0.0,0.000327341229422,0.0,0.0,62.12742614746094,0.0,0.0,0.0,0.4554431438446045,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299418658018112,-2828.6689453125,304.1430358886719,0.7682017683982849,0.1990189999341964,0.180207073688507,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4730460345745086,0.050000000745058,0.0492750704288482,293.045654296875,297.1499938964844,293.1499938964844,0.0825519189238548,-1530.3406982421875,304.1395874023437,0.6814008951187134,0.1382036507129669,0.0975199341773986,293.0804138183594,297.1499938964844,293.1499938964844,0.3527742922306061,-6577.568359375,304.1569519042969,0.9990000128746032,0.5354502201080322,0.4185968339443207,293.2051086425781,297.1499938964844,293.1499938964844,0.0041414247825741,-1556.03271484375,296.66632080078125,0.4730460345745086,0.050000000745058,0.2337397336959839,291.15594482421875,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.51226806640625,291.1542358398437,1.0,0.270172506570816,0.6268885731697083,0.6268885731697083,1.0,1.0,-1.1753202676773071,0.4593433737754822,0.7159768342971802,0.1746301352977752,0.0,0.0,0.6446298956871033,56.91661834716797,63.0,-18.03846740722656,-14188.966796875,205.9863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,308.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.3219274282455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267275452613831,0.7267348170280457,-7.277792974491604e-06,0.0,0.0003267154097557,0.0,0.0,61.8841552734375,0.0,0.0,0.0,0.4550349414348602,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299418658018112,-2828.6689453125,304.1430358886719,0.7682017683982849,0.1990189999341964,0.180207073688507,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4730460345745086,0.050000000745058,0.0492750704288482,293.045654296875,297.1499938964844,293.1499938964844,0.0825519189238548,-1530.3406982421875,304.1395874023437,0.6814008951187134,0.1382036507129669,0.0975199341773986,293.0804138183594,297.1499938964844,293.1499938964844,0.3527742922306061,-6577.568359375,304.1569519042969,0.9990000128746032,0.5354502201080322,0.4185968339443207,293.2051086425781,297.1499938964844,293.1499938964844,0.0041414247825741,-1556.03271484375,296.66632080078125,0.4730460345745086,0.050000000745058,0.2337397336959839,291.15594482421875,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.51226806640625,291.1542358398437,1.0,0.270172506570816,0.6268885731697083,0.6268885731697083,1.0,1.0,-1.1753202676773071,0.4593433737754822,0.7159768342971802,0.1746301352977752,0.0,0.0,0.6446298956871033,56.91661834716797,63.0,-18.03846740722656,-14188.966796875,205.9863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,308.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.3219274282455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267275452613831,0.7267348170280457,-7.277792974491604e-06,0.0,0.0003267154097557,0.0,0.0,61.8841552734375,0.0,0.0,0.0,0.4550349414348602,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307381838560104,-2842.72802734375,304.1428527832031,0.7681470513343811,0.1998656988143921,0.1809850037097931,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4721463024616241,0.050000000745058,0.0492918342351913,293.04522705078125,297.1499938964844,293.1499938964844,0.083698034286499,-1546.9805908203125,304.139404296875,0.6827704906463623,0.1396101713180542,0.0985162481665611,293.0802307128906,297.1499938964844,293.1499938964844,0.3547800183296203,-6609.25927734375,304.15203857421875,0.9990000128746032,0.5363701581954956,0.4204932153224945,293.2031555175781,297.1499938964844,293.1499938964844,0.0041409251280128,-1556.3614501953125,296.6570739746094,0.4721463024616241,0.050000000745058,0.233819231390953,291.1473693847656,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.518310546875,291.1455383300781,1.0,0.2712993919849396,0.6265788078308105,0.6265788078308105,1.0,1.0,-1.179841160774231,0.4611203968524933,0.7187207937240601,0.175414353609085,0.0,0.0,0.6456637382507324,57.403114318847656,63.0,-21.382123947143555,-14228.0732421875,208.4687347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,308.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.32172492146492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728180468082428,0.7281877994537354,-7.2900061240943614e-06,0.0,0.0003265099076088,0.0,0.0,62.14441680908203,0.0,0.0,0.0,0.4556915760040283,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315407902002334,-2856.8828125,304.1427001953125,0.7678032517433167,0.2007047533988952,0.181760773062706,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4710046648979187,0.050000000745058,0.0493128672242164,293.0448608398437,297.1499938964844,293.1499938964844,0.0848466083407402,-1563.686279296875,304.1392517089844,0.683849573135376,0.1410093754529953,0.0995114296674728,293.081298828125,297.1499938964844,293.1499938964844,0.3573081493377685,-6648.6015625,304.1470947265625,0.9990000128746032,0.5370481014251709,0.422860711812973,293.2012939453125,297.1499938964844,293.1499938964844,0.0041410336270928,-1556.9373779296875,296.64764404296875,0.4710046648979187,0.050000000745058,0.233919009566307,291.1382751464844,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5263977050781,291.1363830566406,1.0,0.2726309299468994,0.6263291835784912,0.6263291835784912,1.0,1.0,-1.1849530935287476,0.4631685614585876,0.7217845916748047,0.1763721406459808,0.0,0.0,0.6473596692085266,58.006797790527344,66.0,-23.61569595336914,-14275.2373046875,211.40252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,308.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.3216320872306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310742735862732,0.7310816049575806,-7.315012680919608e-06,0.0,0.0003264156694058,0.0,0.0,62.66924285888672,0.0,0.0,0.0,0.4569391012191772,4.0,0.0,1.0
581820,293.0855407714844,297.1499938964844,293.1499938964844,0.1331465989351272,-2885.14111328125,304.1424560546875,0.7663983702659607,0.2023549228906631,0.1832994222640991,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4680473506450653,0.050000000745058,0.0493660122156143,293.0443420410156,297.1499938964844,293.1499938964844,0.0871362537145614,-1597.0511474609375,304.1390075683594,0.6852608919143677,0.143777847290039,0.1014910563826561,293.086669921875,297.1499938964844,293.1499938964844,0.363690048456192,-6746.388671875,304.137451171875,0.9990000128746032,0.5377025008201599,0.4287835359573364,293.19775390625,297.1499938964844,293.1499938964844,0.0041425954550504,-1558.595947265625,296.62890625,0.4680473506450653,0.050000000745058,0.2341711074113845,291.1196594238281,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478515625,291.1177978515625,1.0,0.275808721780777,0.6259888410568237,0.6259888410568237,1.0,1.0,-1.1966511011123655,0.4679472744464874,0.7287037968635559,0.178733080625534,0.0,0.0,0.6526550650596619,59.51774597167969,69.0,-25.44077491760254,-14390.2841796875,218.4589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,308.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.92578125,18000.0,0.0,0.0,0.3218734562397003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410953044891357,0.7411027550697327,-7.403334620903479e-06,0.0,0.0003266606363467,0.0,0.0,64.51876068115234,0.0,0.0,0.0,0.4611783623695373,4.0,0.0,1.0
581880,293.0855407714844,297.1499938964844,293.1499938964844,0.1331465989351272,-2885.14111328125,304.1424560546875,0.7663983702659607,0.2023549228906631,0.1832994222640991,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4680473506450653,0.050000000745058,0.0493660122156143,293.0443420410156,297.1499938964844,293.1499938964844,0.0871362537145614,-1597.0511474609375,304.1390075683594,0.6852608919143677,0.143777847290039,0.1014910563826561,293.086669921875,297.1499938964844,293.1499938964844,0.363690048456192,-6746.388671875,304.137451171875,0.9990000128746032,0.5377025008201599,0.4287835359573364,293.19775390625,297.1499938964844,293.1499938964844,0.0041425954550504,-1558.595947265625,296.62890625,0.4680473506450653,0.050000000745058,0.2341711074113845,291.1196594238281,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5478515625,291.1177978515625,1.0,0.275808721780777,0.6259888410568237,0.6259888410568237,1.0,1.0,-1.1966511011123655,0.4679472744464874,0.7287037968635559,0.178733080625534,0.0,0.0,0.6526550650596619,59.51774597167969,69.0,-25.44077491760254,-14390.2841796875,218.4589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,308.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.92578125,18000.0,0.0,0.0,0.3218734562397003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410953044891357,0.7411027550697327,-7.403334620903479e-06,0.0,0.0003266606363467,0.0,0.0,64.51876068115234,0.0,0.0,0.0,0.4611783623695373,4.0,0.0,1.0
581940,293.0856628417969,297.1499938964844,293.1499938964844,0.1347321271896362,-2912.945556640625,304.142333984375,0.7642496824264526,0.2039627134799957,0.1848130226135254,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0435791015625,297.1499938964844,293.1499938964844,0.0894298925995826,-1630.521728515625,304.13885498046875,0.6859258413314819,0.1466042548418045,0.1034768670797348,293.09619140625,297.1499938964844,293.1499938964844,0.3715168237686157,-6864.50732421875,304.1286315917969,0.9990000128746032,0.5373872518539429,0.4359847605228424,293.1945495605469,297.1499938964844,293.1499938964844,0.0041454201564192,-1560.6727294921875,296.61083984375,0.4642210304737091,0.050000000745058,0.2344823777675628,291.1016540527344,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.57525634765625,291.0999450683594,1.0,0.2795433104038238,0.625826358795166,0.625826358795166,1.0,1.0,-1.2099469900131226,0.4734737575054168,0.7364732027053833,0.1815894991159439,0.0,0.0,0.6603201031684875,61.370601654052734,72.0,-24.875638961791992,-14528.2099609375,226.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953369140625,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.3228166699409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565048336982727,0.7565124034881592,-7.542261300841346e-06,0.0,0.0003276178904343,0.0,0.0,67.4471664428711,0.0,0.0,0.0,0.4676699936389923,4.0,0.0,1.0
582000,293.0856628417969,297.1499938964844,293.1499938964844,0.1347321271896362,-2912.945556640625,304.142333984375,0.7642496824264526,0.2039627134799957,0.1848130226135254,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0435791015625,297.1499938964844,293.1499938964844,0.0894298925995826,-1630.521728515625,304.13885498046875,0.6859258413314819,0.1466042548418045,0.1034768670797348,293.09619140625,297.1499938964844,293.1499938964844,0.3715168237686157,-6864.50732421875,304.1286315917969,0.9990000128746032,0.5373872518539429,0.4359847605228424,293.1945495605469,297.1499938964844,293.1499938964844,0.0041454201564192,-1560.6727294921875,296.61083984375,0.4642210304737091,0.050000000745058,0.2344823777675628,291.1016540527344,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.57525634765625,291.0999450683594,1.0,0.2795433104038238,0.625826358795166,0.625826358795166,1.0,1.0,-1.2099469900131226,0.4734737575054168,0.7364732027053833,0.1815894991159439,0.0,0.0,0.6603201031684875,61.370601654052734,72.0,-24.875638961791992,-14528.2099609375,226.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953369140625,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.3228166699409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565048336982727,0.7565124034881592,-7.542261300841346e-06,0.0,0.0003276178904343,0.0,0.0,67.4471664428711,0.0,0.0,0.0,0.4676699936389923,4.0,0.0,1.0
582060,293.08599853515625,297.1499938964844,293.1499938964844,0.1362857520580291,-2940.095458984375,304.1423034667969,0.7616490721702576,0.2055266797542572,0.1862956136465072,293.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4597384035587311,0.050000000745058,0.0495062135159969,293.038818359375,297.1499938964844,293.1499938964844,0.0921940430998802,-1670.9080810546875,304.137939453125,0.6871421337127686,0.1502578854560852,0.1059111207723617,293.11181640625,297.1499938964844,293.1499938964844,0.3803510367870331,-6996.13818359375,304.1210632324219,0.9990000128746032,0.5355942845344543,0.4440279304981231,293.19158935546875,297.1499938964844,293.1499938964844,0.004149145912379,-1563.012451171875,296.5937805175781,0.4597384035587311,0.050000000745058,0.2348361611366272,291.0848083496094,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6073913574219,291.0832214355469,1.0,0.2837110757827759,0.6257859468460083,0.6257859468460083,1.0,1.0,-1.2248164415359497,0.4797201454639435,0.7450963258743286,0.1849042326211929,0.0,0.0,0.6701590418815613,63.47677993774414,75.0,-23.56557273864746,-14686.7412109375,236.5946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,308.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44140625,18000.0,0.0,0.0,0.3245730996131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769207954406738,0.7769285440444946,-7.73120791563997e-06,0.0,0.0003294004127383,0.0,0.0,71.48159790039062,0.0,0.0,0.0,0.4763088524341583,4.0,0.0,1.0
582120,293.08599853515625,297.1499938964844,293.1499938964844,0.1362857520580291,-2940.095458984375,304.1423034667969,0.7616490721702576,0.2055266797542572,0.1862956136465072,293.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4597384035587311,0.050000000745058,0.0495062135159969,293.038818359375,297.1499938964844,293.1499938964844,0.0921940430998802,-1670.9080810546875,304.137939453125,0.6871421337127686,0.1502578854560852,0.1059111207723617,293.11181640625,297.1499938964844,293.1499938964844,0.3803510367870331,-6996.13818359375,304.1210632324219,0.9990000128746032,0.5355942845344543,0.4440279304981231,293.19158935546875,297.1499938964844,293.1499938964844,0.004149145912379,-1563.012451171875,296.5937805175781,0.4597384035587311,0.050000000745058,0.2348361611366272,291.0848083496094,291.1499938964844,256.66473388671875,255.5940399169922,279.1488342285156,293.6073913574219,291.0832214355469,1.0,0.2837110757827759,0.6257859468460083,0.6257859468460083,1.0,1.0,-1.2248164415359497,0.4797201454639435,0.7450963258743286,0.1849042326211929,0.0,0.0,0.6701590418815613,63.47677993774414,75.0,-23.56557273864746,-14686.7412109375,236.5946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,308.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44140625,18000.0,0.0,0.0,0.3245730996131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769207954406738,0.7769285440444946,-7.73120791563997e-06,0.0,0.0003294004127383,0.0,0.0,71.48159790039062,0.0,0.0,0.0,0.4763088524341583,4.0,0.0,1.0
582180,293.0864562988281,297.1499938964844,293.1499938964844,0.137806549668312,-2966.582763671875,304.142333984375,0.7587793469429016,0.2070527374744415,0.1877490282058715,293.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.4551065862178802,0.050000000745058,0.0495877116918563,293.03125,297.1499938964844,293.1499938964844,0.0955492779612541,-1719.8743896484375,304.1363525390625,0.6892440319061279,0.154609128832817,0.1088979318737983,293.1325378417969,297.1499938964844,293.1499938964844,0.3899227678775787,-7137.17236328125,304.11480712890625,0.9990000128746032,0.5323686599731445,0.4526541829109192,293.18878173828125,297.1499938964844,293.1499938964844,0.0041538258083164,-1565.6275634765625,296.5780639648437,0.4551065862178802,0.050000000745058,0.2352227568626403,291.0691223144531,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6479797363281,291.0677185058594,1.0,0.2882147431373596,0.6259675025939941,0.6259675025939941,1.0,1.0,-1.241062045097351,0.4866562485694885,0.7544058561325073,0.1886768639087677,0.0,0.0,0.6820084452629089,65.78239440917969,78.0,-21.705978393554688,-14863.3134765625,247.4244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079833984375,308.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.45703125,18000.0,0.0,0.0,0.3272036910057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020757436752319,0.8020837306976318,-7.97127722762525e-06,0.0,0.0003320701362099,0.0,0.0,76.69874572753906,0.0,0.0,0.0,0.4870395958423614,4.0,0.0,1.0
582240,293.0864562988281,297.1499938964844,293.1499938964844,0.137806549668312,-2966.582763671875,304.142333984375,0.7587793469429016,0.2070527374744415,0.1877490282058715,293.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.4551065862178802,0.050000000745058,0.0495877116918563,293.03125,297.1499938964844,293.1499938964844,0.0955492779612541,-1719.8743896484375,304.1363525390625,0.6892440319061279,0.154609128832817,0.1088979318737983,293.1325378417969,297.1499938964844,293.1499938964844,0.3899227678775787,-7137.17236328125,304.11480712890625,0.9990000128746032,0.5323686599731445,0.4526541829109192,293.18878173828125,297.1499938964844,293.1499938964844,0.0041538258083164,-1565.6275634765625,296.5780639648437,0.4551065862178802,0.050000000745058,0.2352227568626403,291.0691223144531,291.1499938964844,256.6496276855469,255.5811004638672,279.1508483886719,293.6479797363281,291.0677185058594,1.0,0.2882147431373596,0.6259675025939941,0.6259675025939941,1.0,1.0,-1.241062045097351,0.4866562485694885,0.7544058561325073,0.1886768639087677,0.0,0.0,0.6820084452629089,65.78239440917969,78.0,-21.705978393554688,-14863.3134765625,247.4244537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079833984375,308.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.45703125,18000.0,0.0,0.0,0.3272036910057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020757436752319,0.8020837306976318,-7.97127722762525e-06,0.0,0.0003320701362099,0.0,0.0,76.69874572753906,0.0,0.0,0.0,0.4870395958423614,4.0,0.0,1.0
582300,293.08673095703125,297.1499938964844,293.1499938964844,0.1385529339313507,-2979.54638671875,304.1423645019531,0.7572768330574036,0.2078040391206741,0.1884666383266449,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.4527773559093475,0.050000000745058,0.0496307536959648,293.0267333984375,297.1499938964844,293.1499938964844,0.0973958224058151,-1746.7457275390625,304.1354675292969,0.6905118823051453,0.1569958478212356,0.1105467528104782,293.1443786621094,297.1499938964844,293.1499938964844,0.3949315249919891,-7210.404296875,304.1120910644531,0.9990000128746032,0.5302662253379822,0.4571442604064941,293.1873779296875,297.1499938964844,293.1499938964844,0.0041565313003957,-1567.0263671875,296.5709228515625,0.4527773559093475,0.050000000745058,0.2354269325733184,291.0619812011719,291.1499938964844,256.6414794921875,255.5741271972656,279.15216064453125,293.6723327636719,291.0606994628906,1.0,0.290567010641098,0.6261736154556274,0.6261736154556274,1.0,1.0,-1.2495887279510498,0.4903537929058075,0.7592349648475647,0.1907238364219665,0.0,0.0,0.6885955333709717,67.00084686279297,78.0,-20.479942321777344,-14957.08203125,253.2218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7202453613281,308.3387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.140625,18000.0,0.0,0.0,0.3288536369800567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162702918052673,0.8162783980369568,-8.110248927550856e-06,0.0,0.0003337446250952,0.0,0.0,79.76554870605469,0.0,0.0,0.0,0.493138700723648,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1392902880907058,-2992.330078125,304.1424255371094,0.7557475566864014,0.2085493505001068,0.1891793757677078,293.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.4504574239253998,0.050000000745058,0.0496751219034194,293.0218505859375,297.1499938964844,293.1499938964844,0.0993488505482673,-1775.077392578125,304.13458251953125,0.691910982131958,0.1595162749290466,0.1122910901904106,293.1570129394531,297.1499938964844,293.1499938964844,0.4000596702098846,-7285.01123046875,304.10968017578125,0.9990000128746032,0.5278531908988953,0.4617269337177276,293.1859741210937,297.1499938964844,293.1499938964844,0.0041595241054892,-1568.499267578125,296.5644226074219,0.4504574239253998,0.050000000745058,0.2356373965740203,291.05535888671875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6996154785156,291.05419921875,1.0,0.2929742038249969,0.6264677047729492,0.6264677047729492,1.0,1.0,-1.2583445310592651,0.4941942691802978,0.7641502618789673,0.1928737610578537,0.0,0.0,0.6955742239952087,68.25741577148438,66.0,-19.15045738220215,-15053.9765625,259.2555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9765625,18000.0,0.0,0.0,0.3307232558727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314236402511597,0.8314319252967834,-8.26137784315506e-06,0.0,0.0003356420784257,0.0,0.0,83.13943481445312,0.0,0.0,0.0,0.4996843934059143,4.0,0.0,1.0
582420,293.0873107910156,297.1499938964844,293.1499938964844,0.140496626496315,-3012.901123046875,304.1429443359375,0.7589017152786255,0.2100832909345626,0.1905152946710586,293.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.4517810344696045,0.050000000745058,0.0496495403349399,293.0130310058594,297.1499938964844,293.1499938964844,0.1032109186053276,-1830.5382080078125,304.1333312988281,0.701016366481781,0.1645588427782058,0.1158365234732627,293.1755676269531,297.1499938964844,293.1499938964844,0.3983246386051178,-7251.54443359375,304.1266174316406,0.9990000128746032,0.523877739906311,0.4590978324413299,293.18280029296875,297.1499938964844,293.1499938964844,0.0041559105738997,-1567.022216796875,296.5615539550781,0.4517810344696045,0.050000000745058,0.2355160415172577,291.0568542480469,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7416381835937,291.0589599609375,1.0,0.2920283377170563,0.627383828163147,0.627383828163147,1.0,1.0,-1.2608815431594849,0.4956589341163635,0.7652226090431213,0.1940399557352066,0.0,0.0,0.708320140838623,67.65271759033203,54.0,7.366161346435547,-15142.6435546875,258.9360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4545593261719,308.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.275390625,18000.0,0.0,0.0,0.3349092304706573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618936538696289,0.8619022369384766,-8.57498434925219e-06,0.0,0.0003398903063498,0.0,0.0,90.25189971923828,0.0,0.0,0.0,0.5127352476119995,4.0,0.0,1.0
582480,293.0873107910156,297.1499938964844,293.1499938964844,0.140496626496315,-3012.901123046875,304.1429443359375,0.7589017152786255,0.2100832909345626,0.1905152946710586,293.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.4517810344696045,0.050000000745058,0.0496495403349399,293.0130310058594,297.1499938964844,293.1499938964844,0.1032109186053276,-1830.5382080078125,304.1333312988281,0.701016366481781,0.1645588427782058,0.1158365234732627,293.1755676269531,297.1499938964844,293.1499938964844,0.3983246386051178,-7251.54443359375,304.1266174316406,0.9990000128746032,0.523877739906311,0.4590978324413299,293.18280029296875,297.1499938964844,293.1499938964844,0.0041559105738997,-1567.022216796875,296.5615539550781,0.4517810344696045,0.050000000745058,0.2355160415172577,291.0568542480469,291.1499938964844,256.61431884765625,255.5507659912109,279.15692138671875,293.7416381835937,291.0589599609375,1.0,0.2920283377170563,0.627383828163147,0.627383828163147,1.0,1.0,-1.2608815431594849,0.4956589341163635,0.7652226090431213,0.1940399557352066,0.0,0.0,0.708320140838623,67.65271759033203,54.0,7.366161346435547,-15142.6435546875,258.9360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4545593261719,308.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.275390625,18000.0,0.0,0.0,0.3349092304706573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618936538696289,0.8619022369384766,-8.57498434925219e-06,0.0,0.0003398903063498,0.0,0.0,90.25189971923828,0.0,0.0,0.0,0.5127352476119995,4.0,0.0,1.0
582540,293.0873107910156,297.1499938964844,293.1499938964844,0.1413106620311737,-3026.15478515625,304.1439514160156,0.7676283121109009,0.2116745114326477,0.1918160766363144,293.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4583576619625091,0.050000000745058,0.049529779702425,293.01190185546875,297.1499938964844,293.1499938964844,0.1060468703508377,-1870.4207763671875,304.1342163085937,0.7136939167976379,0.1682792007923126,0.1186464577913284,293.1722717285156,297.1499938964844,293.1499938964844,0.3854141533374786,-7051.888671875,304.1560974121094,0.9990000128746032,0.5238472819328308,0.4465580582618713,293.17938232421875,297.1499938964844,293.1499938964844,0.0041396357119083,-1559.2713623046875,296.5780334472656,0.4583576619625091,0.050000000745058,0.2349479496479034,291.0885009765625,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7346496582031,291.092529296875,1.0,0.2868411242961883,0.6274617910385132,0.6274617910385132,1.0,1.0,-1.2499433755874634,0.491038829088211,0.7589045166969299,0.1917213201522827,0.0,0.0,0.714613676071167,64.45773315429688,57.0,39.93256759643555,-15104.0517578125,247.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3441772460937,308.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.3390443325042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802840113639832,0.8802927732467651,-8.772703040449414e-06,0.0,0.0003440869040787,0.0,0.0,94.77985382080078,0.0,0.0,0.0,0.5204048752784729,4.0,0.0,1.0
