time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873107910156,297.1499938964844,293.1499938964844,0.1413106620311737,-3026.15478515625,304.1439514160156,0.7676283121109009,0.2116745114326477,0.1918160766363144,293.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4583576619625091,0.050000000745058,0.049529779702425,293.01190185546875,297.1499938964844,293.1499938964844,0.1060468703508377,-1870.4207763671875,304.1342163085937,0.7136939167976379,0.1682792007923126,0.1186464577913284,293.1722717285156,297.1499938964844,293.1499938964844,0.3854141533374786,-7051.888671875,304.1560974121094,0.9990000128746032,0.5238472819328308,0.4465580582618713,293.17938232421875,297.1499938964844,293.1499938964844,0.0041396357119083,-1559.2713623046875,296.5780334472656,0.4583576619625091,0.050000000745058,0.2349479496479034,291.0885009765625,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7346496582031,291.092529296875,1.0,0.2868411242961883,0.6274617910385132,0.6274617910385132,1.0,1.0,-1.2499433755874634,0.491038829088211,0.7589045166969299,0.1917213201522827,0.0,0.0,0.714613676071167,64.45773315429688,57.0,39.93256759643555,-15104.0517578125,247.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3441772460937,308.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.3390443325042724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802840113639832,0.8802927732467651,-8.772703040449414e-06,0.0,0.0003440869040787,0.0,0.0,94.77985382080078,0.0,0.0,0.0,0.5204048752784729,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1421065777540207,-3039.072265625,304.1446228027344,0.7739648818969727,0.2132552564144134,0.1931734234094619,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4626093804836273,0.050000000745058,0.0494579598307609,293.0194396972656,297.1499938964844,293.1499938964844,0.1075243130326271,-1890.6048583984373,304.1370544433594,0.7207784652709961,0.1702616959810257,0.1202418357133865,293.1532897949219,297.1499938964844,293.1499938964844,0.3764655590057373,-6917.03271484375,304.16845703125,0.9990000128746032,0.5271227359771729,0.4388636946678161,293.1761779785156,297.1499938964844,293.1499938964844,0.0041252649389207,-1551.978271484375,296.5985412597656,0.4626093804836273,0.050000000745058,0.2346072643995285,291.1260986328125,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.6967468261719,291.1287536621094,1.0,0.2842100262641907,0.6262322068214417,0.6262322068214417,1.0,1.0,-1.2437505722045898,0.4878507852554321,0.7558997869491577,0.1897654980421066,0.0,0.0,0.715095043182373,62.54579162597656,60.0,44.169677734375,-15072.2861328125,241.5807037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217163085937,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.3425619602203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842275142669678,0.8842363357543945,-8.818040441838093e-06,0.0,0.0003476568381302,0.0,0.0,95.79135131835938,0.0,0.0,0.0,0.5218822360038757,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1421065777540207,-3039.072265625,304.1446228027344,0.7739648818969727,0.2132552564144134,0.1931734234094619,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4626093804836273,0.050000000745058,0.0494579598307609,293.0194396972656,297.1499938964844,293.1499938964844,0.1075243130326271,-1890.6048583984373,304.1370544433594,0.7207784652709961,0.1702616959810257,0.1202418357133865,293.1532897949219,297.1499938964844,293.1499938964844,0.3764655590057373,-6917.03271484375,304.16845703125,0.9990000128746032,0.5271227359771729,0.4388636946678161,293.1761779785156,297.1499938964844,293.1499938964844,0.0041252649389207,-1551.978271484375,296.5985412597656,0.4626093804836273,0.050000000745058,0.2346072643995285,291.1260986328125,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.6967468261719,291.1287536621094,1.0,0.2842100262641907,0.6262322068214417,0.6262322068214417,1.0,1.0,-1.2437505722045898,0.4878507852554321,0.7558997869491577,0.1897654980421066,0.0,0.0,0.715095043182373,62.54579162597656,60.0,44.169677734375,-15072.2861328125,241.5807037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3217163085937,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.3425619602203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842275142669678,0.8842363357543945,-8.818040441838093e-06,0.0,0.0003476568381302,0.0,0.0,95.79135131835938,0.0,0.0,0.0,0.5218822360038757,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430845707654953,-3055.411376953125,304.144775390625,0.7776229977607727,0.2148080617189407,0.1945444643497467,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4642801582813263,0.050000000745058,0.049430388957262,293.0284118652344,297.1499938964844,293.1499938964844,0.1085182204842567,-1904.0965576171875,304.1396789550781,0.7242678999900818,0.1717482656240463,0.1212845146656036,293.135498046875,297.1499938964844,293.1499938964844,0.3724228143692016,-6858.2626953125,304.1688232421875,0.9990000128746032,0.5306565165519714,0.4358752965927124,293.1731872558594,297.1499938964844,293.1499938964844,0.0041179913096129,-1548.086669921875,296.6109619140625,0.4642801582813263,0.050000000745058,0.2344764918088913,291.1488647460937,291.1499938964844,256.5449523925781,255.49082946777344,279.138427734375,293.6705017089844,291.15069580078125,1.0,0.28335902094841,0.6248109340667725,0.6248109340667725,1.0,1.0,-1.2428687810897827,0.4867949187755584,0.7560738325119019,0.1889370232820511,0.0,0.0,0.7136236429214478,61.83527374267578,63.0,33.09515380859375,-15076.8203125,239.753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3619079589844,308.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.3454082608222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821128010749817,0.8821215629577637,-8.796553629508708e-06,0.0,0.0003505454515106,0.0,0.0,95.27074432373048,0.0,0.0,0.0,0.5208559036254883,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430845707654953,-3055.411376953125,304.144775390625,0.7776229977607727,0.2148080617189407,0.1945444643497467,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4642801582813263,0.050000000745058,0.049430388957262,293.0284118652344,297.1499938964844,293.1499938964844,0.1085182204842567,-1904.0965576171875,304.1396789550781,0.7242678999900818,0.1717482656240463,0.1212845146656036,293.135498046875,297.1499938964844,293.1499938964844,0.3724228143692016,-6858.2626953125,304.1688232421875,0.9990000128746032,0.5306565165519714,0.4358752965927124,293.1731872558594,297.1499938964844,293.1499938964844,0.0041179913096129,-1548.086669921875,296.6109619140625,0.4642801582813263,0.050000000745058,0.2344764918088913,291.1488647460937,291.1499938964844,256.5449523925781,255.49082946777344,279.138427734375,293.6705017089844,291.15069580078125,1.0,0.28335902094841,0.6248109340667725,0.6248109340667725,1.0,1.0,-1.2428687810897827,0.4867949187755584,0.7560738325119019,0.1889370232820511,0.0,0.0,0.7136236429214478,61.83527374267578,63.0,33.09515380859375,-15076.8203125,239.753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3619079589844,308.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.3454082608222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821128010749817,0.8821215629577637,-8.796553629508708e-06,0.0,0.0003505454515106,0.0,0.0,95.27074432373048,0.0,0.0,0.0,0.5208559036254883,4.0,0.0,1.0
582900,293.0876159667969,297.1499938964844,293.1499938964844,0.143619492650032,-3064.431884765625,304.1447448730469,0.7787043452262878,0.2155772000551223,0.1952338218688964,293.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4644115269184112,0.050000000745058,0.0494281873106956,293.031982421875,297.1499938964844,293.1499938964844,0.109071671962738,-1911.7216796875,304.1405334472656,0.7254067659378052,0.1725845038890838,0.121833935379982,293.1287841796875,297.1499938964844,293.1499938964844,0.3717386424541473,-6849.3134765625,304.1666259765625,0.9990000128746032,0.5321629643440247,0.4356363117694855,293.1717224121094,297.1499938964844,293.1499938964844,0.0041161742992699,-1547.0013427734375,296.61541748046875,0.4644115269184112,0.050000000745058,0.2344660311937332,291.15673828125,291.1499938964844,256.5310974121094,255.4788055419922,279.1377258300781,293.66375732421875,291.15802001953125,1.0,0.2834833860397339,0.6241410374641418,0.6241410374641418,1.0,1.0,-1.244052767753601,0.4869697988033294,0.757082998752594,0.1889050304889679,0.0,0.0,0.7123666405677795,61.79762649536133,63.0,26.34737777709961,-15090.4287109375,240.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3973388671875,308.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.3465946018695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796199560165405,0.8796287178993225,-8.770295607973821e-06,0.0,0.0003517494769766,0.0,0.0,94.65181732177734,0.0,0.0,0.0,0.519733726978302,4.0,0.0,1.0
582960,293.0877380371094,297.1499938964844,293.1499938964844,0.1441897749900818,-3074.103271484375,304.1446838378906,0.7793725728988647,0.2163427174091339,0.1959253996610641,293.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.464167445898056,0.050000000745058,0.0494322516024112,293.0346984863281,297.1499938964844,293.1499938964844,0.1097318455576896,-1920.912109375,304.1410522460937,0.726331889629364,0.1735451519489288,0.1224614381790161,293.1238098144531,297.1499938964844,293.1499938964844,0.371824711561203,-6851.998046875,304.1634521484375,0.9990000128746032,0.5334076285362244,0.4360795617103576,293.1702880859375,297.1499938964844,293.1499938964844,0.0041155628859996,-1546.5045166015625,296.6185607910156,0.464167445898056,0.050000000745058,0.234485313296318,291.1618957519531,291.1499938964844,256.5164794921875,255.4661407470703,279.1376037597656,293.6608581542969,291.1626281738281,1.0,0.283915638923645,0.6235125660896301,0.6235125660896301,1.0,1.0,-1.2461954355239868,0.4875677824020386,0.7586276531219482,0.1891065388917923,0.0,0.0,0.7110438346862793,61.9330940246582,66.0,19.146440505981445,-15111.5458984375,241.1891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4390563964844,308.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8984375,18000.0,0.0,0.0,0.3476409018039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767233490943909,0.8767320513725281,-8.7396074377466e-06,0.0,0.0003528113302309,0.0,0.0,93.93421936035156,0.0,0.0,0.0,0.5184585452079773,4.0,0.0,1.0
583020,293.0880126953125,297.1499938964844,293.1499938964844,0.1454299092292785,-3095.2607421875,304.1443786621094,0.7796574831008911,0.2178647667169571,0.1973150372505188,293.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4627004265785217,0.050000000745058,0.0494564063847065,293.0374450683594,297.1499938964844,293.1499938964844,0.1114468947052955,-1944.9918212890625,304.1411437988281,0.7278237342834473,0.1759023964405059,0.1240192204713821,293.11944580078125,297.1499938964844,293.1499938964844,0.3740204274654388,-6887.5693359375,304.1552734375,0.9990000128746032,0.5349757671356201,0.4387015104293823,293.1673583984375,297.1499938964844,293.1499938964844,0.0041177095845341,-1547.1444091796875,296.6212463378906,0.4627004265785217,0.050000000745058,0.2345999032258987,291.1647033691406,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.6647644042969,291.16455078125,1.0,0.2855786979198456,0.6223734021186829,0.6223734021186829,1.0,1.0,-1.2530457973480225,0.4899006485939026,0.7631451487541199,0.1901368498802185,0.0,0.0,0.7087963819503784,62.64874267578125,69.0,5.332430839538574,-15176.62109375,245.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,308.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.3493829071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871266782283783,0.8712754845619202,-8.681561666890047e-06,0.0,0.0003545792133081,0.0,0.0,92.58927917480467,0.0,0.0,0.0,0.5161072015762329,4.0,0.0,1.0
583080,293.0880126953125,297.1499938964844,293.1499938964844,0.1454299092292785,-3095.2607421875,304.1443786621094,0.7796574831008911,0.2178647667169571,0.1973150372505188,293.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4627004265785217,0.050000000745058,0.0494564063847065,293.0374450683594,297.1499938964844,293.1499938964844,0.1114468947052955,-1944.9918212890625,304.1411437988281,0.7278237342834473,0.1759023964405059,0.1240192204713821,293.11944580078125,297.1499938964844,293.1499938964844,0.3740204274654388,-6887.5693359375,304.1552734375,0.9990000128746032,0.5349757671356201,0.4387015104293823,293.1673583984375,297.1499938964844,293.1499938964844,0.0041177095845341,-1547.1444091796875,296.6212463378906,0.4627004265785217,0.050000000745058,0.2345999032258987,291.1647033691406,291.1499938964844,256.48492431640625,255.438705444336,279.1383056640625,293.6647644042969,291.16455078125,1.0,0.2855786979198456,0.6223734021186829,0.6223734021186829,1.0,1.0,-1.2530457973480225,0.4899006485939026,0.7631451487541199,0.1901368498802185,0.0,0.0,0.7087963819503784,62.64874267578125,69.0,5.332430839538574,-15176.62109375,245.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,308.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.3493829071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871266782283783,0.8712754845619202,-8.681561666890047e-06,0.0,0.0003545792133081,0.0,0.0,92.58927917480467,0.0,0.0,0.0,0.5161072015762329,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1467815488576889,-3118.420166015625,304.1440124511719,0.7788311839103699,0.219376340508461,0.198711484670639,293.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.4602011442184448,0.050000000745058,0.049498051404953,293.0369567871094,297.1499938964844,293.1499938964844,0.1137033104896545,-1976.763671875,304.14031982421875,0.7290976047515869,0.1788443475961685,0.1259990781545639,293.1220397949219,297.1499938964844,293.1499938964844,0.378457099199295,-6956.04736328125,304.1461486816406,0.9990000128746032,0.5352343916893005,0.4431841373443603,293.1644287109375,297.1499938964844,293.1499938964844,0.0041237324476242,-1549.6336669921875,296.62030029296875,0.4602011442184448,0.050000000745058,0.2347974479198455,291.1593933105469,291.1499938964844,256.45001220703125,255.4083404541016,279.139404296875,293.6791381835937,291.1585998535156,1.0,0.2881129384040832,0.6213666200637817,0.6213666200637817,1.0,1.0,-1.2627652883529663,0.4935086369514465,0.7692566514015198,0.1918667256832122,0.0,0.0,0.7078291177749634,63.85140228271485,72.0,-6.051425933837891,-15270.296875,251.50030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61767578125,308.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.3508104681968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681498765945435,0.8681585192680359,-8.647990398458205e-06,0.0,0.0003560280310921,0.0,0.0,91.8228759765625,0.0,0.0,0.0,0.5148268938064575,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1467815488576889,-3118.420166015625,304.1440124511719,0.7788311839103699,0.219376340508461,0.198711484670639,293.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.4602011442184448,0.050000000745058,0.049498051404953,293.0369567871094,297.1499938964844,293.1499938964844,0.1137033104896545,-1976.763671875,304.14031982421875,0.7290976047515869,0.1788443475961685,0.1259990781545639,293.1220397949219,297.1499938964844,293.1499938964844,0.378457099199295,-6956.04736328125,304.1461486816406,0.9990000128746032,0.5352343916893005,0.4431841373443603,293.1644287109375,297.1499938964844,293.1499938964844,0.0041237324476242,-1549.6336669921875,296.62030029296875,0.4602011442184448,0.050000000745058,0.2347974479198455,291.1593933105469,291.1499938964844,256.45001220703125,255.4083404541016,279.139404296875,293.6791381835937,291.1585998535156,1.0,0.2881129384040832,0.6213666200637817,0.6213666200637817,1.0,1.0,-1.2627652883529663,0.4935086369514465,0.7692566514015198,0.1918667256832122,0.0,0.0,0.7078291177749634,63.85140228271485,72.0,-6.051425933837891,-15270.296875,251.50030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61767578125,308.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.3508104681968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681498765945435,0.8681585192680359,-8.647990398458205e-06,0.0,0.0003560280310921,0.0,0.0,91.8228759765625,0.0,0.0,0.0,0.5148268938064575,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1482138782739639,-3142.993896484375,304.14361572265625,0.7771852612495422,0.2208778709173202,0.2001119405031204,293.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4569924175739288,0.050000000745058,0.049553595483303,293.0338439941406,297.1499938964844,293.1499938964844,0.1164678037166595,-2015.6060791015625,304.138916015625,0.7303268909454346,0.1823353320360183,0.1283788681030273,293.1307983398437,297.1499938964844,293.1499938964844,0.3846636116504669,-7049.92138671875,304.1371154785156,0.9990000128746032,0.5341755151748657,0.4490925967693329,293.16143798828125,297.1499938964844,293.1499938964844,0.0041329371742904,-1553.5811767578125,296.6171875,0.4569924175739288,0.050000000745058,0.235060915350914,291.1484680175781,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025146484375,291.14727783203125,1.0,0.2913269996643066,0.620476245880127,0.620476245880127,1.0,1.0,-1.2747772932052612,0.4981460869312286,0.776631236076355,0.1941567659378051,0.0,0.0,0.7087225317955017,65.44221496582031,75.0,-14.17494010925293,-15389.5244140625,259.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.684814453125,308.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.3521252572536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689077496528625,0.868916392326355,-8.655012607050594e-06,0.0,0.000357362354407,0.0,0.0,91.99989318847656,0.0,0.0,0.0,0.5152647495269775,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1482138782739639,-3142.993896484375,304.14361572265625,0.7771852612495422,0.2208778709173202,0.2001119405031204,293.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4569924175739288,0.050000000745058,0.049553595483303,293.0338439941406,297.1499938964844,293.1499938964844,0.1164678037166595,-2015.6060791015625,304.138916015625,0.7303268909454346,0.1823353320360183,0.1283788681030273,293.1307983398437,297.1499938964844,293.1499938964844,0.3846636116504669,-7049.92138671875,304.1371154785156,0.9990000128746032,0.5341755151748657,0.4490925967693329,293.16143798828125,297.1499938964844,293.1499938964844,0.0041329371742904,-1553.5811767578125,296.6171875,0.4569924175739288,0.050000000745058,0.235060915350914,291.1484680175781,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025146484375,291.14727783203125,1.0,0.2913269996643066,0.620476245880127,0.620476245880127,1.0,1.0,-1.2747772932052612,0.4981460869312286,0.776631236076355,0.1941567659378051,0.0,0.0,0.7087225317955017,65.44221496582031,75.0,-14.17494010925293,-15389.5244140625,259.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.684814453125,308.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.3521252572536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689077496528625,0.868916392326355,-8.655012607050594e-06,0.0,0.000357362354407,0.0,0.0,91.99989318847656,0.0,0.0,0.0,0.5152647495269775,4.0,0.0,1.0
583380,293.08892822265625,297.1499938964844,293.1499938964844,0.1496982127428054,-3168.442626953125,304.1432800292969,0.774953305721283,0.2223706543445587,0.2015146166086197,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4533174037933349,0.050000000745058,0.049620334059,293.0285949707031,297.1499938964844,293.1499938964844,0.11970154941082,-2060.828125,304.1372375488281,0.7316220998764038,0.1863395422697067,0.1311313360929489,293.14483642578125,297.1499938964844,293.1499938964844,0.3922554850578308,-7163.1240234375,304.1287841796875,0.9990000128746032,0.5318251848220825,0.4560907483100891,293.1584167480469,297.1499938964844,293.1499938964844,0.0041448017582297,-1558.6708984375,296.61334228515625,0.4533174037933349,0.050000000745058,0.2353774905204773,291.1341857910156,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7347106933594,291.1327819824219,1.0,0.2950717806816101,0.6197153329849243,0.6197153329849243,1.0,1.0,-1.2886247634887695,0.5036320686340332,0.7849926948547363,0.1969103813171386,0.0,0.0,0.7117640376091003,67.34669494628906,63.0,-19.14378547668457,-15530.7763671875,269.1438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,308.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.3535269498825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874359130859375,0.874367892742157,-8.71158317750087e-06,0.0,0.0003587849205359,0.0,0.0,93.32730865478516,0.0,0.0,0.0,0.5177658200263977,4.0,0.0,1.0
583440,293.08892822265625,297.1499938964844,293.1499938964844,0.1496982127428054,-3168.442626953125,304.1432800292969,0.774953305721283,0.2223706543445587,0.2015146166086197,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4533174037933349,0.050000000745058,0.049620334059,293.0285949707031,297.1499938964844,293.1499938964844,0.11970154941082,-2060.828125,304.1372375488281,0.7316220998764038,0.1863395422697067,0.1311313360929489,293.14483642578125,297.1499938964844,293.1499938964844,0.3922554850578308,-7163.1240234375,304.1287841796875,0.9990000128746032,0.5318251848220825,0.4560907483100891,293.1584167480469,297.1499938964844,293.1499938964844,0.0041448017582297,-1558.6708984375,296.61334228515625,0.4533174037933349,0.050000000745058,0.2353774905204773,291.1341857910156,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7347106933594,291.1327819824219,1.0,0.2950717806816101,0.6197153329849243,0.6197153329849243,1.0,1.0,-1.2886247634887695,0.5036320686340332,0.7849926948547363,0.1969103813171386,0.0,0.0,0.7117640376091003,67.34669494628906,63.0,-19.14378547668457,-15530.7763671875,269.1438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,308.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.3535269498825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874359130859375,0.874367892742157,-8.71158317750087e-06,0.0,0.0003587849205359,0.0,0.0,93.32730865478516,0.0,0.0,0.0,0.5177658200263977,4.0,0.0,1.0
583500,293.0889892578125,297.1499938964844,293.1499938964844,0.1503919959068298,-3180.27001953125,304.14324951171875,0.7761870622634888,0.2231329381465912,0.2021827697753906,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4536424875259399,0.050000000745058,0.0496142469346523,293.0255432128906,297.1499938964844,293.1499938964844,0.121415376663208,-2084.6494140625,304.1364440917969,0.7344524264335632,0.1884780526161193,0.1325995773077011,293.1517333984375,297.1499938964844,293.1499938964844,0.3921064138412475,-7158.77978515625,304.1330261230469,0.9990000128746032,0.5305336117744446,0.4554608762264251,293.1567687988281,297.1499938964844,293.1499938964844,0.004148359876126,-1560.2481689453125,296.61285400390625,0.4536424875259399,0.050000000745058,0.2353486269712448,291.1282653808594,291.1499938964844,256.3468322753906,255.3188018798828,279.14361572265625,293.75054931640625,291.1280212402344,1.0,0.2947633862495422,0.6195386648178101,0.6195386648178101,1.0,1.0,-1.2903980016708374,0.5042745471000671,0.786123514175415,0.1972745209932327,0.0,0.0,0.7138378024101257,67.22205352783203,63.0,-13.358051300048828,-15568.0966796875,269.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.02734375,18000.0,0.0,0.0,0.3542880713939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788038492202759,0.8788126111030579,-8.75842397363158e-06,0.0,0.0003595573361963,0.0,0.0,94.42361450195312,0.0,0.0,0.0,0.5197380781173706,4.0,0.0,1.0
583560,293.08892822265625,297.1499938964844,293.1499938964844,0.150949090719223,-3189.565185546875,304.1434631347656,0.7791823148727417,0.2239140272140503,0.2028414160013198,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4555560350418091,0.050000000745058,0.0495791807770729,293.0234375,297.1499938964844,293.1499938964844,0.1229850873351097,-2106.24365234375,304.13604736328125,0.7387352585792542,0.1904700249433517,0.1340237706899643,293.1543273925781,297.1499938964844,293.1499938964844,0.3886102735996246,-7103.93408203125,304.1425170898437,0.9990000128746032,0.5300008058547974,0.4517966210842132,293.1550598144531,297.1499938964844,293.1499938964844,0.0041484641842544,-1560.002685546875,296.61846923828125,0.4555560350418091,0.050000000745058,0.2351822853088379,291.1319580078125,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.757080078125,291.133544921875,1.0,0.293318510055542,0.6192699074745178,0.6192699074745178,1.0,1.0,-1.2882609367370603,0.5032321214675903,0.7850288152694702,0.1966702044010162,0.0,0.0,0.714720606803894,66.30126953125,66.0,2.4646921157836914,-15574.806640625,266.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410583496094,308.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.3550141453742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823472857475281,0.8823560476303101,-8.796818292466924e-06,0.0,0.0003602942451834,0.0,0.0,95.31146240234376,0.0,0.0,0.0,0.5211578607559204,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.1520805060863495,-3208.4228515625,304.14373779296875,0.7820008397102356,0.2254661619663238,0.2042209357023239,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4564659595489502,0.050000000745058,0.0495628267526626,293.0231018066406,297.1499938964844,293.1499938964844,0.1256372630596161,-2142.437744140625,304.13629150390625,0.7437756657600403,0.1937496364116668,0.1364471167325973,293.1519470214844,297.1499938964844,293.1499938964844,0.3866499066352844,-7073.2529296875,304.1478881835937,0.9990000128746032,0.530365526676178,0.4500785171985626,293.1517028808594,297.1499938964844,293.1499938964844,0.004150359891355,-1559.9918212890625,296.6331787109375,0.4564659595489502,0.050000000745058,0.2351047098636627,291.1443176269531,291.1499938964844,256.2749938964844,255.25662231445312,279.1394348144531,293.7550048828125,291.1444396972656,1.0,0.2934143245220184,0.6179834604263306,0.6179834604263306,1.0,1.0,-1.2906452417373655,0.5036210417747498,0.787024199962616,0.1964770704507827,0.0,0.0,0.714436948299408,65.92185974121094,69.0,7.542582988739014,-15609.962890625,266.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728271484375,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.3562711179256439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825935125350952,0.8826022744178772,-8.800992873148061e-06,0.0,0.0003615698951762,0.0,0.0,95.38538360595705,0.0,0.0,0.0,0.5211776494979858,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.1520805060863495,-3208.4228515625,304.14373779296875,0.7820008397102356,0.2254661619663238,0.2042209357023239,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4564659595489502,0.050000000745058,0.0495628267526626,293.0231018066406,297.1499938964844,293.1499938964844,0.1256372630596161,-2142.437744140625,304.13629150390625,0.7437756657600403,0.1937496364116668,0.1364471167325973,293.1519470214844,297.1499938964844,293.1499938964844,0.3866499066352844,-7073.2529296875,304.1478881835937,0.9990000128746032,0.530365526676178,0.4500785171985626,293.1517028808594,297.1499938964844,293.1499938964844,0.004150359891355,-1559.9918212890625,296.6331787109375,0.4564659595489502,0.050000000745058,0.2351047098636627,291.1443176269531,291.1499938964844,256.2749938964844,255.25662231445312,279.1394348144531,293.7550048828125,291.1444396972656,1.0,0.2934143245220184,0.6179834604263306,0.6179834604263306,1.0,1.0,-1.2906452417373655,0.5036210417747498,0.787024199962616,0.1964770704507827,0.0,0.0,0.714436948299408,65.92185974121094,69.0,7.542582988739014,-15609.962890625,266.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728271484375,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.3562711179256439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825935125350952,0.8826022744178772,-8.800992873148061e-06,0.0,0.0003615698951762,0.0,0.0,95.38538360595705,0.0,0.0,0.0,0.5211776494979858,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.1533955633640289,-3230.61962890625,304.14361572265625,0.782882809638977,0.22700896859169,0.2056190371513366,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4556241631507873,0.050000000745058,0.0495778992772102,293.0240478515625,297.1499938964844,293.1499938964844,0.1281050145626068,-2176.08740234375,304.1367492675781,0.7465895414352417,0.1967704445123672,0.138574406504631,293.1505126953125,297.1499938964844,293.1499938964844,0.388270765542984,-7097.58935546875,304.1457824707031,0.9990000128746032,0.5306134223937988,0.4516668915748596,293.1483764648437,297.1499938964844,293.1499938964844,0.0041586346924304,-1563.00439453125,296.64129638671875,0.4556241631507873,0.050000000745058,0.235176220536232,291.1434326171875,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7571105957031,291.1431884765625,1.0,0.2947137355804443,0.6164858341217041,0.6164858341217041,1.0,1.0,-1.2968862056732178,0.5055105090141296,0.7913756966590881,0.1970439702272415,0.0,0.0,0.7153278589248657,66.39926147460938,72.0,0.3090666234493255,-15677.3525390625,270.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.064453125,18000.0,0.0,0.0,0.3573941886425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840153813362122,0.8840242028236389,-8.815803994366433e-06,0.0,0.0003627096884883,0.0,0.0,95.73841094970705,0.0,0.0,0.0,0.5218565464019775,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.1533955633640289,-3230.61962890625,304.14361572265625,0.782882809638977,0.22700896859169,0.2056190371513366,293.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4556241631507873,0.050000000745058,0.0495778992772102,293.0240478515625,297.1499938964844,293.1499938964844,0.1281050145626068,-2176.08740234375,304.1367492675781,0.7465895414352417,0.1967704445123672,0.138574406504631,293.1505126953125,297.1499938964844,293.1499938964844,0.388270765542984,-7097.58935546875,304.1457824707031,0.9990000128746032,0.5306134223937988,0.4516668915748596,293.1483764648437,297.1499938964844,293.1499938964844,0.0041586346924304,-1563.00439453125,296.64129638671875,0.4556241631507873,0.050000000745058,0.235176220536232,291.1434326171875,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7571105957031,291.1431884765625,1.0,0.2947137355804443,0.6164858341217041,0.6164858341217041,1.0,1.0,-1.2968862056732178,0.5055105090141296,0.7913756966590881,0.1970439702272415,0.0,0.0,0.7153278589248657,66.39926147460938,72.0,0.3090666234493255,-15677.3525390625,270.35284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.064453125,18000.0,0.0,0.0,0.3573941886425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840153813362122,0.8840242028236389,-8.815803994366433e-06,0.0,0.0003627096884883,0.0,0.0,95.73841094970705,0.0,0.0,0.0,0.5218565464019775,4.0,0.0,1.0
583860,293.0889892578125,297.1499938964844,293.1499938964844,0.1547943502664566,-3254.285888671875,304.1434326171875,0.7825103402137756,0.2285459488630294,0.207031175494194,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4536720812320709,0.050000000745058,0.0496135912835598,293.0238037109375,297.1499938964844,293.1499938964844,0.1307543069124221,-2212.18408203125,304.1367492675781,0.7484314441680908,0.2000114321708679,0.1408071368932724,293.1533508300781,297.1499938964844,293.1499938964844,0.3922170102596283,-7156.7744140625,304.1405639648437,0.9990000128746032,0.5300348997116089,0.4554026424884796,293.14508056640625,297.1499938964844,293.1499938964844,0.0041704163886606,-1567.5682373046875,296.6476135253906,0.4536720812320709,0.050000000745058,0.2353455275297165,291.1375427246094,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7679748535156,291.13677978515625,1.0,0.2969619333744049,0.6149835586547852,0.6149835586547852,1.0,1.0,-1.3059905767440796,0.5086023211479187,0.7973882555961609,0.1982205808162689,0.0,0.0,0.7173246145248413,67.44400787353516,60.0,-7.381837368011475,-15768.9609375,276.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,308.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.3585403859615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876380324363708,0.8876469135284424,-8.854182851791847e-06,0.0,0.0003638729394879,0.0,0.0,96.64649200439452,0.0,0.0,0.0,0.5235212445259094,4.0,0.0,1.0
583920,293.0889892578125,297.1499938964844,293.1499938964844,0.1547943502664566,-3254.285888671875,304.1434326171875,0.7825103402137756,0.2285459488630294,0.207031175494194,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4536720812320709,0.050000000745058,0.0496135912835598,293.0238037109375,297.1499938964844,293.1499938964844,0.1307543069124221,-2212.18408203125,304.1367492675781,0.7484314441680908,0.2000114321708679,0.1408071368932724,293.1533508300781,297.1499938964844,293.1499938964844,0.3922170102596283,-7156.7744140625,304.1405639648437,0.9990000128746032,0.5300348997116089,0.4554026424884796,293.14508056640625,297.1499938964844,293.1499938964844,0.0041704163886606,-1567.5682373046875,296.6476135253906,0.4536720812320709,0.050000000745058,0.2353455275297165,291.1375427246094,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7679748535156,291.13677978515625,1.0,0.2969619333744049,0.6149835586547852,0.6149835586547852,1.0,1.0,-1.3059905767440796,0.5086023211479187,0.7973882555961609,0.1982205808162689,0.0,0.0,0.7173246145248413,67.44400787353516,60.0,-7.381837368011475,-15768.9609375,276.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,308.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.3585403859615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876380324363708,0.8876469135284424,-8.854182851791847e-06,0.0,0.0003638729394879,0.0,0.0,96.64649200439452,0.0,0.0,0.0,0.5235212445259094,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1559983193874359,-3274.37548828125,304.14361572265625,0.7883012890815735,0.2301339656114578,0.2083755284547805,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4572590887546539,0.050000000745058,0.049548652023077,293.0233154296875,297.1499938964844,293.1499938964844,0.1333721578121185,-2247.544189453125,304.1368408203125,0.7560065388679504,0.2033114284276962,0.1431045681238174,293.1522521972656,297.1499938964844,293.1499938964844,0.3856721818447113,-7055.56982421875,304.1551818847656,0.9990000128746032,0.5301417112350464,0.4485928118228912,293.1415710449219,297.1499938964844,293.1499938964844,0.0041749598458409,-1568.8934326171875,296.6608581542969,0.4572590887546539,0.050000000745058,0.2350374609231948,291.1406555175781,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7701721191406,291.1426086425781,1.0,0.2940386831760406,0.6137673854827881,0.6137673854827881,1.0,1.0,-1.301749587059021,0.5061606168746948,0.7955889701843262,0.1965904831886291,0.0,0.0,0.7187379598617554,65.73258972167969,63.0,10.44859218597412,-15768.5126953125,270.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,308.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.3596745431423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924307823181152,0.8924396634101868,-8.906294169719331e-06,0.0,0.0003650239377748,0.0,0.0,97.86647033691406,0.0,0.0,0.0,0.5254979729652405,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1559983193874359,-3274.37548828125,304.14361572265625,0.7883012890815735,0.2301339656114578,0.2083755284547805,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4572590887546539,0.050000000745058,0.049548652023077,293.0233154296875,297.1499938964844,293.1499938964844,0.1333721578121185,-2247.544189453125,304.1368408203125,0.7560065388679504,0.2033114284276962,0.1431045681238174,293.1522521972656,297.1499938964844,293.1499938964844,0.3856721818447113,-7055.56982421875,304.1551818847656,0.9990000128746032,0.5301417112350464,0.4485928118228912,293.1415710449219,297.1499938964844,293.1499938964844,0.0041749598458409,-1568.8934326171875,296.6608581542969,0.4572590887546539,0.050000000745058,0.2350374609231948,291.1406555175781,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7701721191406,291.1426086425781,1.0,0.2940386831760406,0.6137673854827881,0.6137673854827881,1.0,1.0,-1.301749587059021,0.5061606168746948,0.7955889701843262,0.1965904831886291,0.0,0.0,0.7187379598617554,65.73258972167969,63.0,10.44859218597412,-15768.5126953125,270.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,308.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.3596745431423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924307823181152,0.8924396634101868,-8.906294169719331e-06,0.0,0.0003650239377748,0.0,0.0,97.86647033691406,0.0,0.0,0.0,0.5254979729652405,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1565082371234893,-3282.708740234375,304.14385986328125,0.7907305955886841,0.2309328466653823,0.2090721428394317,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4586189389228821,0.050000000745058,0.0495248846709728,293.0247497558594,297.1499938964844,293.1499938964844,0.1344147324562072,-2261.4111328125,304.1373291015625,0.7591164112091064,0.2046339064836502,0.1440988481044769,293.1463928222656,297.1499938964844,293.1499938964844,0.382799744606018,-7012.3271484375,304.15936279296875,0.9990000128746032,0.531259298324585,0.4460730850696563,293.13983154296875,297.1499938964844,293.1499938964844,0.0041757081635296,-1568.5333251953125,296.673095703125,0.4586189389228821,0.050000000745058,0.2349247336387634,291.1513366699219,291.1499938964844,256.0845947265625,255.0919647216797,279.1343994140625,293.760009765625,291.1528625488281,1.0,0.2934329509735107,0.612806499004364,0.612806499004364,1.0,1.0,-1.3005859851837158,0.5051903128623962,0.7953956127166748,0.1957148015499115,0.0,0.0,0.7175710201263428,65.10950469970703,63.0,16.917522430419922,-15763.3037109375,268.9809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554382324219,308.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.3601122796535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911710977554321,0.8911800384521484,-8.893902304407675e-06,0.0,0.0003654681786429,0.0,0.0,97.55548858642578,0.0,0.0,0.0,0.5248136520385742,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1571082174777984,-3292.690185546875,304.1438903808594,0.7923483848571777,0.231725737452507,0.2097743898630142,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4592504203319549,0.050000000745058,0.0495139919221401,293.02685546875,297.1499938964844,293.1499938964844,0.1353783905506134,-2274.2666015625,304.13787841796875,0.7612545490264893,0.2058108747005462,0.1449580043554306,293.14031982421875,297.1499938964844,293.1499938964844,0.381429523229599,-6992.24755859375,304.1601257324219,0.9990000128746032,0.5324967503547668,0.4449139237403869,293.13818359375,297.1499938964844,293.1499938964844,0.0041783633641898,-1569.2301025390625,296.6820678710937,0.4592504203319549,0.050000000745058,0.2348730564117431,291.156005859375,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.7504577636719,291.1563720703125,1.0,0.2932076454162597,0.6117737889289856,0.6117737889289856,1.0,1.0,-1.300992727279663,0.5048245787620544,0.7961681485176086,0.1951720863580703,0.0,0.0,0.7166672348976135,64.83795166015625,66.0,12.329471588134766,-15765.2705078125,268.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.3604727983474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887767791748047,0.8887856602668762,-8.868449185683858e-06,0.0,0.0003658340719994,0.0,0.0,96.9507293701172,0.0,0.0,0.0,0.5237922668457031,4.0,0.0,1.0
584220,293.0884704589844,297.1499938964844,293.1499938964844,0.1584282219409942,-3314.802978515625,304.1437072753906,0.7941382527351379,0.2333042919635772,0.2111913412809372,293.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4592117071151733,0.050000000745058,0.0495146326720714,293.0307922363281,297.1499938964844,293.1499938964844,0.1372745931148529,-2299.63037109375,304.13873291015625,0.7640042901039124,0.2081269323825836,0.1465688943862915,293.130615234375,297.1499938964844,293.1499938964844,0.3812615573406219,-6991.404296875,304.1568908691406,0.9990000128746032,0.5347196459770203,0.4449845552444458,293.1348876953125,297.1499938964844,293.1499938964844,0.0041887457482516,-1572.895751953125,296.6955871582031,0.4592117071151733,0.050000000745058,0.2348761111497879,291.1565856933594,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7383728027344,291.1564025878906,1.0,0.2937753200531006,0.6096794009208679,0.6096794009208679,1.0,1.0,-1.3047147989273071,0.5052915215492249,0.7994232773780823,0.1946934163570404,0.0,0.0,0.7156912088394165,64.90848541259766,69.0,2.5960066318511963,-15799.5732421875,270.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,308.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.3610432147979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860138654708862,0.886022686958313,-8.838280336931348e-06,0.0,0.0003664129471872,0.0,0.0,96.24920654296876,0.0,0.0,0.0,0.5226323008537292,4.0,0.0,1.0
584280,293.0884704589844,297.1499938964844,293.1499938964844,0.1584282219409942,-3314.802978515625,304.1437072753906,0.7941382527351379,0.2333042919635772,0.2111913412809372,293.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4592117071151733,0.050000000745058,0.0495146326720714,293.0307922363281,297.1499938964844,293.1499938964844,0.1372745931148529,-2299.63037109375,304.13873291015625,0.7640042901039124,0.2081269323825836,0.1465688943862915,293.130615234375,297.1499938964844,293.1499938964844,0.3812615573406219,-6991.404296875,304.1568908691406,0.9990000128746032,0.5347196459770203,0.4449845552444458,293.1348876953125,297.1499938964844,293.1499938964844,0.0041887457482516,-1572.895751953125,296.6955871582031,0.4592117071151733,0.050000000745058,0.2348761111497879,291.1565856933594,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.7383728027344,291.1564025878906,1.0,0.2937753200531006,0.6096794009208679,0.6096794009208679,1.0,1.0,-1.3047147989273071,0.5052915215492249,0.7994232773780823,0.1946934163570404,0.0,0.0,0.7156912088394165,64.90848541259766,69.0,2.5960066318511963,-15799.5732421875,270.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,308.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.3610432147979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860138654708862,0.886022686958313,-8.838280336931348e-06,0.0,0.0003664129471872,0.0,0.0,96.24920654296876,0.0,0.0,0.0,0.5226323008537292,4.0,0.0,1.0
584340,293.0884094238281,297.1499938964844,293.1499938964844,0.1598545759916305,-3338.781005859375,304.1434326171875,0.7944101691246033,0.2348755598068237,0.2126233577728271,293.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4578165709972381,0.050000000745058,0.0495387986302375,293.03277587890625,297.1499938964844,293.1499938964844,0.1394291222095489,-2328.555908203125,304.1388854980469,0.7655965089797974,0.2107395380735397,0.1483411937952041,293.12646484375,297.1499938964844,293.1499938964844,0.3838226497173309,-7031.51171875,304.1502990722656,0.9990000128746032,0.5360684394836426,0.4475552141666412,293.1316223144531,297.1499938964844,293.1499938964844,0.004203159827739,-1578.378662109375,296.7065124511719,0.4578165709972381,0.050000000745058,0.2349907308816909,291.1507263183594,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7372741699219,291.14990234375,1.0,0.2954493165016174,0.607668936252594,0.607668936252594,1.0,1.0,-1.311812162399292,0.507211446762085,0.8046006560325623,0.1949802786111831,0.0,0.0,0.7159146070480347,65.62789154052734,72.0,-7.098499774932861,-15863.1787109375,274.64874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.3615628182888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855669498443604,0.8855757713317871,-8.832834282657132e-06,0.0,0.0003669402794912,0.0,0.0,96.13147735595705,0.0,0.0,0.0,0.5225169658660889,4.0,0.0,1.0
