time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0884094238281,297.1499938964844,293.1499938964844,0.1598545759916305,-3338.781005859375,304.1434326171875,0.7944101691246033,0.2348755598068237,0.2126233577728271,293.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4578165709972381,0.050000000745058,0.0495387986302375,293.03277587890625,297.1499938964844,293.1499938964844,0.1394291222095489,-2328.555908203125,304.1388854980469,0.7655965089797974,0.2107395380735397,0.1483411937952041,293.12646484375,297.1499938964844,293.1499938964844,0.3838226497173309,-7031.51171875,304.1502990722656,0.9990000128746032,0.5360684394836426,0.4475552141666412,293.1316223144531,297.1499938964844,293.1499938964844,0.004203159827739,-1578.378662109375,296.7065124511719,0.4578165709972381,0.050000000745058,0.2349907308816909,291.1507263183594,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7372741699219,291.14990234375,1.0,0.2954493165016174,0.607668936252594,0.607668936252594,1.0,1.0,-1.311812162399292,0.507211446762085,0.8046006560325623,0.1949802786111831,0.0,0.0,0.7159146070480347,65.62789154052734,72.0,-7.098499774932861,-15863.1787109375,274.64874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.3615628182888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855669498443604,0.8855757713317871,-8.832834282657132e-06,0.0,0.0003669402794912,0.0,0.0,96.13147735595705,0.0,0.0,0.0,0.5225169658660889,4.0,0.0,1.0
584460,293.08837890625,297.1499938964844,293.1499938964844,0.1613762527704239,-3364.404296875,304.1430969238281,0.7935609221458435,0.236443281173706,0.2140675634145736,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4554470181465149,0.050000000745058,0.0495809279382228,293.03228759765625,297.1499938964844,293.1499938964844,0.142012134194374,-2363.271240234375,304.1382751464844,0.7666338682174683,0.2138024270534515,0.1504242718219757,293.1285095214844,297.1499938964844,293.1499938964844,0.3885499238967895,-7103.40771484375,304.1423034667969,0.9990000128746032,0.5362613201141357,0.4520013034343719,293.1283264160156,297.1499938964844,293.1499938964844,0.0042213154956698,-1585.5228271484375,296.71539306640625,0.4554470181465149,0.050000000745058,0.2351905852556228,291.13916015625,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7463684082031,291.137939453125,1.0,0.297982394695282,0.605798065662384,0.605798065662384,1.0,1.0,-1.3216725587844849,0.5103585124015808,0.811314046382904,0.1959314942359924,0.0,0.0,0.7180906534194946,66.84684753417969,75.0,-14.8939847946167,-15955.48828125,281.4051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.134765625,18000.0,0.0,0.0,0.3622095286846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891496062278748,0.8891584277153015,-8.870423698681407e-06,0.0,0.0003675966290757,0.0,0.0,97.02871704101562,0.0,0.0,0.0,0.5242039561271667,4.0,0.0,1.0
584520,293.08837890625,297.1499938964844,293.1499938964844,0.1613762527704239,-3364.404296875,304.1430969238281,0.7935609221458435,0.236443281173706,0.2140675634145736,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4554470181465149,0.050000000745058,0.0495809279382228,293.03228759765625,297.1499938964844,293.1499938964844,0.142012134194374,-2363.271240234375,304.1382751464844,0.7666338682174683,0.2138024270534515,0.1504242718219757,293.1285095214844,297.1499938964844,293.1499938964844,0.3885499238967895,-7103.40771484375,304.1423034667969,0.9990000128746032,0.5362613201141357,0.4520013034343719,293.1283264160156,297.1499938964844,293.1499938964844,0.0042213154956698,-1585.5228271484375,296.71539306640625,0.4554470181465149,0.050000000745058,0.2351905852556228,291.13916015625,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7463684082031,291.137939453125,1.0,0.297982394695282,0.605798065662384,0.605798065662384,1.0,1.0,-1.3216725587844849,0.5103585124015808,0.811314046382904,0.1959314942359924,0.0,0.0,0.7180906534194946,66.84684753417969,75.0,-14.8939847946167,-15955.48828125,281.4051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.134765625,18000.0,0.0,0.0,0.3622095286846161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891496062278748,0.8891584277153015,-8.870423698681407e-06,0.0,0.0003675966290757,0.0,0.0,97.02871704101562,0.0,0.0,0.0,0.5242039561271667,4.0,0.0,1.0
584580,293.0857238769531,297.1499938964844,293.1499938964844,0.1632086336612701,-3395.291748046875,304.1423034667969,0.7922425866127014,0.2385289222002029,0.2157954573631286,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4524071812629699,0.050000000745058,0.0496371090412139,293.0323791503906,297.1499938964844,293.1499938964844,0.1447871774435043,-2400.44677734375,304.1375732421875,0.7670470476150513,0.2167766839265823,0.1526207327842712,293.1364440917969,297.1499938964844,293.1499938964844,0.3949627578258514,-7199.39892578125,304.1341857910156,0.9990000128746032,0.5352094173431396,0.4578622281551361,293.1249694824219,297.1499938964844,293.1499938964844,0.0042425566352903,-1593.96533203125,296.7236328125,0.4524071812629699,0.050000000745058,0.2354570776224136,291.1241455078125,291.1499938964844,255.8088531494141,254.8533630371093,279.1318359375,293.7626342773437,291.1226806640625,1.0,0.301188051700592,0.604031503200531,0.604031503200531,1.0,1.0,-1.333804965019226,0.5145106315612793,0.8192943334579468,0.1974271237850189,0.0,0.0,0.7225140333175659,68.45927429199219,63.0,-20.08631706237793,-16073.95703125,290.09002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,308.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.826171875,18000.0,0.0,0.0,0.3631592690944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897613525390625,0.8976225256919861,-8.961057574197184e-06,0.0,0.0003685604897327,0.0,0.0,99.18292236328124,0.0,0.0,0.0,0.5280579328536987,4.0,0.0,1.0
584640,293.0857238769531,297.1499938964844,293.1499938964844,0.1632086336612701,-3395.291748046875,304.1423034667969,0.7922425866127014,0.2385289222002029,0.2157954573631286,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4524071812629699,0.050000000745058,0.0496371090412139,293.0323791503906,297.1499938964844,293.1499938964844,0.1447871774435043,-2400.44677734375,304.1375732421875,0.7670470476150513,0.2167766839265823,0.1526207327842712,293.1364440917969,297.1499938964844,293.1499938964844,0.3949627578258514,-7199.39892578125,304.1341857910156,0.9990000128746032,0.5352094173431396,0.4578622281551361,293.1249694824219,297.1499938964844,293.1499938964844,0.0042425566352903,-1593.96533203125,296.7236328125,0.4524071812629699,0.050000000745058,0.2354570776224136,291.1241455078125,291.1499938964844,255.8088531494141,254.8533630371093,279.1318359375,293.7626342773437,291.1226806640625,1.0,0.301188051700592,0.604031503200531,0.604031503200531,1.0,1.0,-1.333804965019226,0.5145106315612793,0.8192943334579468,0.1974271237850189,0.0,0.0,0.7225140333175659,68.45927429199219,63.0,-20.08631706237793,-16073.95703125,290.09002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,308.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.826171875,18000.0,0.0,0.0,0.3631592690944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897613525390625,0.8976225256919861,-8.961057574197184e-06,0.0,0.0003685604897327,0.0,0.0,99.18292236328124,0.0,0.0,0.0,0.5280579328536987,4.0,0.0,1.0
584700,293.0838317871094,297.1499938964844,293.1499938964844,0.1643086224794387,-3413.76611328125,304.1417236328125,0.7942659258842468,0.2397163808345794,0.2168780267238617,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4529752731323242,0.050000000745058,0.0496263802051544,293.0333557128906,297.1499938964844,293.1499938964844,0.1459678411483764,-2416.15087890625,304.1376953125,0.7692258358001709,0.2180723994970321,0.1535458862781524,293.1405639648437,297.1499938964844,293.1499938964844,0.3943062424659729,-7187.83251953125,304.1383972167969,0.9990000128746032,0.5345703363418579,0.456752598285675,293.1231994628906,297.1499938964844,293.1499938964844,0.004250771831721,-1597.223876953125,296.72900390625,0.4529752731323242,0.050000000745058,0.2354061752557754,291.1175842285156,291.1499938964844,255.77706909179688,254.8258209228516,279.1314392089844,293.7597351074219,291.1172180175781,1.0,0.3006559610366821,0.6030749678611755,0.6030749678611755,1.0,1.0,-1.334816336631775,0.5143839120864868,0.8204323649406433,0.1970647871494293,0.0,0.0,0.7253620624542236,68.20353698730469,63.0,-14.934426307678224,-16102.6455078125,289.93280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,308.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.46484375,18000.0,0.0,0.0,0.3637708723545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037014842033386,0.9037105441093444,-9.027116902871056e-06,0.0,0.0003691811871249,0.0,0.0,100.75676727294922,0.0,0.0,0.0,0.5307794809341431,4.0,0.0,1.0
584760,293.0832824707031,297.1499938964844,293.1499938964844,0.1651148647069931,-3427.04638671875,304.1417541503906,0.797835648059845,0.2406647652387619,0.2177876979112625,293.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.4550716280937195,0.050000000745058,0.0495876483619213,293.0344543457031,297.1499938964844,293.1499938964844,0.146951138973236,-2429.0439453125,304.1381530761719,0.7729842066764832,0.2193355858325958,0.1544075906276703,293.1405029296875,297.1499938964844,293.1499938964844,0.3903939425945282,-7127.21435546875,304.1476745605469,0.9990000128746032,0.5346919894218445,0.4527146220207214,293.12139892578125,297.1499938964844,293.1499938964844,0.0042554466053843,-1598.6168212890625,296.74029541015625,0.4550716280937195,0.050000000745058,0.2352224588394165,291.1206970214844,291.1499938964844,255.7451629638672,254.7981719970703,279.13238525390625,293.75445556640625,291.1221618652344,1.0,0.2990124523639679,0.6022605895996094,0.6022605895996094,1.0,1.0,-1.331831455230713,0.5126537680625916,0.8191776871681213,0.1958466917276382,0.0,0.0,0.7270565629005432,67.17308044433594,66.0,1.0865280628204346,-16099.3740234375,286.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114685058594,308.6776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.3643926382064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090160727500916,0.9090251326560974,-9.08606580196647e-06,0.0,0.0003698122163768,0.0,0.0,102.15316009521484,0.0,0.0,0.0,0.5329995155334473,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.166337713599205,-3446.940673828125,304.1424560546875,0.8010676503181458,0.2422150671482086,0.2192461192607879,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4562909007072449,0.050000000745058,0.0495656505227088,293.0365295410156,297.1499938964844,293.1499938964844,0.1488714218139648,-2454.140869140625,304.1388854980469,0.7772592306137085,0.2218390852212906,0.1561411917209625,293.13348388671875,297.1499938964844,293.1499938964844,0.387722760438919,-7086.63232421875,304.15252685546875,0.9990000128746032,0.5363554954528809,0.450405091047287,293.1179504394531,297.1499938964844,293.1499938964844,0.0042662662453949,-1601.7039794921875,296.7670288085937,0.4562909007072449,0.050000000745058,0.235118106007576,291.1334228515625,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1336364746094,1.0,0.2987672686576843,0.6002421975135803,0.6002421975135803,1.0,1.0,-1.3327332735061646,0.5119042992591858,0.8208289742469788,0.1946300566196441,0.0,0.0,0.7282089591026306,66.62428283691406,69.0,7.839631080627441,-16116.44140625,285.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,308.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.3655500710010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126226902008056,0.9126318097114564,-9.127575140155386e-06,0.0,0.0003709868469741,0.0,0.0,103.1196746826172,0.0,0.0,0.0,0.5344948172569275,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.166337713599205,-3446.940673828125,304.1424560546875,0.8010676503181458,0.2422150671482086,0.2192461192607879,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4562909007072449,0.050000000745058,0.0495656505227088,293.0365295410156,297.1499938964844,293.1499938964844,0.1488714218139648,-2454.140869140625,304.1388854980469,0.7772592306137085,0.2218390852212906,0.1561411917209625,293.13348388671875,297.1499938964844,293.1499938964844,0.387722760438919,-7086.63232421875,304.15252685546875,0.9990000128746032,0.5363554954528809,0.450405091047287,293.1179504394531,297.1499938964844,293.1499938964844,0.0042662662453949,-1601.7039794921875,296.7670288085937,0.4562909007072449,0.050000000745058,0.235118106007576,291.1334228515625,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1336364746094,1.0,0.2987672686576843,0.6002421975135803,0.6002421975135803,1.0,1.0,-1.3327332735061646,0.5119042992591858,0.8208289742469788,0.1946300566196441,0.0,0.0,0.7282089591026306,66.62428283691406,69.0,7.839631080627441,-16116.44140625,285.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,308.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.3655500710010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126226902008056,0.9126318097114564,-9.127575140155386e-06,0.0,0.0003709868469741,0.0,0.0,103.1196746826172,0.0,0.0,0.0,0.5344948172569275,4.0,0.0,1.0
584940,293.0854187011719,297.1499938964844,293.1499938964844,0.1675697267055511,-3467.21142578125,304.1429138183594,0.8019765019416809,0.2435992509126663,0.2205218225717544,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4556955099105835,0.050000000745058,0.0495763160288333,293.0385131835937,297.1499938964844,293.1499938964844,0.1509592980146408,-2481.5986328125,304.1390991210937,0.7795341610908508,0.2243136316537857,0.1578812301158905,293.1280212402344,297.1499938964844,293.1499938964844,0.3887693881988525,-7102.9990234375,304.1498107910156,0.9990000128746032,0.5378907918930054,0.4515290260314941,293.1146240234375,297.1499938964844,293.1499938964844,0.0042836009524762,-1607.8497314453125,296.78729248046875,0.4556955099105835,0.050000000745058,0.2351686954498291,291.1332092285156,291.1499938964844,255.6172637939453,254.68722534179688,279.128173828125,293.7239074707031,291.13299560546875,1.0,0.2997889518737793,0.5979458093643188,0.5979458093643188,1.0,1.0,-1.3377745151519775,0.5126901865005493,0.8250843286514282,0.1941948682069778,0.0,0.0,0.7304210066795349,66.97106170654297,72.0,1.026295185089111,-16169.9462890625,288.3749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.3666950762271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170463681221008,0.9170555472373962,-9.17634224606445e-06,0.0,0.0003721489047165,0.0,0.0,104.2945327758789,0.0,0.0,0.0,0.5365074872970581,4.0,0.0,1.0
585000,293.0854187011719,297.1499938964844,293.1499938964844,0.1675697267055511,-3467.21142578125,304.1429138183594,0.8019765019416809,0.2435992509126663,0.2205218225717544,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4556955099105835,0.050000000745058,0.0495763160288333,293.0385131835937,297.1499938964844,293.1499938964844,0.1509592980146408,-2481.5986328125,304.1390991210937,0.7795341610908508,0.2243136316537857,0.1578812301158905,293.1280212402344,297.1499938964844,293.1499938964844,0.3887693881988525,-7102.9990234375,304.1498107910156,0.9990000128746032,0.5378907918930054,0.4515290260314941,293.1146240234375,297.1499938964844,293.1499938964844,0.0042836009524762,-1607.8497314453125,296.78729248046875,0.4556955099105835,0.050000000745058,0.2351686954498291,291.1332092285156,291.1499938964844,255.6172637939453,254.68722534179688,279.128173828125,293.7239074707031,291.13299560546875,1.0,0.2997889518737793,0.5979458093643188,0.5979458093643188,1.0,1.0,-1.3377745151519775,0.5126901865005493,0.8250843286514282,0.1941948682069778,0.0,0.0,0.7304210066795349,66.97106170654297,72.0,1.026295185089111,-16169.9462890625,288.3749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.3666950762271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170463681221008,0.9170555472373962,-9.17634224606445e-06,0.0,0.0003721489047165,0.0,0.0,104.2945327758789,0.0,0.0,0.0,0.5365074872970581,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1688306778669357,-3488.0615234375,304.1431579589844,0.8014101386070251,0.2449155300855636,0.2217450141906738,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4538944065570831,0.050000000745058,0.0496091805398464,293.0406188964844,297.1499938964844,293.1499938964844,0.1530917435884475,-2509.64990234375,304.1391906738281,0.7803837060928345,0.2267139554023742,0.1595939099788665,293.1274108886719,297.1499938964844,293.1499938964844,0.3923329710960388,-7157.04052734375,304.1438903808594,0.9990000128746032,0.5385795831680298,0.4549706876277923,293.1116027832031,297.1499938964844,293.1499938964844,0.0043039279989898,-1615.3829345703125,296.8048095703125,0.4538944065570831,0.050000000745058,0.2353245913982391,291.1275634765625,291.1499938964844,255.55360412597656,254.63194274902344,279.123779296875,293.692138671875,291.1268310546875,1.0,0.3017988801002502,0.5950993895530701,0.5950993895530701,1.0,1.0,-1.3456555604934692,0.5142936706542969,0.8313618898391724,0.1940388977527618,0.0,0.0,0.7337220907211304,67.92701721191406,75.0,-6.888017177581787,-16251.32421875,293.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,308.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.3679561018943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235572218894958,0.923566460609436,-9.24852429307066e-06,0.0,0.0003734286583494,0.0,0.0,106.04135131835938,0.0,0.0,0.0,0.5394748449325562,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1688306778669357,-3488.0615234375,304.1431579589844,0.8014101386070251,0.2449155300855636,0.2217450141906738,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4538944065570831,0.050000000745058,0.0496091805398464,293.0406188964844,297.1499938964844,293.1499938964844,0.1530917435884475,-2509.64990234375,304.1391906738281,0.7803837060928345,0.2267139554023742,0.1595939099788665,293.1274108886719,297.1499938964844,293.1499938964844,0.3923329710960388,-7157.04052734375,304.1438903808594,0.9990000128746032,0.5385795831680298,0.4549706876277923,293.1116027832031,297.1499938964844,293.1499938964844,0.0043039279989898,-1615.3829345703125,296.8048095703125,0.4538944065570831,0.050000000745058,0.2353245913982391,291.1275634765625,291.1499938964844,255.55360412597656,254.63194274902344,279.123779296875,293.692138671875,291.1268310546875,1.0,0.3017988801002502,0.5950993895530701,0.5950993895530701,1.0,1.0,-1.3456555604934692,0.5142936706542969,0.8313618898391724,0.1940388977527618,0.0,0.0,0.7337220907211304,67.92701721191406,75.0,-6.888017177581787,-16251.32421875,293.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,308.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.3679561018943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235572218894958,0.923566460609436,-9.24852429307066e-06,0.0,0.0003734286583494,0.0,0.0,106.04135131835938,0.0,0.0,0.0,0.5394748449325562,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1701249182224273,-3509.521728515625,304.1432800292969,0.7997516393661499,0.2461859285831451,0.2229401171207428,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4512227177619934,0.050000000745058,0.0496595613658428,293.04296875,297.1499938964844,293.1499938964844,0.1552196741104126,-2537.61083984375,304.1392517089844,0.7800927758216858,0.2290094494819641,0.1612502336502075,293.13262939453125,297.1499938964844,293.1499938964844,0.397919625043869,-7240.609375,304.1365966796875,0.9990000128746032,0.5381063222885132,0.4601956307888031,293.1091003417969,297.1499938964844,293.1499938964844,0.0043264455161988,-1623.9312744140625,296.8195495605469,0.4512227177619934,0.050000000745058,0.235563576221466,291.1177978515625,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6539306640625,291.1168518066406,1.0,0.3045668601989746,0.5919390916824341,0.5919390916824341,1.0,1.0,-1.3556969165802002,0.5165492296218872,0.839147686958313,0.1941296607255935,0.0,0.0,0.7386462092399597,69.36327362060547,63.0,-12.4459228515625,-16357.0302734375,301.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365783691406,308.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.51171875,18000.0,0.0,0.0,0.3694536387920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933504283428192,0.933513641357422,-9.359845535072964e-06,0.0,0.0003749484603758,0.0,0.0,108.75186920166016,0.0,0.0,0.0,0.5439956784248352,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1701249182224273,-3509.521728515625,304.1432800292969,0.7997516393661499,0.2461859285831451,0.2229401171207428,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4512227177619934,0.050000000745058,0.0496595613658428,293.04296875,297.1499938964844,293.1499938964844,0.1552196741104126,-2537.61083984375,304.1392517089844,0.7800927758216858,0.2290094494819641,0.1612502336502075,293.13262939453125,297.1499938964844,293.1499938964844,0.397919625043869,-7240.609375,304.1365966796875,0.9990000128746032,0.5381063222885132,0.4601956307888031,293.1091003417969,297.1499938964844,293.1499938964844,0.0043264455161988,-1623.9312744140625,296.8195495605469,0.4512227177619934,0.050000000745058,0.235563576221466,291.1177978515625,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6539306640625,291.1168518066406,1.0,0.3045668601989746,0.5919390916824341,0.5919390916824341,1.0,1.0,-1.3556969165802002,0.5165492296218872,0.839147686958313,0.1941296607255935,0.0,0.0,0.7386462092399597,69.36327362060547,63.0,-12.4459228515625,-16357.0302734375,301.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365783691406,308.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.51171875,18000.0,0.0,0.0,0.3694536387920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933504283428192,0.933513641357422,-9.359845535072964e-06,0.0,0.0003749484603758,0.0,0.0,108.75186920166016,0.0,0.0,0.0,0.5439956784248352,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1707065999507904,-3519.10400390625,304.1434631347656,0.8012276887893677,0.2468251883983612,0.2234949171543121,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4518953859806061,0.050000000745058,0.0496466532349586,293.04412841796875,297.1499938964844,293.1499938964844,0.1562024354934692,-2550.451416015625,304.139404296875,0.7821447253227234,0.2301356345415115,0.162026971578598,293.135498046875,297.1499938964844,293.1499938964844,0.3969163298606872,-7223.97607421875,304.1409912109375,0.9990000128746032,0.5377559661865234,0.4588659703731537,293.10797119140625,297.1499938964844,293.1499938964844,0.0043347892351448,-1627.0374755859375,296.8277282714844,0.4518953859806061,0.050000000745058,0.2355023473501205,291.1142578125,291.1499938964844,255.4592742919922,254.5499420166016,279.1221008300781,293.6375732421875,291.114501953125,1.0,0.303841084241867,0.5906701683998108,0.5906701683998108,1.0,1.0,-1.3556174039840698,0.5156726837158203,0.8399447202682495,0.1932885348796844,0.0,0.0,0.7414184808731079,69.03577423095703,63.0,-6.488714218139648,-16375.4365234375,300.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,308.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1171875,18000.0,0.0,0.0,0.370292603969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396801590919496,0.939689576625824,-9.429780220671091e-06,0.0,0.0003757999220397,0.0,0.0,110.46194458007812,0.0,0.0,0.0,0.5467610359191895,4.0,0.0,1.0
585360,293.0899353027344,297.1499938964844,293.1499938964844,0.1711151301860809,-3525.593994140625,304.1438903808594,0.8044674396514893,0.2474708557128906,0.2240319401025772,293.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4540974795818329,0.050000000745058,0.0496053583920002,293.045166015625,297.1499938964844,293.1499938964844,0.1570194810628891,-2560.936279296875,304.1398620605469,0.7859115600585938,0.2312708795070648,0.1627839058637619,293.13433837890625,297.1499938964844,293.1499938964844,0.3926039338111877,-7157.54052734375,304.1505126953125,0.9990000128746032,0.5381634831428528,0.4545789659023285,293.1068115234375,297.1499938964844,293.1499938964844,0.0043393075466156,-1628.1343994140625,296.84197998046875,0.4540974795818329,0.050000000745058,0.2353064566850662,291.1210632324219,291.1499938964844,255.42828369140625,254.52297973632807,279.126220703125,293.6290283203125,291.1231384277344,1.0,0.3020234704017639,0.5897821187973022,0.5897821187973022,1.0,1.0,-1.3517427444458008,0.5134615302085876,0.8382811546325684,0.1918282955884933,0.0,0.0,0.7427206635475159,67.92623138427734,66.0,10.256107330322266,-16362.0859375,296.4718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,308.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.371099591255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944462239742279,0.9444717168807985,-9.485240298090504e-06,0.0,0.0003766189329326,0.0,0.0,111.80802917480467,0.0,0.0,0.0,0.5487343072891235,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1719087660312652,-3538.18359375,304.14459228515625,0.8075258731842041,0.2487200647592544,0.2251382917165756,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4555780291557312,0.050000000745058,0.0495783314108848,293.0469970703125,297.1499938964844,293.1499938964844,0.1586713790893554,-2582.1103515625,304.14044189453125,0.7901918888092041,0.2335581332445144,0.1643546223640442,293.1251220703125,297.1499938964844,293.1499938964844,0.3891530036926269,-7105.59912109375,304.1557006835937,0.9990000128746032,0.5404277443885803,0.4517507255077362,293.1042785644531,297.1499938964844,293.1499938964844,0.0043506254442036,-1630.98095703125,296.8746337890625,0.4555780291557312,0.050000000745058,0.2351782619953155,291.1400146484375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6203918457031,291.14068603515625,1.0,0.3014829456806183,0.5880056023597717,0.5880056023597717,1.0,1.0,-1.35136878490448,0.5121877789497375,0.8391809463500977,0.1904594600200653,0.0,0.0,0.7425577044487,67.23173522949219,69.0,16.221776962280273,-16362.744140625,294.71783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.372496634721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455527663230896,0.9455622434616088,-9.499825864622837e-06,0.0,0.0003780367551371,0.0,0.0,112.13294219970705,0.0,0.0,0.0,0.5490814447402954,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1719087660312652,-3538.18359375,304.14459228515625,0.8075258731842041,0.2487200647592544,0.2251382917165756,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4555780291557312,0.050000000745058,0.0495783314108848,293.0469970703125,297.1499938964844,293.1499938964844,0.1586713790893554,-2582.1103515625,304.14044189453125,0.7901918888092041,0.2335581332445144,0.1643546223640442,293.1251220703125,297.1499938964844,293.1499938964844,0.3891530036926269,-7105.59912109375,304.1557006835937,0.9990000128746032,0.5404277443885803,0.4517507255077362,293.1042785644531,297.1499938964844,293.1499938964844,0.0043506254442036,-1630.98095703125,296.8746337890625,0.4555780291557312,0.050000000745058,0.2351782619953155,291.1400146484375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6203918457031,291.14068603515625,1.0,0.3014829456806183,0.5880056023597717,0.5880056023597717,1.0,1.0,-1.35136878490448,0.5121877789497375,0.8391809463500977,0.1904594600200653,0.0,0.0,0.7425577044487,67.23173522949219,69.0,16.221776962280273,-16362.744140625,294.71783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.372496634721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455527663230896,0.9455622434616088,-9.499825864622837e-06,0.0,0.0003780367551371,0.0,0.0,112.13294219970705,0.0,0.0,0.0,0.5490814447402954,4.0,0.0,1.0
585540,293.0926208496094,297.1499938964844,293.1499938964844,0.1729085445404052,-3554.5,304.14471435546875,0.8084359169006348,0.2499318420886993,0.226236879825592,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4552209377288818,0.050000000745058,0.0495847761631011,293.048583984375,297.1499938964844,293.1499938964844,0.1605554372072219,-2606.519775390625,304.1405029296875,0.7924141883850098,0.2358412593603134,0.1659538149833679,293.1175537109375,297.1499938964844,293.1499938964844,0.3895619809627533,-7112.77685546875,304.15301513671875,0.9990000128746032,0.5425970554351807,0.4524287283420563,293.1014404296875,297.1499938964844,293.1499938964844,0.0043696505017578,-1637.4356689453125,296.9005432128906,0.4552209377288818,0.050000000745058,0.2352088242769241,291.14385986328125,291.1499938964844,255.3074951171875,254.4177703857422,279.12994384765625,293.60601806640625,291.1439208984375,1.0,0.3022677600383758,0.5860229730606079,0.5860229730606079,1.0,1.0,-1.3554638624191284,0.5126152634620667,0.8428485989570618,0.1899639666080474,0.0,0.0,0.7430464029312134,67.45950317382812,72.0,6.79164981842041,-16402.666015625,296.9916381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182678222656,308.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.3737107217311859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463008046150208,0.9463103413581848,-9.5082723419182e-06,0.0,0.0003792688949033,0.0,0.0,112.3427505493164,0.0,0.0,0.0,0.5494508147239685,4.0,0.0,1.0
585600,293.0926208496094,297.1499938964844,293.1499938964844,0.1729085445404052,-3554.5,304.14471435546875,0.8084359169006348,0.2499318420886993,0.226236879825592,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4552209377288818,0.050000000745058,0.0495847761631011,293.048583984375,297.1499938964844,293.1499938964844,0.1605554372072219,-2606.519775390625,304.1405029296875,0.7924141883850098,0.2358412593603134,0.1659538149833679,293.1175537109375,297.1499938964844,293.1499938964844,0.3895619809627533,-7112.77685546875,304.15301513671875,0.9990000128746032,0.5425970554351807,0.4524287283420563,293.1014404296875,297.1499938964844,293.1499938964844,0.0043696505017578,-1637.4356689453125,296.9005432128906,0.4552209377288818,0.050000000745058,0.2352088242769241,291.14385986328125,291.1499938964844,255.3074951171875,254.4177703857422,279.12994384765625,293.60601806640625,291.1439208984375,1.0,0.3022677600383758,0.5860229730606079,0.5860229730606079,1.0,1.0,-1.3554638624191284,0.5126152634620667,0.8428485989570618,0.1899639666080474,0.0,0.0,0.7430464029312134,67.45950317382812,72.0,6.79164981842041,-16402.666015625,296.9916381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182678222656,308.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.3737107217311859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463008046150208,0.9463103413581848,-9.5082723419182e-06,0.0,0.0003792688949033,0.0,0.0,112.3427505493164,0.0,0.0,0.0,0.5494508147239685,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.1740093827247619,-3572.6162109375,304.1446533203125,0.8078979253768921,0.2511138021945953,0.2273300737142563,293.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4536083340644836,0.050000000745058,0.0496143586933612,293.0502624511719,297.1499938964844,293.1499938964844,0.1625279188156128,-2632.126708984375,304.140380859375,0.793149471282959,0.238070473074913,0.1675405502319336,293.1151428222656,297.1499938964844,293.1499938964844,0.3926390409469604,-7159.91748046875,304.1468200683594,0.9990000128746032,0.5439238548278809,0.4555220901966095,293.0985717773437,297.1499938964844,293.1499938964844,0.004392881412059,-1645.7996826171875,296.9234924316406,0.4536083340644836,0.050000000745058,0.2353491634130478,291.1405944824219,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.5830993652344,291.1400146484375,1.0,0.3040897846221924,0.5837386846542358,0.5837386846542358,1.0,1.0,-1.362596869468689,0.5140829086303711,0.8485139608383179,0.189913123846054,0.0,0.0,0.7444483637809753,68.32377624511719,75.0,-3.2246181964874268,-16471.9453125,302.06121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,308.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.3748821318149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94866281747818,0.948672354221344,-9.53497328737285e-06,0.0,0.000380457699066,0.0,0.0,113.00701904296876,0.0,0.0,0.0,0.5505737066268921,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.1740093827247619,-3572.6162109375,304.1446533203125,0.8078979253768921,0.2511138021945953,0.2273300737142563,293.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4536083340644836,0.050000000745058,0.0496143586933612,293.0502624511719,297.1499938964844,293.1499938964844,0.1625279188156128,-2632.126708984375,304.140380859375,0.793149471282959,0.238070473074913,0.1675405502319336,293.1151428222656,297.1499938964844,293.1499938964844,0.3926390409469604,-7159.91748046875,304.1468200683594,0.9990000128746032,0.5439238548278809,0.4555220901966095,293.0985717773437,297.1499938964844,293.1499938964844,0.004392881412059,-1645.7996826171875,296.9234924316406,0.4536083340644836,0.050000000745058,0.2353491634130478,291.1405944824219,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.5830993652344,291.1400146484375,1.0,0.3040897846221924,0.5837386846542358,0.5837386846542358,1.0,1.0,-1.362596869468689,0.5140829086303711,0.8485139608383179,0.189913123846054,0.0,0.0,0.7444483637809753,68.32377624511719,75.0,-3.2246181964874268,-16471.9453125,302.06121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,308.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.3748821318149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94866281747818,0.948672354221344,-9.53497328737285e-06,0.0,0.000380457699066,0.0,0.0,113.00701904296876,0.0,0.0,0.0,0.5505737066268921,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.1747093200683593,-3584.178466796875,304.14453125,0.8070269227027893,0.2518090307712555,0.2279818952083587,293.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4521839320659637,0.050000000745058,0.0496410802006721,293.0513610839844,297.1499938964844,293.1499938964844,0.1637330204248428,-2647.776611328125,304.1402893066406,0.7930090427398682,0.2393697500228881,0.1684744954109192,293.1165771484375,297.1499938964844,293.1499938964844,0.3955450654029846,-7203.75048828125,304.142333984375,0.9990000128746032,0.5441720485687256,0.4582976698875427,293.0969543457031,297.1499938964844,293.1499938964844,0.0044084303081035,-1651.5526123046875,296.9359130859375,0.4521839320659637,0.050000000745058,0.2354759126901626,291.1357727050781,291.1499938964844,255.21563720703125,254.337631225586,279.1266784667969,293.5660705566406,291.13494873046875,1.0,0.3055759370326996,0.582242488861084,0.582242488861084,1.0,1.0,-1.3680158853530884,0.5153360366821289,0.8526798486709595,0.1900305151939392,0.0,0.0,0.7460324764251709,69.08879089355469,75.0,-8.205608367919922,-16526.0234375,306.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,308.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.375621497631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9515581130981444,0.9515677094459534,-9.567907909513451e-06,0.0,0.0003812080540228,0.0,0.0,113.82617950439452,0.0,0.0,0.0,0.5519256591796875,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751862317323684,-3592.063232421875,304.1444702148437,0.8062562346458435,0.2522666454315185,0.2284142673015594,293.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4510862231254577,0.050000000745058,0.0496620684862136,293.0521545410156,297.1499938964844,293.1499938964844,0.1645377874374389,-2658.222412109375,304.1402282714844,0.7927134037017822,0.2402185350656509,0.16908760368824,293.1187438964844,297.1499938964844,293.1499938964844,0.3978531062602997,-7238.3115234375,304.1391906738281,0.9990000128746032,0.5440894365310669,0.4604654610157013,293.095947265625,297.1499938964844,293.1499938964844,0.0044192695058882,-1655.599853515625,296.9437866210937,0.4510862231254577,0.050000000745058,0.2355754673480987,291.1317443847656,291.1499938964844,255.1934814453125,254.3182830810547,279.1258239746094,293.55389404296875,291.1308288574219,1.0,0.3067019581794739,0.5812079310417175,0.5812079310417175,1.0,1.0,-1.3720176219940186,0.5162996053695679,0.8557179570198059,0.1901598870754242,0.0,0.0,0.747430145740509,69.68577575683594,78.0,-10.882920265197754,-16566.5859375,309.33966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.3761473000049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542132019996644,0.9542227983474731,-9.598280485079158e-06,0.0,0.0003817417018581,0.0,0.0,114.58189392089844,0.0,0.0,0.0,0.553155243396759,4.0,0.0,1.0
585900,293.095947265625,297.1499938964844,293.1499938964844,0.1757898777723312,-3602.045654296875,304.1443786621094,0.805102527141571,0.2528320252895355,0.2289517670869827,293.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4495758414268493,0.050000000745058,0.0496915206313133,293.0531616210937,297.1499938964844,293.1499938964844,0.1655408293008804,-2671.231689453125,304.14019775390625,0.7921435832977295,0.2412593215703964,0.1698423475027084,293.1227722167969,297.1499938964844,293.1499938964844,0.4011107087135315,-7286.8017578125,304.1352233886719,0.9990000128746032,0.5436931848526001,0.4634907245635986,293.0947265625,297.1499938964844,293.1499938964844,0.0044333273544907,-1660.87353515625,296.9532775878906,0.4495758414268493,0.050000000745058,0.2357151806354522,291.1261291503906,291.1499938964844,255.16629028320312,254.29454040527344,279.1249389648437,293.5381164550781,291.1251220703125,1.0,0.3082437515258789,0.5798864960670471,0.5798864960670471,1.0,1.0,-1.3774030208587646,0.5176339149475098,0.8597691059112549,0.1903754472732544,0.0,0.0,0.749584436416626,70.52030181884766,78.0,-13.506513595581056,-16621.85546875,313.66973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,308.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0703125,18000.0,0.0,0.0,0.3768568336963653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584073424339294,0.9584169983863832,-9.646526450524108e-06,0.0,0.0003824617888312,0.0,0.0,115.78395080566406,0.0,0.0,0.0,0.5550884008407593,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.176398292183876,-3612.10498046875,304.144287109375,0.8037721514701843,0.2533899843692779,0.2294856756925583,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4479409754276275,0.050000000745058,0.0497241877019405,293.05419921875,297.1499938964844,293.1499938964844,0.166537195444107,-2684.140869140625,304.1401672363281,0.7913806438446045,0.2422782033681869,0.170583963394165,293.12823486328125,297.1499938964844,293.1499938964844,0.4047350585460663,-7340.4228515625,304.13134765625,0.9990000128746032,0.5429678559303284,0.4668233692646026,293.0936279296875,297.1499938964844,293.1499938964844,0.0044477968476712,-1666.3182373046875,296.9624938964844,0.4479409754276275,0.050000000745058,0.2358701527118683,291.1200256347656,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.522216796875,291.11895751953125,1.0,0.3099162876605987,0.5785493850708008,0.5785493850708008,1.0,1.0,-1.383159637451172,0.5190996527671814,0.8640599846839905,0.190648928284645,0.0,0.0,0.7521951794624329,71.44293975830078,66.0,-15.38099193572998,-16681.63671875,318.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129577636719,308.67498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.943359375,18000.0,0.0,0.0,0.3776374757289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635921716690063,0.9636018872261048,-9.70655855780933e-06,0.0,0.0003832540242001,0.0,0.0,117.28350830078124,0.0,0.0,0.0,0.5574700236320496,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1772980093955993,-3626.632080078125,304.14471435546875,0.8077189326286316,0.2545378804206848,0.2304592728614807,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4502677917480469,0.050000000745058,0.0496778786182403,293.0560913085937,297.1499938964844,293.1499938964844,0.1681997030973434,-2705.3681640625,304.14068603515625,0.796357274055481,0.244321584701538,0.1719694435596466,293.1339416503906,297.1499938964844,293.1499938964844,0.4004596173763275,-7272.33642578125,304.1452941894531,0.9990000128746032,0.5423266887664795,0.462098091840744,293.09130859375,297.1499938964844,293.1499938964844,0.0044660954736173,-1672.4520263671875,296.989501953125,0.4502677917480469,0.050000000745058,0.2356504648923874,291.1218566894531,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.50067138671875,291.123779296875,1.0,0.3077215552330017,0.5768498778343201,0.5768498778343201,1.0,1.0,-1.3800103664398191,0.516526997089386,0.8634834289550781,0.1887859255075454,0.0,0.0,0.7562586665153503,70.21951293945312,69.0,7.811695098876953,-16694.25390625,314.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898864746094,308.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.3792698979377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974311113357544,0.974320948123932,-9.833047442953102e-06,0.0,0.000384910730645,0.0,0.0,120.44049835205078,0.0,0.0,0.0,0.5621506571769714,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1772980093955993,-3626.632080078125,304.14471435546875,0.8077189326286316,0.2545378804206848,0.2304592728614807,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4502677917480469,0.050000000745058,0.0496778786182403,293.0560913085937,297.1499938964844,293.1499938964844,0.1681997030973434,-2705.3681640625,304.14068603515625,0.796357274055481,0.244321584701538,0.1719694435596466,293.1339416503906,297.1499938964844,293.1499938964844,0.4004596173763275,-7272.33642578125,304.1452941894531,0.9990000128746032,0.5423266887664795,0.462098091840744,293.09130859375,297.1499938964844,293.1499938964844,0.0044660954736173,-1672.4520263671875,296.989501953125,0.4502677917480469,0.050000000745058,0.2356504648923874,291.1218566894531,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.50067138671875,291.123779296875,1.0,0.3077215552330017,0.5768498778343201,0.5768498778343201,1.0,1.0,-1.3800103664398191,0.516526997089386,0.8634834289550781,0.1887859255075454,0.0,0.0,0.7562586665153503,70.21951293945312,69.0,7.811695098876953,-16694.25390625,314.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898864746094,308.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.3792698979377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974311113357544,0.974320948123932,-9.833047442953102e-06,0.0,0.000384910730645,0.0,0.0,120.44049835205078,0.0,0.0,0.0,0.5621506571769714,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.17800273001194,-3637.71875,304.1452941894531,0.8101211190223694,0.2556619644165039,0.2314575016498565,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4513376951217651,0.050000000745058,0.0496571473777294,293.0577392578125,297.1499938964844,293.1499938964844,0.1696879416704177,-2724.13623046875,304.14129638671875,0.7998636960983276,0.2463685125112533,0.1733821183443069,293.12823486328125,297.1499938964844,293.1499938964844,0.3978346586227417,-7232.181640625,304.1508483886719,0.9990000128746032,0.5438846349716187,0.4599658548831939,293.0888366699219,297.1499938964844,293.1499938964844,0.0044825207442045,-1677.0875244140625,297.0263671875,0.4513376951217651,0.050000000745058,0.235552117228508,291.1394348144531,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895935058594,291.1400451660156,1.0,0.3074419498443603,0.5753994584083557,0.5753994584083557,1.0,1.0,-1.3801958560943604,0.5155913233757019,0.8646044731140137,0.1877067685127258,0.0,0.0,0.7562776803970337,69.69495391845703,72.0,14.562189102172852,-16703.06640625,312.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7946472167969,308.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.3806598484516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756954312324524,0.9757052659988404,-9.85140104603488e-06,0.0,0.0003863213642034,0.0,0.0,120.86962890625,0.0,0.0,0.0,0.562643826007843,4.0,0.0,1.0
