time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.17800273001194,-3637.71875,304.1452941894531,0.8101211190223694,0.2556619644165039,0.2314575016498565,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4513376951217651,0.050000000745058,0.0496571473777294,293.0577392578125,297.1499938964844,293.1499938964844,0.1696879416704177,-2724.13623046875,304.14129638671875,0.7998636960983276,0.2463685125112533,0.1733821183443069,293.12823486328125,297.1499938964844,293.1499938964844,0.3978346586227417,-7232.181640625,304.1508483886719,0.9990000128746032,0.5438846349716187,0.4599658548831939,293.0888366699219,297.1499938964844,293.1499938964844,0.0044825207442045,-1677.0875244140625,297.0263671875,0.4513376951217651,0.050000000745058,0.235552117228508,291.1394348144531,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895935058594,291.1400451660156,1.0,0.3074419498443603,0.5753994584083557,0.5753994584083557,1.0,1.0,-1.3801958560943604,0.5155913233757019,0.8646044731140137,0.1877067685127258,0.0,0.0,0.7562776803970337,69.69495391845703,72.0,14.562189102172852,-16703.06640625,312.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7946472167969,308.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.3806598484516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756954312324524,0.9757052659988404,-9.85140104603488e-06,0.0,0.0003863213642034,0.0,0.0,120.86962890625,0.0,0.0,0.0,0.562643826007843,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1789054423570633,-3652.348876953125,304.1453552246094,0.810556948184967,0.2567493915557861,0.2324499040842056,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.450725793838501,0.050000000745058,0.049668937921524,293.05926513671875,297.1499938964844,293.1499938964844,0.1713856756687164,-2745.80322265625,304.141357421875,0.801385760307312,0.248394563794136,0.1748073697090149,293.1237487792969,297.1499938964844,293.1499938964844,0.3988773226737976,-7248.11865234375,304.1487121582031,0.9990000128746032,0.545356273651123,0.4611819684505462,293.08612060546875,297.1499938964844,293.1499938964844,0.0045064608566462,-1685.182373046875,297.0571594238281,0.450725793838501,0.050000000745058,0.2356080561876297,291.14312744140625,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4758605957031,291.1431884765625,1.0,0.3084171414375305,0.5738347172737122,0.5738347172737122,1.0,1.0,-1.3846375942230225,0.5163127183914185,0.8683249354362488,0.187490627169609,0.0,0.0,0.7568829655647278,70.06671142578125,75.0,6.363450050354004,-16748.0,315.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,308.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.381880909204483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976743221282959,0.9767530560493468,-9.863704690360464e-06,0.0,0.0003875605762004,0.0,0.0,121.18094635009766,0.0,0.0,0.0,0.5631459355354309,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1789054423570633,-3652.348876953125,304.1453552246094,0.810556948184967,0.2567493915557861,0.2324499040842056,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.450725793838501,0.050000000745058,0.049668937921524,293.05926513671875,297.1499938964844,293.1499938964844,0.1713856756687164,-2745.80322265625,304.141357421875,0.801385760307312,0.248394563794136,0.1748073697090149,293.1237487792969,297.1499938964844,293.1499938964844,0.3988773226737976,-7248.11865234375,304.1487121582031,0.9990000128746032,0.545356273651123,0.4611819684505462,293.08612060546875,297.1499938964844,293.1499938964844,0.0045064608566462,-1685.182373046875,297.0571594238281,0.450725793838501,0.050000000745058,0.2356080561876297,291.14312744140625,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.4758605957031,291.1431884765625,1.0,0.3084171414375305,0.5738347172737122,0.5738347172737122,1.0,1.0,-1.3846375942230225,0.5163127183914185,0.8683249354362488,0.187490627169609,0.0,0.0,0.7568829655647278,70.06671142578125,75.0,6.363450050354004,-16748.0,315.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,308.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.381880909204483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976743221282959,0.9767530560493468,-9.863704690360464e-06,0.0,0.0003875605762004,0.0,0.0,121.18094635009766,0.0,0.0,0.0,0.5631459355354309,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1799035817384719,-3668.665771484375,304.1452331542969,0.809670627117157,0.2578039169311523,0.2334338575601577,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4489898085594177,0.050000000745058,0.0497030317783355,293.06085205078125,297.1499938964844,293.1499938964844,0.1731695532798767,-2768.63525390625,304.1412658691406,0.8015217185020447,0.2503716945648193,0.1762194782495498,293.1239318847656,297.1499938964844,293.1499938964844,0.4024394452571869,-7301.68505859375,304.1431579589844,0.9990000128746032,0.5459960103034973,0.4646773338317871,293.08331298828125,297.1499938964844,293.1499938964844,0.0045347167178988,-1695.188232421875,297.0854797363281,0.4489898085594177,0.050000000745058,0.2357697784900665,291.1401672363281,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.45806884765625,291.1396484375,1.0,0.3103706836700439,0.5721160769462585,0.5721160769462585,1.0,1.0,-1.3919436931610107,0.5180901885032654,0.8738534450531006,0.1877727210521698,0.0,0.0,0.7583256363868713,71.05216979980469,78.0,-2.878305196762085,-16819.1328125,321.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,308.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.3830653429031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792137742042542,0.9792236685752868,-9.892612979456317e-06,0.0,0.000388762622606,0.0,0.0,121.91594696044922,0.0,0.0,0.0,0.5643221139907837,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1799035817384719,-3668.665771484375,304.1452331542969,0.809670627117157,0.2578039169311523,0.2334338575601577,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4489898085594177,0.050000000745058,0.0497030317783355,293.06085205078125,297.1499938964844,293.1499938964844,0.1731695532798767,-2768.63525390625,304.1412658691406,0.8015217185020447,0.2503716945648193,0.1762194782495498,293.1239318847656,297.1499938964844,293.1499938964844,0.4024394452571869,-7301.68505859375,304.1431579589844,0.9990000128746032,0.5459960103034973,0.4646773338317871,293.08331298828125,297.1499938964844,293.1499938964844,0.0045347167178988,-1695.188232421875,297.0854797363281,0.4489898085594177,0.050000000745058,0.2357697784900665,291.1401672363281,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.45806884765625,291.1396484375,1.0,0.3103706836700439,0.5721160769462585,0.5721160769462585,1.0,1.0,-1.3919436931610107,0.5180901885032654,0.8738534450531006,0.1877727210521698,0.0,0.0,0.7583256363868713,71.05216979980469,78.0,-2.878305196762085,-16819.1328125,321.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,308.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.3830653429031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792137742042542,0.9792236685752868,-9.892612979456317e-06,0.0,0.000388762622606,0.0,0.0,121.91594696044922,0.0,0.0,0.0,0.5643221139907837,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.180432453751564,-3677.3447265625,304.1451416015625,0.8088342547416687,0.2583188116550445,0.2339212000370025,293.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4478044509887695,0.050000000745058,0.0497268512845039,293.0616760253906,297.1499938964844,293.1499938964844,0.1740832924842834,-2780.341796875,304.1412048339844,0.8011736869812012,0.2513372004032135,0.176915168762207,293.1261291503906,297.1499938964844,293.1499938964844,0.4050067663192749,-7339.9638671875,304.1397399902344,0.9990000128746032,0.5458936095237732,0.467103511095047,293.0819396972656,297.1499938964844,293.1499938964844,0.0045502507127821,-1700.8095703125,297.0987548828125,0.4478044509887695,0.050000000745058,0.2358827739953994,291.1365051269531,291.1499938964844,254.93316650390625,254.09034729003903,279.1326599121094,293.44805908203125,291.1357727050781,1.0,0.311637818813324,0.5712112188339233,0.5712112188339233,1.0,1.0,-1.396440029144287,0.5192855596542358,0.877154529094696,0.1880582571029663,0.0,0.0,0.7595890760421753,71.73113250732422,78.0,-6.898799896240234,-16863.517578125,325.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,308.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.3836836218833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981499969959259,0.9815099239349364,-9.919471267494371e-06,0.0,0.0003893901011906,0.0,0.0,122.59937286376952,0.0,0.0,0.0,0.5653977394104004,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1809740513563156,-3686.242919921875,304.1450500488281,0.8077780604362488,0.2588253915309906,0.2344047576189041,293.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4464548826217651,0.050000000745058,0.0497545227408409,293.06256103515625,297.1499938964844,293.1499938964844,0.1750037670135498,-2792.13330078125,304.14111328125,0.8005959391593933,0.2522867321968078,0.1776025891304016,293.1297912597656,297.1499938964844,293.1499938964844,0.4080185294151306,-7384.61669921875,304.1361389160156,0.9990000128746032,0.5454794764518738,0.4699065387248993,293.0805969238281,297.1499938964844,293.1499938964844,0.0045665367506444,-1706.75048828125,297.1116638183594,0.4464548826217651,0.050000000745058,0.236014038324356,291.1318359375,291.1499938964844,254.9144897460937,254.07394409179688,279.1322326660156,293.4376525878906,291.1309814453125,1.0,0.3130660653114319,0.570288896560669,0.570288896560669,1.0,1.0,-1.4014009237289429,0.520653247833252,0.8807477355003357,0.1884281039237976,0.0,0.0,0.7612655758857727,72.51602172851562,66.0,-10.224424362182615,-16913.103515625,329.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,308.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.3843406140804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846417903900146,0.984651744365692,-9.956567737390287e-06,0.0,0.0003900568408425,0.0,0.0,123.54387664794922,0.0,0.0,0.0,0.5668646097183228,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1817542612552642,-3698.73486328125,304.1454162597656,0.8119678497314453,0.2598675191402435,0.2352761179208755,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4491714835166931,0.050000000745058,0.0496993474662303,293.0640563964844,297.1499938964844,293.1499938964844,0.1765343844890594,-2811.44775390625,304.1415710449219,0.8058748245239258,0.2541980743408203,0.1788889765739441,293.1321716308594,297.1499938964844,293.1499938964844,0.4027294218540191,-7302.1572265625,304.150146484375,0.9990000128746032,0.5454736351966858,0.4643078744411468,293.0777587890625,297.1499938964844,293.1499938964844,0.0045886673033237,-1714.0335693359375,297.1454162597656,0.4491714835166931,0.050000000745058,0.2357523143291473,291.1351013183594,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.1370544433594,1.0,0.3104699254035949,0.5692981481552124,0.5692981481552124,1.0,1.0,-1.3969005346298218,0.5179766416549683,0.8789238333702087,0.186820313334465,0.0,0.0,0.7634428143501282,71.04641723632812,69.0,10.072328567504885,-16907.9609375,323.66021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,308.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.974609375,18000.0,0.0,0.0,0.3856390416622162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911515712738036,0.9911616444587708,-1.0035058039647993e-05,0.0,0.000391374604078,0.0,0.0,125.52896118164062,0.0,0.0,0.0,0.5696642994880676,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1817542612552642,-3698.73486328125,304.1454162597656,0.8119678497314453,0.2598675191402435,0.2352761179208755,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4491714835166931,0.050000000745058,0.0496993474662303,293.0640563964844,297.1499938964844,293.1499938964844,0.1765343844890594,-2811.44775390625,304.1415710449219,0.8058748245239258,0.2541980743408203,0.1788889765739441,293.1321716308594,297.1499938964844,293.1499938964844,0.4027294218540191,-7302.1572265625,304.150146484375,0.9990000128746032,0.5454736351966858,0.4643078744411468,293.0777587890625,297.1499938964844,293.1499938964844,0.0045886673033237,-1714.0335693359375,297.1454162597656,0.4491714835166931,0.050000000745058,0.2357523143291473,291.1351013183594,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.1370544433594,1.0,0.3104699254035949,0.5692981481552124,0.5692981481552124,1.0,1.0,-1.3969005346298218,0.5179766416549683,0.8789238333702087,0.186820313334465,0.0,0.0,0.7634428143501282,71.04641723632812,69.0,10.072328567504885,-16907.9609375,323.66021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,308.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.974609375,18000.0,0.0,0.0,0.3856390416622162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911515712738036,0.9911616444587708,-1.0035058039647993e-05,0.0,0.000391374604078,0.0,0.0,125.52896118164062,0.0,0.0,0.0,0.5696642994880676,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.8145415186882019,0.0,0.2361691743135452,293.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.4505575895309448,0.0,0.049672108143568,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.8094702959060669,0.0,0.1801897436380386,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.15533447265625,0.9990000128746032,0.0,0.4615168869495392,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1880187988281,0.4505575895309448,0.0,0.2356230914592743,291.152587890625,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.1531677246094,0.0,0.0,0.5684220790863037,0.5684220790863037,1.0,1.0,-1.3959895372390747,0.5169485807418823,0.8790408968925476,0.185962438583374,0.0,0.0,0.0,70.3404312133789,60.0,14.950289726257324,-16902.94921875,321.57244873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,308.7685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9886282682418824,0.9886382818222046,-1.0006612683355344e-05,0.0,0.0,0.0,0.0,124.77506256103516,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.8145415186882019,0.0,0.2361691743135452,293.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.4505575895309448,0.0,0.049672108143568,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.8094702959060669,0.0,0.1801897436380386,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.15533447265625,0.9990000128746032,0.0,0.4615168869495392,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1880187988281,0.4505575895309448,0.0,0.2356230914592743,291.152587890625,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.1531677246094,0.0,0.0,0.5684220790863037,0.5684220790863037,1.0,1.0,-1.3959895372390747,0.5169485807418823,0.8790408968925476,0.185962438583374,0.0,0.0,0.0,70.3404312133789,60.0,14.950289726257324,-16902.94921875,321.57244873046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,308.7685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9886282682418824,0.9886382818222046,-1.0006612683355344e-05,0.0,0.0,0.0,0.0,124.77506256103516,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0009557325392961,293.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0002791136794257,292.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0007307993946596,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,0.0019955411553382,292.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438415527344,0.0,0.0,0.001323995180428,291.202880859375,294.1499938964844,254.8247985839844,253.99490356445312,272.7821350097656,279.1782531738281,291.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063435886986553,2.0299424363656733e-08,0.00634356867522,-0.0469727590680122,0.0,0.0,0.0,-0.0413415282964706,60.0,-327.8002624511719,-0.0,-2.742838660196867e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.888365989779735e-18,6.8894380158536025e-18,-1.0718474505162329e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,0.0009557325392961,293.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0002791136794257,292.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255187988281,0.0,0.0,0.0007307993946596,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,0.0019955411553382,292.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438415527344,0.0,0.0,0.001323995180428,291.202880859375,294.1499938964844,254.8247985839844,253.99490356445312,272.7821350097656,279.1782531738281,291.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063435886986553,2.0299424363656733e-08,0.00634356867522,-0.0469727590680122,0.0,0.0,0.0,-0.0413415282964706,60.0,-327.8002624511719,-0.0,-2.742838660196867e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.888365989779735e-18,6.8894380158536025e-18,-1.0718474505162329e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,0.0001287249615415,293.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001138517982326,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.97453389572911e-05,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,0.0001650642807362,292.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81793212890625,0.0,0.0,0.0005400639493018,291.2030639648437,294.1499938964844,254.81417846679688,253.98550415039065,272.3761901855469,271.3544921875,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570673134177,1.771177693399295e-08,0.0012570496182888,-0.0452618151903152,0.0,0.0,0.0,-0.0143824899569153,60.0,-166.6778564453125,-0.0,-1.0773379699458025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.076929158678746e-21,8.654715624340603e-21,-5.7778671809734645e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.0001029522609314,293.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001084723990061,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,8.00750422058627e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001083313691196,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998352050781,0.0,0.0,0.0005145463510416,291.2031555175781,294.1499938964844,254.8048095703125,253.9772186279297,272.1977233886719,266.0099792480469,291.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973128955811,1.7296986953851956e-08,0.0010972955496981,-0.0443338342010974,0.0,0.0,0.0,-0.0133853424340486,60.0,-78.7884292602539,-0.0,-8.209878643583579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.188518696748187e-21,-6.418728894645778e-21,2.2302103998459827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474853515625,0.0,0.0,0.0001027247562888,293.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000108175605419,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57470703125,0.0,0.0,7.989709411049262e-05,291.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0001081696318578,292.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821350097656,0.0,0.0,0.0005131384823471,291.2032165527344,294.1499938964844,254.7966461181641,253.97000122070312,272.02813720703125,262.44940185546875,291.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946083348244,1.6930073343246477e-08,0.0010945913381874,-0.0433746427297592,0.0,0.0,0.0,-0.0132056418806314,60.0,-45.87654495239258,-0.0,-8.169124754431324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.1964835413182766e-21,-6.4107487019979154e-21,2.2142649587312463e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5383605957031,0.0,0.0,0.0001024176235659,293.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001078487039194,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654296875,0.0,0.0,7.965815893840045e-05,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0001078509594663,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,0.0005115878302603,291.2032775878906,294.1499938964844,254.78965759277344,253.9638061523437,271.8606262207031,260.0635681152344,291.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913168080151,1.6542264447139132e-08,0.0010913002770394,-0.0423609986901283,0.0,0.0,0.0,-0.0130134914070367,60.0,-33.929969787597656,-0.0,-8.12006817341171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196967005768095e-21,-6.4102628141673964e-21,2.2132958083993025e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,0.0001017511458485,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001071467850124,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.913978333817795e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,0.0001071492952178,292.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300720214844,0.0,0.0,0.0005082582356408,291.2033996582031,294.1499938964844,254.7789764404297,253.95431518554688,271.5318298339844,257.3568420410156,291.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016475260257,60.0,-27.909320831298828,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983969433001e-21,-6.410243427121791e-21,2.21325945768879e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,0.0001017511458485,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001071467850124,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.913978333817795e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981628417969,0.0,0.0,0.0001071492952178,292.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300720214844,0.0,0.0,0.0005082582356408,291.2033996582031,294.1499938964844,254.7789764404297,253.95431518554688,271.5318298339844,257.3568420410156,291.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016475260257,60.0,-27.909320831298828,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983969433001e-21,-6.410243427121791e-21,2.21325945768879e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.0001010372288874,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001063950403477,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,7.858451135689393e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0001063974996213,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,0.0005046922597102,291.2034912109375,294.1499938964844,254.7723999023437,253.94842529296875,271.2113342285156,256.08447265625,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.960798263549805,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,0.0001010372288874,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001063950403477,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,7.858451135689393e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0001063974996213,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,0.0005046922597102,291.2034912109375,294.1499938964844,254.7723999023437,253.94842529296875,271.2113342285156,256.08447265625,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.960798263549805,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0001002915814751,293.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001056098772096,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,7.800456660334021e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0001056122855516,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630249023437,0.0,0.0,0.000500967784319,291.2035522460937,294.1499938964844,254.76954650878903,253.94583129882807,270.899169921875,255.4657592773437,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.664779663085938,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0001002915814751,293.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001056098772096,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,7.800456660334021e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0001056122855516,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630249023437,0.0,0.0,0.000500967784319,291.2035522460937,294.1499938964844,254.76954650878903,253.94583129882807,270.899169921875,255.4657592773437,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.664779663085938,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,9.953046537702905e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001048084232024,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,7.741258741589263e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708801269531,0.0,0.0,0.0001048107806127,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304931640625,0.0,0.0,0.0004971660673618,291.2035827636719,294.1499938964844,254.77003479003903,253.9461669921875,270.5951538085937,255.15402221679688,291.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.445371627807617,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,9.953046537702905e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001048084232024,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,7.741258741589263e-05,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708801269531,0.0,0.0,0.0001048107806127,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304931640625,0.0,0.0,0.0004971660673618,291.2035827636719,294.1499938964844,254.77003479003903,253.9461669921875,270.5951538085937,255.15402221679688,291.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.445371627807617,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602355957031,0.0,0.0,9.914905967889354e-05,293.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.00010440681217,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856872558594,0.0,0.0,7.711593934800476e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664855957031,0.0,0.0,0.0001044091477524,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.614501953125,0.0,0.0,0.0004952609306201,291.2035827636719,294.1499938964844,254.7714233398437,253.9473419189453,270.4461669921875,255.0604858398437,291.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.33866500854492,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,9.87695748335682e-05,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001040072165778,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772644042969,0.0,0.0,7.68207828514278e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0001040095230564,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5986328125,0.0,0.0,0.0004933654563501,291.2035827636719,294.1499938964844,254.7735137939453,253.9491424560547,270.2991943359375,254.9926300048828,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.23194122314453,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,9.80230761342682e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.000103221151221,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,7.624016870977357e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001032234140438,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5674133300781,0.0,0.0,0.000489636673592,291.2035827636719,294.1499938964844,254.77960205078125,253.95440673828125,270.0110168457031,254.9068603515625,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01898765563965,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,9.80230761342682e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.000103221151221,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,7.624016870977357e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001032234140438,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5674133300781,0.0,0.0,0.000489636673592,291.2035827636719,294.1499938964844,254.77960205078125,253.95440673828125,270.0110168457031,254.9068603515625,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01898765563965,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,9.73039714153856e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001024639423121,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,7.568086584797129e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.0001024661542032,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,0.0004860448243562,291.2035217285156,294.1499938964844,254.7879180908203,253.961654663086,269.7304077148437,254.8612670898437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80930519104004,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,9.73039714153856e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001024639423121,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,7.568086584797129e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.0001024661542032,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,0.0004860448243562,291.2035217285156,294.1499938964844,254.7879180908203,253.961654663086,269.7304077148437,254.8612670898437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.80930519104004,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,9.662871161708608e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001017528920783,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,7.515566539950669e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001017550675896,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067749023437,0.0,0.0,0.0004826719232369,291.20343017578125,294.1499938964844,254.798095703125,253.9705352783203,269.4571228027344,254.8377990722656,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60705947875977,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,9.662871161708608e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001017528920783,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,7.515566539950669e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001017550675896,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5067749023437,0.0,0.0,0.0004826719232369,291.20343017578125,294.1499938964844,254.798095703125,253.9705352783203,269.4571228027344,254.8377990722656,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60705947875977,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,9.601172496331856e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.000101103207271,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,7.467578689102083e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,0.0001011053391266,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.477294921875,0.0,0.0,0.000479590089526,291.2032775878906,294.1499938964844,254.8097686767578,253.98074340820312,269.1907958984375,254.8270263671875,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41676139831543,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,9.601172496331856e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.000101103207271,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,7.467578689102083e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285827636719,0.0,0.0,0.0001011053391266,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.477294921875,0.0,0.0,0.000479590089526,291.2032775878906,294.1499938964844,254.8097686767578,253.98074340820312,269.1907958984375,254.8270263671875,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41676139831543,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,9.572822455083951e-05,293.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.000100804689282,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,7.4455288995523e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0001008067993097,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627380371094,0.0,0.0,0.0004781740426551,291.2032165527344,294.1499938964844,254.8160552978516,253.9862365722656,269.0601501464844,254.82473754882807,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.327241897583008,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
