time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,9.546245564706624e-05,293.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001005248341243,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,7.424857903970405e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0001005269296001,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4483337402344,0.0,0.0,0.0004768465296365,291.203125,294.1499938964844,254.8225555419922,253.991928100586,268.9311218261719,254.82388305664065,291.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.241931915283203,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,9.49856694205664e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.000100022785773,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,7.387773803202435e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.000100024837593,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004744650213979,291.2029113769531,294.1499938964844,254.83609008789065,254.0037841796875,268.6777038574219,254.825424194336,291.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08481788635254,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,9.49856694205664e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.000100022785773,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,7.387773803202435e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.000100024837593,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004744650213979,291.2029113769531,294.1499938964844,254.83609008789065,254.0037841796875,268.6777038574219,254.825424194336,291.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08481788635254,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.458206477575004e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.95978043647483e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,7.356383139267564e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,9.959982708096504e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,0.0004724490863736,291.20263671875,294.1499938964844,254.8500061035156,254.0159606933593,268.43023681640625,254.82997131347656,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94646072387696,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.458206477575004e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.95978043647483e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,7.356383139267564e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,9.959982708096504e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,0.0004724490863736,291.20263671875,294.1499938964844,254.8500061035156,254.0159606933593,268.43023681640625,254.82997131347656,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94646072387696,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,9.424920426681638e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.924730693455786e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,7.330493099289015e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,9.924929327098651e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0004707864718511,291.20233154296875,294.1499938964844,254.8639068603516,254.0281524658203,268.1883850097656,254.83645629882807,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82695960998535,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,9.424920426681638e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.924730693455786e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,7.330493099289015e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,9.924929327098651e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0004707864718511,291.20233154296875,294.1499938964844,254.8639068603516,254.0281524658203,268.1883850097656,254.83645629882807,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82695960998535,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,9.398227848578244e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.896625124383718e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,7.309733337024227e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,9.89682084764354e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0004694532835856,291.20196533203125,294.1499938964844,254.87744140625,254.0400238037109,267.9518127441406,254.8442230224609,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.725635528564453,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,9.398227848578244e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.896625124383718e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,7.309733337024227e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,9.89682084764354e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0004694532835856,291.20196533203125,294.1499938964844,254.87744140625,254.0400238037109,267.9518127441406,254.8442230224609,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.725635528564453,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,9.387162572238594e-05,293.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.884974133456126e-05,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,7.301126606762409e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,9.885168401524425e-05,292.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0004689006018452,291.2017517089844,294.1499938964844,254.8839569091797,254.0457458496093,267.83544921875,254.84841918945312,290.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.681442260742188,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009033203125,0.0,0.0,9.377503738505766e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.87480379990302e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231811523437,0.0,0.0,7.293614180525765e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,9.874996612779796e-05,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0004684181767515,291.2015380859375,294.1499938964844,254.8902282714844,254.0512542724609,267.7203063964844,254.852767944336,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.641313552856445,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,9.362045966554432e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.858528210315852e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,7.281591388164088e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.858718840405344e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.000467646139441,291.2010803222656,294.1499938964844,254.9019012451172,254.0615234375,267.4934997558594,254.8617553710937,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.57244873046875,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,9.362045966554432e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.858528210315852e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,7.281591388164088e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.858718840405344e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28369140625,0.0,0.0,0.000467646139441,291.2010803222656,294.1499938964844,254.9019012451172,254.0615234375,267.4934997558594,254.8617553710937,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.57244873046875,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.351095650345088e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.84699945547618e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,7.273074152180925e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,9.847187175182626e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0004670992493629,291.2005310058594,294.1499938964844,254.91207885742188,254.0704803466797,267.271240234375,254.870849609375,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51744270324707,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.351095650345088e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.84699945547618e-05,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,7.273074152180925e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,9.847187175182626e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0004670992493629,291.2005310058594,294.1499938964844,254.91207885742188,254.0704803466797,267.271240234375,254.870849609375,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51744270324707,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593994140625,0.0,0.0,9.343310375697912e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.838803089223802e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,7.267019100254402e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.838987898547202e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0004667104512918,291.199951171875,294.1499938964844,254.9203948974609,254.0778350830078,267.0532531738281,254.8797912597656,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.473865509033203,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593994140625,0.0,0.0,9.343310375697912e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.838803089223802e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,7.267019100254402e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.838987898547202e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0004667104512918,291.199951171875,294.1499938964844,254.9203948974609,254.0778350830078,267.0532531738281,254.8797912597656,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.473865509033203,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,9.337331721326336e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.832509385887532e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,7.262369763338938e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,9.83269201242365e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,0.000466411904199,291.19927978515625,294.1499938964844,254.92648315429688,254.08322143554688,266.83941650390625,254.88824462890625,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.438276290893555,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458190917969,0.0,0.0,9.337331721326336e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.832509385887532e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,7.262369763338938e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,9.83269201242365e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,0.000466411904199,291.19927978515625,294.1499938964844,254.92648315429688,254.08322143554688,266.83941650390625,254.88824462890625,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.438276290893555,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,9.334785863757132e-05,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.82982965069823e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,7.260389247676358e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,9.830010822042824e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0004662847786676,291.1989440917969,294.1499938964844,254.92857360839844,254.0850982666016,266.7340087890625,254.8921813964844,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42267799377441,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,9.33247574721463e-05,292.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.827397298067808e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,7.258592086145654e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,9.82757774181664e-05,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,0.0004661694401875,291.19854736328125,294.1499938964844,254.92996215820312,254.0863494873047,266.62957763671875,254.89588928222656,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.40828514099121,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21905517578125,0.0,0.0,9.328518353868276e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.823231812333688e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,7.255514356074855e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372741699219,0.0,0.0,9.823410073295236e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004659718251787,291.19775390625,294.1499938964844,254.93045043945312,254.0868682861328,266.42352294921875,254.9023895263672,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38286018371582,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21905517578125,0.0,0.0,9.328518353868276e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.823231812333688e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,7.255514356074855e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372741699219,0.0,0.0,9.823410073295236e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004659718251787,291.19775390625,294.1499938964844,254.93045043945312,254.0868682861328,266.42352294921875,254.9023895263672,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38286018371582,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,9.325511928182097e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.82006749836728e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,7.253175863297656e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.820243576541544e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.000465821736725,291.1968994140625,294.1499938964844,254.92759704589844,254.08447265625,266.2211608886719,254.90737915039065,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.362022399902344,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205810546875,0.0,0.0,9.325511928182097e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.82006749836728e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,7.253175863297656e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.820243576541544e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.000465821736725,291.1968994140625,294.1499938964844,254.92759704589844,254.08447265625,266.2211608886719,254.90737915039065,290.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.362022399902344,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,9.32364710024558e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.818105900194496e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,7.251725037349388e-05,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,9.818279067985712e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0004657286626752,291.1959533691406,294.1499938964844,254.9210205078125,254.07882690429688,266.0223693847656,254.91053771972656,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.3463191986084,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,9.32364710024558e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.818105900194496e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128601074219,0.0,0.0,7.251725037349388e-05,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,9.818279067985712e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0004657286626752,291.1959533691406,294.1499938964844,254.9210205078125,254.07882690429688,266.0223693847656,254.91053771972656,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.3463191986084,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,9.323167614638804e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.817602403927594e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,7.251352508319542e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,9.817774116527288e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.0004657047975342,291.1949462890625,294.1499938964844,254.91033935546875,254.0695953369141,265.8269348144531,254.9114990234375,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33653450012207,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,9.323167614638804e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.817602403927594e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,7.251352508319542e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,9.817774116527288e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.0004657047975342,291.1949462890625,294.1499938964844,254.91033935546875,254.0695953369141,265.8269348144531,254.9114990234375,290.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33653450012207,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,9.323524864157662e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.81798002612777e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,7.251630449900404e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.818150283535942e-05,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.00046572269639,291.19439697265625,294.1499938964844,254.90335083007807,254.06353759765625,265.7304077148437,254.9110412597656,290.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.334142684936523,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,9.324323036707938e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.81882112682797e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,7.252251089084893e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,9.81899065664038e-05,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0004657625977415,291.19384765625,294.1499938964844,254.89520263671875,254.05645751953125,265.6347045898437,254.90988159179688,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.33356666564941,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,9.32736147660762e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.822022548178212e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,7.25461432011798e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,9.822189895203336e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0004659144615288,291.1926574707031,294.1499938964844,254.8751983642578,254.03909301757807,265.44549560546875,254.9052734375,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.338319778442383,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,9.32736147660762e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.822022548178212e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,7.25461432011798e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,9.822189895203336e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0004659144615288,291.1926574707031,294.1499938964844,254.8751983642578,254.03909301757807,265.44549560546875,254.9052734375,290.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.338319778442383,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,9.332456102129072e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.827389294514433e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,7.258576806634665e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.827554458752276e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,0.0004661690327338,291.19140625,294.1499938964844,254.8500061035156,254.01715087890625,265.2591247558594,254.8972320556641,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.2098680924927984e-09,0.0009943996556103,-0.0127014238387346,0.0,0.0,0.0,-0.0073955692350864,60.0,-24.351551055908203,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,9.332456102129072e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.827389294514433e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,7.258576806634665e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.827554458752276e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,0.0004661690327338,291.19140625,294.1499938964844,254.8500061035156,254.01715087890625,265.2591247558594,254.8972320556641,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.2098680924927984e-09,0.0009943996556103,-0.0127014238387346,0.0,0.0,0.0,-0.0073955692350864,60.0,-24.351551055908203,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,9.339263488072902e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.834559023147448e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,7.263871520990506e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,9.834722732193768e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0004665091400966,291.1900634765625,294.1499938964844,254.8212280273437,253.9920349121093,265.07550048828125,254.8853759765625,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.37314414978028,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,9.339263488072902e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.834559023147448e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,7.263871520990506e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,9.834722732193768e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0004665091400966,291.1900634765625,294.1499938964844,254.8212280273437,253.9920349121093,265.07550048828125,254.8853759765625,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.37314414978028,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158447265625,0.0,0.0,9.34706986299716e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.842781582847238e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,7.269943307619542e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.842943109106272e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637145996094,0.0,0.0,0.0004668991896323,291.18865966796875,294.1499938964844,254.79087829589844,253.9654235839844,264.8944091796875,254.86990356445312,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.399717330932617,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158447265625,0.0,0.0,9.34706986299716e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.842781582847238e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,7.269943307619542e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,9.842943109106272e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637145996094,0.0,0.0,0.0004668991896323,291.18865966796875,294.1499938964844,254.79087829589844,253.9654235839844,264.8944091796875,254.86990356445312,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.399717330932617,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
