time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,9.351361950393766e-05,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.84730213531293e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,7.273281516972929e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761169433594,0.0,0.0,9.847462933976205e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.0004671135975513,291.1878967285156,294.1499938964844,254.775146484375,253.9515838623047,264.8048095703125,254.86085510253903,290.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.414514541625977,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,9.355910151498392e-05,292.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.852092625806108e-05,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,7.276819087564945e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.85225196927786e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.940673828125,0.0,0.0,0.0004673408402595,291.1871337890625,294.1499938964844,254.75906372070312,253.9374084472656,264.7158203125,254.8509826660156,290.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.43024444580078,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,9.365760342916474e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.862466686172412e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.28448067093268e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,9.86262457445264e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0004678329569287,291.1855163574219,294.1499938964844,254.7258758544922,253.9081115722656,264.5396423339844,254.82891845703125,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46442222595215,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907897949219,0.0,0.0,9.365760342916474e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.862466686172412e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.28448067093268e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,9.86262457445264e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0004678329569287,291.1855163574219,294.1499938964844,254.7258758544922,253.9081115722656,264.5396423339844,254.82891845703125,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46442222595215,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,9.376575326314196e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.873856470221654e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.0,0.0,7.292891677934676e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,9.87401290331036e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,0.0004683732404373,291.183837890625,294.1499938964844,254.69143676757807,253.87762451171875,264.3657531738281,254.8038787841797,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.502132415771484,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,9.376575326314196e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.873856470221654e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.0,0.0,7.292891677934676e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,9.87401290331036e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,0.0004683732404373,291.183837890625,294.1499938964844,254.69143676757807,253.87762451171875,264.3657531738281,254.8038787841797,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.502132415771484,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,9.388285980094224e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.886189945973456e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,7.302000449271873e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,9.886344196274877e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.0004689582856371,291.1820373535156,294.1499938964844,254.65586853027344,253.84605407714844,264.19415283203125,254.77609252929688,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54314422607422,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,9.388285980094224e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.886189945973456e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,7.302000449271873e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,9.886344196274877e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.0004689582856371,291.1820373535156,294.1499938964844,254.65586853027344,253.84605407714844,264.19415283203125,254.77609252929688,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54314422607422,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,9.400804265169428e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.899373253574596e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,7.311736408155411e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,9.899526048684491e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502197265625,0.0,0.0,0.0004695836396422,291.1801452636719,294.1499938964844,254.6192779541016,253.81349182128903,264.02471923828125,254.7457733154297,290.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.587182998657227,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,9.400804265169428e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.899373253574596e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,7.311736408155411e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,9.899526048684491e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502197265625,0.0,0.0,0.0004695836396422,291.1801452636719,294.1499938964844,254.6192779541016,253.81349182128903,264.02471923828125,254.7457733154297,290.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.587182998657227,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,9.407333709532396e-05,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.90624976111576e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,7.316815026570112e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,9.906401828629896e-05,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,0.0004699098353739,291.1791687011719,294.1499938964844,254.60061645507807,253.796875,263.9408264160156,254.72970581054688,290.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.61025619506836,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,9.414022497367114e-05,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.913294343277812e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,7.322018063860014e-05,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,9.913445683196188e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280334472656,0.0,0.0,0.0004702440055552,291.1781616210937,294.1499938964844,254.58175659179688,253.78005981445312,263.8574523925781,254.7130889892578,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.633947372436523,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.42781553021632e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.927820792654528e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,7.332745735766366e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.92796994978562e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,0.0004709330678451,291.17608642578125,294.1499938964844,254.5434417724609,253.745849609375,263.6922302246094,254.67832946777344,290.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68298721313477,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.42781553021632e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.927820792654528e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,7.332745735766366e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.92796994978562e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,0.0004709330678451,291.17608642578125,294.1499938964844,254.5434417724609,253.745849609375,263.6922302246094,254.67832946777344,290.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68298721313477,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,9.442048758501188e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.942809992935508e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,7.343815377680585e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.942957694875076e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.000471644103527,291.17388916015625,294.1499938964844,254.50442504882807,253.7109832763672,263.52899169921875,254.6416931152344,290.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.733963012695312,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,9.442048758501188e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.942809992935508e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,7.343815377680585e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.942957694875076e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.000471644103527,291.17388916015625,294.1499938964844,254.50442504882807,253.7109832763672,263.52899169921875,254.6416931152344,290.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.733963012695312,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,9.45657375268638e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.958106966223568e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,7.355113484663889e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,9.958253212971611e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623291015625,0.0,0.0,0.0004723697493318,291.171630859375,294.1499938964844,254.4648284912109,253.6755523681641,263.36773681640625,254.60340881347656,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78641128540039,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,9.45657375268638e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.958106966223568e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,7.355113484663889e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,9.958253212971611e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623291015625,0.0,0.0,0.0004723697493318,291.171630859375,294.1499938964844,254.4648284912109,253.6755523681641,263.36773681640625,254.60340881347656,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78641128540039,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,9.471241355640814e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.97355382423848e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,7.366520731011406e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,9.973698615795e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74072265625,0.0,0.0,0.0004731024673674,291.1692199707031,294.1499938964844,254.4247589111328,253.6396484375,263.2084045410156,254.563720703125,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.83986473083496,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,9.471241355640814e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.97355382423848e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,7.366520731011406e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60791015625,0.0,0.0,9.973698615795e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74072265625,0.0,0.0,0.0004731024673674,291.1692199707031,294.1499938964844,254.4247589111328,253.6396484375,263.2084045410156,254.563720703125,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.83986473083496,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,9.47858061408624e-05,292.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.981283074012026e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,7.372229447355494e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,9.981426410377026e-05,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299499511719,0.0,0.0,0.0004734690883196,291.1679992675781,294.1499938964844,254.4045867919922,253.6215667724609,263.1294860839844,254.5434112548828,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.86682510375977,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,9.485898044658823e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.988989768316968e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969177246094,0.0,0.0,7.377920701401308e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,9.989132377086209e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,0.000473834661534,291.166748046875,294.1499938964844,254.38433837890625,253.6033935546875,263.051025390625,254.52284240722656,290.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.89385414123535,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,9.500395390205084e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001000425763777,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,7.38919698051177e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001000439879135,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979064941406,0.0,0.0,0.0004745589103549,291.16412353515625,294.1499938964844,254.3436584472656,253.56689453125,262.8954162597656,254.48106384277344,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.947895050048828,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,9.500395390205084e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001000425763777,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,7.38919698051177e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001000439879135,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979064941406,0.0,0.0,0.0004745589103549,291.16412353515625,294.1499938964844,254.3436584472656,253.56689453125,262.8954162597656,254.48106384277344,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.947895050048828,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,9.51459223870188e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001001920827548,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,7.400238246191293e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001001934797386,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0004752681124955,291.16143798828125,294.1499938964844,254.30284118652344,253.5302581787109,262.7416687011719,254.4385681152344,290.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.00153923034668,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,9.51459223870188e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001001920827548,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,7.400238246191293e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001001934797386,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0004752681124955,291.16143798828125,294.1499938964844,254.30284118652344,253.5302581787109,262.7416687011719,254.4385681152344,290.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.00153923034668,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,9.52835544012487e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001003370343823,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,7.410943362629041e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001003384168143,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556091308594,0.0,0.0,0.00047595569049,291.1586303710937,294.1499938964844,254.2620086669922,253.4935607910156,262.5897216796875,254.39556884765625,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05434226989746,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,9.52835544012487e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001003370343823,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,7.410943362629041e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001003384168143,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556091308594,0.0,0.0,0.00047595569049,291.1586303710937,294.1499938964844,254.2620086669922,253.4935607910156,262.5897216796875,254.39556884765625,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05434226989746,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,9.541567851556464e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001004761797958,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,7.421219925163314e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001004775476758,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.000476615736261,291.1557006835937,294.1499938964844,254.2212677001953,253.4569396972656,262.4395446777344,254.3523101806641,290.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.10589027404785,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,9.541567851556464e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001004761797958,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480285644531,0.0,0.0,7.421219925163314e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001004775476758,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.000476615736261,291.1557006835937,294.1499938964844,254.2212677001953,253.4569396972656,262.4395446777344,254.3523101806641,290.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.10589027404785,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,9.547934314468876e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0001005432277452,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,7.426171214319766e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.0001005445883492,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.0,0.0004769337829202,291.1542053222656,294.1499938964844,254.20095825195312,253.43869018554688,262.3651428222656,254.33062744140625,290.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.13106155395508,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,9.554125426802784e-05,292.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001006084276014,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358825683594,0.0,0.0,7.430986443068832e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001006097736535,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61383056640625,0.0,0.0,0.0004772430402226,291.15264892578125,294.1499938964844,254.1807098388672,253.4205017089844,262.29119873046875,254.30894470214844,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.155786514282227,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,9.565939399180934e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007328464766,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,7.440175249939784e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.0001007341852528,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0004778332659043,291.1495056152344,294.1499938964844,254.1404571533203,253.3843231201172,262.1445617675781,254.2656707763672,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.203771591186523,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,9.565939399180934e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007328464766,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,7.440175249939784e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,0.0001007341852528,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0004778332659043,291.1495056152344,294.1499938964844,254.1404571533203,253.3843231201172,262.1445617675781,254.2656707763672,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.203771591186523,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,9.576939919497818e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001008486942737,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,7.448731048498303e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.000100850018498,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.000478382804431,291.1462707519531,294.1499938964844,254.10064697265625,253.34852600097656,261.9996337890625,254.22262573242188,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24949073791504,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,9.576939919497818e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001008486942737,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,7.448731048498303e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.000100850018498,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.000478382804431,291.1462707519531,294.1499938964844,254.10064697265625,253.34852600097656,261.9996337890625,254.22262573242188,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24949073791504,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.587070962879808e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001009553961921,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89959716796875,0.0,0.0,7.456610910594463e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001009566985885,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004788889200426,291.1429138183594,294.1499938964844,254.06134033203125,253.313217163086,261.8564453125,254.1800079345703,290.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.292680740356445,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.587070962879808e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001009553961921,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89959716796875,0.0,0.0,7.456610910594463e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001009566985885,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004788889200426,291.1429138183594,294.1499938964844,254.06134033203125,253.313217163086,261.8564453125,254.1800079345703,290.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.292680740356445,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,9.596292511560024e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001010525229503,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,7.463783549610525e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,0.0001010538107948,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0004793496336787,291.1394348144531,294.1499938964844,254.022705078125,253.27850341796875,261.71502685546875,254.137924194336,290.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.333131790161133,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
