time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,9.596292511560024e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001010525229503,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,7.463783549610525e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,0.0001010538107948,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0004793496336787,291.1394348144531,294.1499938964844,254.022705078125,253.27850341796875,261.71502685546875,254.137924194336,290.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.333131790161133,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.600551129551604e-05,292.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001010973646771,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,7.467095565516502e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0001010986525216,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216369628906,0.0,0.0,0.0004795623826794,291.1376647949219,294.1499938964844,254.003646850586,253.2613983154297,261.64501953125,254.1171417236328,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548917129758138e-09,0.0010229517938569,-0.0214474387466907,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.35221672058105,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,9.604579099686816e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001011397907859,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,7.470227865269408e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0001011410640785,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,0.000479763635667,291.1358337402344,294.1499938964844,253.9848022460937,253.2444763183593,261.5754089355469,254.09654235839844,290.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.37062644958496,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,9.611913992557676e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001012170469039,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,7.475932943634689e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0001012183056445,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0004801300819963,291.13214111328125,294.1499938964844,253.94776916503903,253.2112579345703,261.4375,254.05593872070312,290.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40518379211425,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,9.611913992557676e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001012170469039,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,7.475932943634689e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0001012183056445,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0004801300819963,291.13214111328125,294.1499938964844,253.94776916503903,253.2112579345703,261.4375,254.05593872070312,290.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40518379211425,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375549316406,0.0,0.0,9.618289914214984e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001012842039926,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,7.480892236344516e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0001012854409054,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,0.0004804486525245,291.1283264160156,294.1499938964844,253.9117126464844,253.178955078125,261.30133056640625,254.0162353515625,290.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43655014038086,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375549316406,0.0,0.0,9.618289914214984e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001012842039926,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,7.480892236344516e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0001012854409054,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,0.0004804486525245,291.1283264160156,294.1499938964844,253.9117126464844,253.178955078125,261.30133056640625,254.0162353515625,290.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43655014038086,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,9.62370540946722e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001013412329484,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,7.485104288207367e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038452148437,0.0,0.0,0.0001013424625853,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0004807192017324,291.1243896484375,294.1499938964844,253.8767547607422,253.1476593017578,261.1669006347656,253.97756958007807,290.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.464662551879883,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,9.62370540946722e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001013412329484,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,7.485104288207367e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038452148437,0.0,0.0,0.0001013424625853,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0004807192017324,291.1243896484375,294.1499938964844,253.8767547607422,253.1476593017578,261.1669006347656,253.97756958007807,290.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.464662551879883,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,9.628159023122862e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001013881483231,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,7.48856837162748e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,0.000101389363408,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.00048094172962,291.120361328125,294.1499938964844,253.84298706054688,253.11749267578125,261.03424072265625,253.9400329589844,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48943519592285,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,9.628159023122862e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001013881483231,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,7.48856837162748e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,0.000101389363408,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.00048094172962,291.120361328125,294.1499938964844,253.84298706054688,253.11749267578125,261.03424072265625,253.9400329589844,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48943519592285,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,9.6300253062509e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001014078079606,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,7.49001992517151e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923095703125,0.0,0.0,0.0001014090157696,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219970703125,0.0,0.0,0.0004810349782928,291.1183166503906,294.1499938964844,253.8265838623047,253.1028594970703,260.96856689453125,253.92173767089844,290.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.5005111694336,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,9.631650755181909e-05,292.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001014249282889,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,7.491283759009093e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.0001014261288219,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.0004811162070836,291.1162109375,294.1499938964844,253.8105316162109,253.0885467529297,260.9033508300781,253.9037475585937,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.5107364654541,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,9.634174784878267e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001014515219139,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,7.4932468123734e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001014527006191,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926696777344,0.0,0.0,0.0004812423430848,291.1119384765625,294.1499938964844,253.7794952392578,253.0609436035156,260.774169921875,253.86875915527344,290.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52861213684082,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,9.634174784878267e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001014515219139,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,7.4932468123734e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001014527006191,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926696777344,0.0,0.0,0.0004812423430848,291.1119384765625,294.1499938964844,253.7794952392578,253.0609436035156,260.774169921875,253.86875915527344,290.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52861213684082,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,9.635712922317909e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001014677327475,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,7.494442979805171e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,0.0001014688969007,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,0.0004813192354049,291.1075744628906,294.1499938964844,253.75,253.03477478027344,260.64678955078125,253.8352203369141,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936938077211,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.542829513549805,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,9.635712922317909e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001014677327475,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,7.494442979805171e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,0.0001014688969007,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,0.0004813192354049,291.1075744628906,294.1499938964844,253.75,253.03477478027344,260.64678955078125,253.8352203369141,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936938077211,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.542829513549805,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,9.635581955080852e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001014663721434,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,7.494341843994334e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001014675217447,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539733886719,0.0,0.0,0.0004813127743545,291.10308837890625,294.1499938964844,253.72149658203125,253.0095367431641,260.52117919921875,253.80311584472656,290.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.55278587341309,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,9.635581955080852e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001014663721434,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,7.494341843994334e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001014675217447,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539733886719,0.0,0.0,0.0004813127743545,291.10308837890625,294.1499938964844,253.72149658203125,253.0095367431641,260.52117919921875,253.80311584472656,290.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.55278587341309,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.633147419663146e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001014407462207,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,7.492447912227362e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.457275390625,0.0,0.0,0.0001014418812701,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0004811912076547,291.0984802246094,294.1499938964844,253.69338989257807,252.9846649169922,260.3973388671875,253.7722930908203,290.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.55684471130371,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.633147419663146e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001014407462207,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,7.492447912227362e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.457275390625,0.0,0.0,0.0001014418812701,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0004811912076547,291.0984802246094,294.1499938964844,253.69338989257807,252.9846649169922,260.3973388671875,253.7722930908203,290.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.55684471130371,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74951171875,0.0,0.0,9.631087596062572e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.000101419063867,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,7.49084647395648e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001014201916404,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0004810883547179,291.0961608886719,294.1499938964844,253.6794891357422,252.9723663330078,260.33612060546875,253.75729370117188,290.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.556480407714844,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74365234375,0.0,0.0,9.628470434108748e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001013915098155,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,7.488810661016032e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,0.000101392630313,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,0.0004809576494153,291.0937805175781,294.1499938964844,253.6656951904297,252.96017456054688,260.2753601074219,253.7425537109375,290.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.55459213256836,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,9.621558274375276e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001013187284115,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,7.483434455934912e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001013198343571,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0004806124197784,291.0889587402344,294.1499938964844,253.6384429931641,252.93609619140625,260.1550598144531,253.7137145996093,290.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.546289443969727,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,9.621558274375276e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001013187284115,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,7.483434455934912e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001013198343571,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0004806124197784,291.0889587402344,294.1499938964844,253.6384429931641,252.93609619140625,260.1550598144531,253.7137145996093,290.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.546289443969727,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.612386929802597e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001012221619021,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,7.476301107089967e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0001012232532957,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,0.0004801543545909,291.08404541015625,294.1499938964844,253.61163330078125,252.9124298095703,260.0365600585937,253.6857452392578,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.53159523010254,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.612386929802597e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001012221619021,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,7.476301107089967e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0001012232532957,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,0.0004801543545909,291.08404541015625,294.1499938964844,253.61163330078125,252.9124298095703,260.0365600585937,253.6857452392578,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.53159523010254,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,9.600930934539063e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001011015338008,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,7.467390241799876e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001011026106425,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0004795821441803,291.0790405273437,294.1499938964844,253.58531188964844,252.88922119140625,259.9198608398437,253.6585998535156,290.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.51047706604004,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,9.600930934539063e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001011015338008,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,7.467390241799876e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001011026106425,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0004795821441803,291.0790405273437,294.1499938964844,253.58531188964844,252.88922119140625,259.9198608398437,253.6585998535156,290.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.51047706604004,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,9.58718519541435e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001009568004519,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,7.456699677277356e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001009578627417,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0004788955848198,291.0738830566406,294.1499938964844,253.5594940185547,252.8664703369141,259.80499267578125,253.6322326660156,290.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381721983141688e-09,0.0010215229121968,-0.0210095979273319,0.0,0.0,0.0,-0.0089679975062608,60.0,-25.4829216003418,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,9.58718519541435e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001009568004519,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,7.456699677277356e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001009578627417,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0004788955848198,291.0738830566406,294.1499938964844,253.5594940185547,252.8664703369141,259.80499267578125,253.6322326660156,290.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215312940999,8.381721983141688e-09,0.0010215229121968,-0.0210095979273319,0.0,0.0,0.0,-0.0089679975062608,60.0,-25.4829216003418,-0.0,-7.114795863572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,9.579463949194178e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001008754916256,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,7.45069410186261e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001008765466394,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,0.0004785099299624,291.0712890625,294.1499938964844,253.54676818847656,252.8552703857422,259.74822998046875,253.61935424804688,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.466672897338867,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,9.571191912982611e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.000100788391137,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.444260700140148e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0001007894388749,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,0.0004780967428814,291.06866455078125,294.1499938964844,253.5341796875,252.8441925048828,259.6919250488281,253.60665893554688,290.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241296940414e-09,0.0010198187083005,-0.0204876475036144,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.44886589050293,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,9.553067502565682e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0001005975500447,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,7.430163532262668e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001005985832307,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20379638671875,0.0,0.0,0.0004771914391312,291.0633239746094,294.1499938964844,253.5094146728516,252.8224334716797,259.5806579589844,253.5818634033203,290.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.40873908996582,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,9.553067502565682e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0001005975500447,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,7.430163532262668e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001005985832307,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20379638671875,0.0,0.0,0.0004771914391312,291.0633239746094,294.1499938964844,253.5094146728516,252.8224334716797,259.5806579589844,253.5818634033203,290.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.40873908996582,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.533012780593708e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0001003863726509,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,7.414565334329382e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.000100387391285,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,0.0004761897434946,291.0578918457031,294.1499938964844,253.48521423339844,252.8011779785156,259.4711303710937,253.55783081054688,289.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.362733840942383,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,9.533012780593708e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0001003863726509,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,7.414565334329382e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.000100387391285,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,0.0004761897434946,291.0578918457031,294.1499938964844,253.48521423339844,252.8011779785156,259.4711303710937,253.55783081054688,289.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.362733840942383,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,9.51132969930768e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001001580603769,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,7.397701119771227e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001001590571831,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,0.0004751067026518,291.0523681640625,294.1499938964844,253.46157836914065,252.78048706054688,259.36346435546875,253.5346069335937,289.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454119158497e-09,0.0010134401964023,-0.0185339879244565,0.0,0.0,0.0,-0.0084993885830044,60.0,-25.311506271362305,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,9.51132969930768e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001001580603769,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,7.397701119771227e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001001590571831,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,0.0004751067026518,291.0523681640625,294.1499938964844,253.46157836914065,252.78048706054688,259.36346435546875,253.5346069335937,289.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436454119158497e-09,0.0010134401964023,-0.0185339879244565,0.0,0.0,0.0,-0.0084993885830044,60.0,-25.311506271362305,-0.0,-7.002635271646795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
