time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.488431533100083e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.9916935141664e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,7.379891030723229e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,9.991792467189951e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,0.0004739629221148,291.0467529296875,294.1499938964844,253.4385528564453,252.7603454589844,259.2575378417969,253.5121917724609,289.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151114367331956e-09,0.0010110002476722,-0.01778663136065,0.0,0.0,0.0,-0.0083579337224364,60.0,-25.256017684936523,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.488431533100083e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.9916935141664e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,7.379891030723229e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,9.991792467189951e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,0.0004739629221148,291.0467529296875,294.1499938964844,253.4385528564453,252.7603454589844,259.2575378417969,253.5121917724609,289.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151114367331956e-09,0.0010110002476722,-0.01778663136065,0.0,0.0,0.0,-0.0083579337224364,60.0,-25.256017684936523,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,9.476664854446426e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.979303285945208e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,7.370739331236109e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.979401511372998e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,0.0004733751702588,291.0438842773437,294.1499938964844,253.42727661132807,252.75048828125,259.2052917480469,253.5012969970703,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097535559907,7.004490321094181e-09,0.0010097464546561,-0.017402583733201,0.0,0.0,0.0,-0.0082852458581328,60.0,-25.22698974609375,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,9.464804315939546e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.96681410470046e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,7.361514144577086e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,9.966911602532492e-05,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,0.0004727827617898,291.041015625,294.1499938964844,253.4161376953125,252.74078369140625,259.1534729003906,253.4906005859375,289.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856701428858969e-09,0.0010084827663376,-0.0170154757797718,0.0,0.0,0.0,-0.0082119805738329,60.0,-25.197406768798828,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,9.441036672797054e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.941786993294954e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,7.34302811906673e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,9.9418823083397e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0004715955583378,291.03521728515625,294.1499938964844,253.3943786621093,252.7218170166016,259.05108642578125,253.46975708007807,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560536558453123e-09,0.0010059502674266,-0.0162397045642137,0.0,0.0,0.0,-0.00806515943259,60.0,-25.13725852966309,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,9.441036672797054e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.941786993294954e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,7.34302811906673e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,9.9418823083397e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0004715955583378,291.03521728515625,294.1499938964844,253.3943786621093,252.7218170166016,259.05108642578125,253.46975708007807,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560536558453123e-09,0.0010059502674266,-0.0162397045642137,0.0,0.0,0.0,-0.00806515943259,60.0,-25.13725852966309,-0.0,-6.899498572465745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,9.417738328920676e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.917254647007212e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,7.324908074224368e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,9.917348506860436e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,0.000470431841677,291.029296875,294.1499938964844,253.373275756836,252.7034912109375,258.95037841796875,253.4496917724609,289.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792498797178,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.076967239379883,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,9.417738328920676e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.917254647007212e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,7.324908074224368e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,9.917348506860436e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,0.000470431841677,291.029296875,294.1499938964844,253.373275756836,252.7034912109375,258.95037841796875,253.4496917724609,289.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702305569928285e-09,0.001003467827104,-0.0154792498797178,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.076967239379883,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,9.39554738579318e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.8938871815335e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,7.307648047572002e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,9.893980313790962e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,0.0004693233931902,291.0233154296875,294.1499938964844,253.35284423828125,252.685791015625,258.851318359375,253.4303436279297,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.01821517944336,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,9.39554738579318e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.8938871815335e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,7.307648047572002e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,9.893980313790962e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,0.0004693233931902,291.0233154296875,294.1499938964844,253.35284423828125,252.685791015625,258.851318359375,253.4303436279297,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993709528695491e-09,0.001001103199087,-0.0147548802196979,0.0,0.0,0.0,-0.0077841579914093,60.0,-25.01821517944336,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.3750684754923e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.872322698356584e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,7.291719521163031e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.872414375422522e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.0004683004808612,291.0172119140625,294.1499938964844,253.3331298828125,252.6687469482422,258.75390625,253.4116973876953,289.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989211102947,-0.0140863815322518,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.9626579284668,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.3750684754923e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.872322698356584e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,7.291719521163031e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.872414375422522e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.0004683004808612,291.0172119140625,294.1499938964844,253.3331298828125,252.6687469482422,258.75390625,253.4116973876953,289.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524322396188e-09,0.0009989211102947,-0.0140863815322518,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.9626579284668,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,9.365684672957286e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.862441947916524e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,7.284421735676005e-05,290.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319702148437,0.0,0.0,9.8625328973867e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528259277344,0.0,0.0,0.0004678317927755,291.0141296386719,294.1499938964844,253.32354736328125,252.6604919433593,258.7058410644531,253.4026336669922,289.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621595633442665e-09,0.0009979211026802,-0.0137800620868802,0.0,0.0,0.0,-0.0075996844097971,60.0,-24.936670303344727,-0.0,-6.78979006352165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.356851660413668e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.85314036370255e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,7.277551048900932e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,9.853231313172728e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0004673905787058,291.01104736328125,294.1499938964844,253.3141326904297,252.65240478515625,258.6581115722656,253.39370727539065,289.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969853563234,5.511526346424489e-09,0.0009969798848032,-0.0134917078539729,0.0,0.0,0.0,-0.0075451177544891,60.0,-24.91188621520996,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.341308032162488e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.836773824645206e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,7.265462045324966e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,9.8368625913281e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,0.0004666141758207,291.0047912597656,294.1499938964844,253.2958831787109,252.63674926757807,258.56378173828125,253.3762664794922,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.86687660217285,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.341308032162488e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.836773824645206e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,7.265462045324966e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,9.8368625913281e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,0.0004666141758207,291.0047912597656,294.1499938964844,253.2958831787109,252.63674926757807,258.56378173828125,253.3762664794922,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490965344011,60.0,-24.86687660217285,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.328812302555888e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.823615982895716e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,7.25574282114394e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,9.823704021982849e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,0.0004659900441765,290.9984130859375,294.1499938964844,253.27838134765625,252.621810913086,258.47100830078125,253.35934448242188,289.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.1621169561144606e-09,0.0009939918527379,-0.0125763230025768,0.0,0.0,0.0,-0.0073718996718525,60.0,-24.82927322387696,-0.0,-6.736423330266916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.328812302555888e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,9.823615982895716e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,7.25574282114394e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,9.823704021982849e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00994873046875,0.0,0.0,0.0004659900441765,290.9984130859375,294.1499938964844,253.27838134765625,252.621810913086,258.47100830078125,253.35934448242188,289.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.1621169561144606e-09,0.0009939918527379,-0.0125763230025768,0.0,0.0,0.0,-0.0073718996718525,60.0,-24.82927322387696,-0.0,-6.736423330266916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,9.319433593191206e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.813741053221749e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,7.248448673635721e-05,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,9.813827637117356e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0004655216180253,290.991943359375,294.1499938964844,253.26168823242188,252.6076202392578,258.37957763671875,253.3428192138672,289.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045240225598491e-09,0.0009929923107847,-0.0122701209038496,0.0,0.0,0.0,-0.0073139579035341,60.0,-24.798728942871094,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,9.319433593191206e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.813741053221749e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,7.248448673635721e-05,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,9.813827637117356e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0004655216180253,290.991943359375,294.1499938964844,253.26168823242188,252.6076202392578,258.37957763671875,253.3428192138672,289.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045240225598491e-09,0.0009929923107847,-0.0122701209038496,0.0,0.0,0.0,-0.0073139579035341,60.0,-24.798728942871094,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,9.3133668997325e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.807353490032256e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,7.243730215122923e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,9.807438618736342e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0004652186180464,290.98541259765625,294.1499938964844,253.24578857421875,252.5941925048828,258.2896728515625,253.32669067382807,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923506295308,4.969620714945222e-09,0.000992345623672,-0.012072006240487,0.0,0.0,0.0,-0.0072764698415994,60.0,-24.776973724365234,-0.0,-6.714127920304237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,9.3133668997325e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.807353490032256e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,7.243730215122923e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,9.807438618736342e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0004652186180464,290.98541259765625,294.1499938964844,253.24578857421875,252.5941925048828,258.2896728515625,253.32669067382807,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923506295308,4.969620714945222e-09,0.000992345623672,-0.012072006240487,0.0,0.0,0.0,-0.0072764698415994,60.0,-24.776973724365234,-0.0,-6.714127920304237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,9.31142785702832e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.805311856325716e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,7.242221909109503e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.805396985029802e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0004651217896025,290.9820861816406,294.1499938964844,253.23814392089844,252.5877685546875,258.24517822265625,253.31874084472656,289.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945449827431503e-09,0.0009921388700604,-0.0120086809620261,0.0,0.0,0.0,-0.0072644869796931,60.0,-24.76872634887696,-0.0,-6.711331224096284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145263671875,0.0,0.0,9.310313180321828e-05,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,9.804138244362548e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,7.241354614961892e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,9.804223373066634e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0004650661139748,290.978759765625,294.1499938964844,253.230712890625,252.58154296875,258.2010498046875,253.31085205078125,289.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992024783045,4.931544506092678e-09,0.0009920198936015,-0.0119722504168748,0.0,0.0,0.0,-0.0072575928643345,60.0,-24.76250267028809,-0.0,-6.709722555342523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,9.310172754339874e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.80399127001874e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,7.24124547559768e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,9.804074943531305e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004650591581594,290.97198486328125,294.1499938964844,253.2164764404297,252.56968688964844,258.1136779785156,253.2952880859375,289.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929762820182759e-09,0.0009920046431943,-0.0119675826281309,0.0,0.0,0.0,-0.0072567095048725,60.0,-24.75529670715332,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,9.310172754339874e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.80399127001874e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,7.24124547559768e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,9.804074943531305e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004650591581594,290.97198486328125,294.1499938964844,253.2164764404297,252.56968688964844,258.1136779785156,253.2952880859375,289.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929762820182759e-09,0.0009920046431943,-0.0119675826281309,0.0,0.0,0.0,-0.0072567095048725,60.0,-24.75529670715332,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.312732436228544e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.806687739910558e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,7.24323617760092e-05,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.806769958231598e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,0.0004651870403904,290.96514892578125,294.1499938964844,253.2031097412109,252.55865478515625,258.0277099609375,253.280014038086,289.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922819444909,4.9616195596513535e-09,0.0009922769386321,-0.0120510449633002,0.0,0.0,0.0,-0.0072725019417703,60.0,-24.755592346191406,-0.0,-6.71320208311954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.312732436228544e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.806687739910558e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,7.24323617760092e-05,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.806769958231598e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,0.0004651870403904,290.96514892578125,294.1499938964844,253.2031097412109,252.55865478515625,258.0277099609375,253.280014038086,289.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922819444909,4.9616195596513535e-09,0.0009922769386321,-0.0120510449633002,0.0,0.0,0.0,-0.0072725019417703,60.0,-24.755592346191406,-0.0,-6.71320208311954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,9.317461081082e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.811668132897466e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,7.24691417417489e-05,290.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.811748896026984e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0004654232761822,290.95819091796875,294.1499938964844,253.1906280517578,252.5484619140625,257.94293212890625,253.26499938964844,289.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927854407578,5.020504012520632e-09,0.000992780434899,-0.0122053157538175,0.0,0.0,0.0,-0.007301693316549,60.0,-24.761268615722656,-0.0,-6.720018319583687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,9.317461081082e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.811668132897466e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,7.24691417417489e-05,290.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.811748896026984e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0004654232761822,290.95819091796875,294.1499938964844,253.1906280517578,252.5484619140625,257.94293212890625,253.26499938964844,289.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927854407578,5.020504012520632e-09,0.000992780434899,-0.0122053157538175,0.0,0.0,0.0,-0.007301693316549,60.0,-24.761268615722656,-0.0,-6.720018319583687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,9.324019629275426e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.818575199460612e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,7.252015348058194e-05,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.818655962590128e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0004657509562093,290.9511108398437,294.1499938964844,253.17906188964844,252.53912353515625,257.8594055175781,253.2503204345703,289.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934839326888,5.102192002226502e-09,0.0009934789268299,-0.0124193290248513,0.0,0.0,0.0,-0.0073421895503997,60.0,-24.771982192993164,-0.0,-6.729479196110334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,9.324019629275426e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.818575199460612e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,7.252015348058194e-05,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.818655962590128e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0004657509562093,290.9511108398437,294.1499938964844,253.17906188964844,252.53912353515625,257.8594055175781,253.2503204345703,289.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934839326888,5.102192002226502e-09,0.0009934789268299,-0.0124193290248513,0.0,0.0,0.0,-0.0073421895503997,60.0,-24.771982192993164,-0.0,-6.729479196110334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,9.327821317128836e-05,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.822578431339934e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,7.254972297232598e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.82265846687369e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0004659408587031,290.9475402832031,294.1499938964844,253.1736297607422,252.5347900390625,257.8180847167969,253.24313354492188,289.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.149537685156247e-09,0.0009938837029039,-0.012543368153274,0.0,0.0,0.0,-0.0073656607419252,60.0,-24.778743743896484,-0.0,-6.734965296573138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,9.331927867606282e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.826903988141568e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,7.258166442625225e-05,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,9.82698329607956e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0004661460116039,290.9439392089844,294.1499938964844,253.16842651367188,252.5306701660156,257.777099609375,253.23605346679688,289.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,5.200692765328085e-09,0.000994321075268,-0.0126773873344063,0.0,0.0,0.0,-0.0073910201899707,60.0,-24.786285400390625,-0.0,-6.74089548624579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,9.340739052277058e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.836183016886936e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,7.265018939506263e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.836261597229168e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0004665861488319,290.9366760253906,294.1499938964844,253.15872192382807,252.5231170654297,257.6959533691406,253.2222595214844,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.012964891269803,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.80296516418457,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,9.340739052277058e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.836183016886936e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,7.265018939506263e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.836261597229168e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0004665861488319,290.9366760253906,294.1499938964844,253.15872192382807,252.5231170654297,257.6959533691406,253.2222595214844,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.012964891269803,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.80296516418457,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,9.349957690574227e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.84589132713154e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.27218939573504e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.845969179878011e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0004670467169489,290.9292907714844,294.1499938964844,253.1499938964844,252.5164794921875,257.6160583496094,253.2091217041016,289.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252646819463735e-09,0.0009962414624169,-0.013265723362565,0.0,0.0,0.0,-0.0075023504905402,60.0,-24.820781707763672,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,9.349957690574227e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.84589132713154e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.27218939573504e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,9.845969179878011e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0004670467169489,290.9292907714844,294.1499938964844,253.1499938964844,252.5164794921875,257.6160583496094,253.2091217041016,289.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252646819463735e-09,0.0009962414624169,-0.013265723362565,0.0,0.0,0.0,-0.0075023504905402,60.0,-24.820781707763672,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.35976131586358e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.856215910986066e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,7.279814599314705e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.856293036136776e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,0.000467536447104,290.9218139648437,294.1499938964844,253.14453125,252.51251220703125,257.5372314453125,253.19679260253903,289.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547382553316993e-09,0.0009972857078537,-0.0135856438428163,0.0,0.0,0.0,-0.0075628892518579,60.0,-24.838598251342773,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
