time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.35976131586358e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.856215910986066e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,7.279814599314705e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.856293036136776e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,0.000467536447104,290.9218139648437,294.1499938964844,253.14453125,252.51251220703125,257.5372314453125,253.19679260253903,289.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547382553316993e-09,0.0009972857078537,-0.0135856438428163,0.0,0.0,0.0,-0.0075628892518579,60.0,-24.838598251342773,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.370673797093332e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.867708286037669e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,7.28830200387165e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.867783955996856e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.0004680815909523,290.9142150878906,294.1499938964844,253.14431762695312,252.5127410888672,257.4596862792969,253.1861724853516,289.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683312043203159e-09,0.0009984479984268,-0.0139417424798011,0.0,0.0,0.0,-0.0076302750967442,60.0,-24.8558349609375,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,9.370673797093332e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.867708286037669e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42041015625,0.0,0.0,7.28830200387165e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.867783955996856e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.0004680815909523,290.9142150878906,294.1499938964844,253.14431762695312,252.5127410888672,257.4596862792969,253.1861724853516,289.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683312043203159e-09,0.0009984479984268,-0.0139417424798011,0.0,0.0,0.0,-0.0076302750967442,60.0,-24.8558349609375,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.376537491334602e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.873882663669065e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,7.29286257410422e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.873958333628252e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.000468374491902,290.9103698730469,294.1499938964844,253.1460723876953,252.51434326171875,257.42144775390625,253.18185424804688,289.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756350951457989e-09,0.0009990724502131,-0.0141330827027559,0.0,0.0,0.0,-0.0076664835214614,60.0,-24.864208221435547,-0.0,-6.805481689298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,9.38263110583648e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.880300785880536e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.297602132894099e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.880375728243962e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0004686789179686,290.906494140625,294.1499938964844,253.1490173339844,252.5168609619141,257.383544921875,253.17823791503903,289.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.8322613405437104e-09,0.0009997215820476,-0.0143319442868232,0.0,0.0,0.0,-0.0077041154727339,60.0,-24.872432708740234,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,9.395420784130692e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.89376858342439e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,7.307549094548449e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.893843525787815e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,0.0004693178052548,290.8987121582031,294.1499938964844,253.15821838378903,252.5245819091797,257.3087463378906,253.1732635498047,289.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991574791863741e-09,0.0010010838741436,-0.0147492885589599,0.0,0.0,0.0,-0.0077830939553678,60.0,-24.8883056640625,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,9.395420784130692e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.89376858342439e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,7.307549094548449e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.893843525787815e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,0.0004693178052548,290.8987121582031,294.1499938964844,253.15821838378903,252.5245819091797,257.3087463378906,253.1732635498047,289.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991574791863741e-09,0.0010010838741436,-0.0147492885589599,0.0,0.0,0.0,-0.0077830939553678,60.0,-24.8883056640625,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.408769255969672e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.907826461130752e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.317931886063889e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.907899948302656e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0004699846322182,290.8907775878906,294.1499938964844,253.17156982421875,252.5355682373047,257.2353210449219,253.17169189453125,289.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.903057098388672,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,9.408769255969672e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.907826461130752e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.317931886063889e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.907899948302656e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0004699846322182,290.8907775878906,294.1499938964844,253.17156982421875,252.5355682373047,257.2353210449219,253.17169189453125,289.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.903057098388672,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,9.422323637409136e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.92210116237402e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,7.328474021051079e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.9221731943544e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0004706617328338,290.8827514648437,294.1499938964844,253.1886749267578,252.54953002929688,257.163330078125,253.1738128662109,289.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91609001159668,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,9.422323637409136e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.92210116237402e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,7.328474021051079e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.9221731943544e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0004706617328338,290.8827514648437,294.1499938964844,253.1886749267578,252.54953002929688,257.163330078125,253.1738128662109,289.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91609001159668,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,9.435666288482024e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.936151764122768e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,7.338851719396189e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.936223068507388e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0004713282396551,290.8746337890625,294.1499938964844,253.2091827392578,252.566162109375,257.0929260253906,253.18003845214844,289.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92654228210449,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,9.435666288482024e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.936151764122768e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,7.338851719396189e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.936223068507388e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0004713282396551,290.8746337890625,294.1499938964844,253.2091827392578,252.566162109375,257.0929260253906,253.18003845214844,289.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92654228210449,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.442114969715476e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.942942415364088e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,7.343867036979645e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.943014447344468e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0004716503899544,290.8705139160156,294.1499938964844,253.2205810546875,252.57537841796875,257.058349609375,253.18472290039065,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.930509567260746,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,9.448368655284868e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.949528612196444e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,7.348731014644727e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.949599188985304e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0004719627904705,290.86639404296875,294.1499938964844,253.23269653320312,252.58514404296875,257.02410888671875,253.19032287597656,289.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.93362045288086,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,9.459995635552332e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.961773321265356e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,7.357774302363396e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.961843170458452e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.0004725436156149,290.8580322265625,294.1499938964844,253.25885009765625,252.60617065429688,256.95684814453125,253.2042999267578,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93657112121582,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,9.459995635552332e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.961773321265356e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,7.357774302363396e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.961843170458452e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.0004725436156149,290.8580322265625,294.1499938964844,253.25885009765625,252.60617065429688,256.95684814453125,253.2042999267578,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93657112121582,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,9.470147779211402e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.972464613383636e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,7.365670899162069e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.972534462576732e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,0.0004730507789645,290.8495788574219,294.1499938964844,253.28726196289065,252.62893676757807,256.8912658691406,253.2219390869141,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.93433952331543,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,9.470147779211402e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.972464613383636e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,7.365670899162069e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.972534462576732e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,0.0004730507789645,290.8495788574219,294.1499938964844,253.28726196289065,252.62893676757807,256.8912658691406,253.2219390869141,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.93433952331543,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,9.478536958340555e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.981299081118776e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,7.372195250354707e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.981367475120352e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0004734698450192,290.84100341796875,294.1499938964844,253.3175506591797,252.65313720703125,256.8273010253906,253.2427673339844,289.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92647171020508,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,9.478536958340555e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.981299081118776e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,7.372195250354707e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.981367475120352e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0004734698450192,290.84100341796875,294.1499938964844,253.3175506591797,252.65313720703125,256.8273010253906,253.2427673339844,289.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.92647171020508,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.484984911978243e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.988089732360096e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,7.377210567938164e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.988157398765908e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,0.0004737919662147,290.83233642578125,294.1499938964844,253.34933471679688,252.678451538086,256.7649230957031,253.26638793945312,289.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91261863708496,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.484984911978243e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.988089732360096e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,7.377210567938164e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.988157398765908e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,0.0004737919662147,290.83233642578125,294.1499938964844,253.34933471679688,252.678451538086,256.7649230957031,253.26638793945312,289.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91261863708496,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,9.487436182098465e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.990671969717368e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,7.37911686883308e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.99073890852742e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.0004739144642371,290.8279724121094,294.1499938964844,253.36569213867188,252.69143676757807,256.7344055175781,253.2792053222656,289.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.903209686279297,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.48946544667706e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.992808918468654e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,7.380695024039596e-05,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.992875857278705e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,0.0004740158037748,290.8235778808594,294.1499938964844,253.3822631835937,252.7045745849609,256.7042541503906,253.2925262451172,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.89251708984375,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,9.49212262639776e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.99560797936283e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,7.382762123597786e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.99567419057712e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0004741486045531,290.8147277832031,294.1499938964844,253.4159393310547,252.7312164306641,256.6452331542969,253.3206024169922,289.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.86687469482422,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,9.49212262639776e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.99560797936283e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,7.382762123597786e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.99567419057712e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0004741486045531,290.8147277832031,294.1499938964844,253.4159393310547,252.7312164306641,256.6452331542969,253.3206024169922,289.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.86687469482422,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,9.4931383500807e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.996678272727876e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.383552292594686e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.996743756346405e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,0.0004741993616335,290.8057556152344,294.1499938964844,253.4499969482422,252.758056640625,256.5878601074219,253.35025024414065,289.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83619499206543,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,9.4931383500807e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.996678272727876e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.383552292594686e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.996743756346405e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,0.0004741993616335,290.8057556152344,294.1499938964844,253.4499969482422,252.758056640625,256.5878601074219,253.35025024414065,289.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83619499206543,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.493115067016332e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.99665426206775e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.383534102700651e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.996719018090516e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,0.0004741982556879,290.7967224121094,294.1499938964844,253.4840545654297,252.7848052978516,256.5321655273437,253.38107299804688,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114971082657,7.208451169304908e-09,0.0010114898905158,-0.0179368089884519,0.0,0.0,0.0,-0.0083863548934459,60.0,-24.801727294921875,-0.0,-6.975715649559788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.493115067016332e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.99665426206775e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.383534102700651e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.996719018090516e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,0.0004741982556879,290.7967224121094,294.1499938964844,253.4840545654297,252.7848052978516,256.5321655273437,253.38107299804688,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114971082657,7.208451169304908e-09,0.0010114898905158,-0.0179368089884519,0.0,0.0,0.0,-0.0083863548934459,60.0,-24.801727294921875,-0.0,-6.975715649559788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,9.4970382633619e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001000078627839,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,7.386585639324039e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001000084957922,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0004743942408822,290.7875671386719,294.1499938964844,253.51773071289065,252.8111572265625,256.47808837890625,253.41278076171875,289.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.77131080627441,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,9.4970382633619e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001000078627839,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,7.386585639324039e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001000084957922,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0004743942408822,290.7875671386719,294.1499938964844,253.51773071289065,252.8111572265625,256.47808837890625,253.41278076171875,289.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.77131080627441,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.499329462414607e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0001000319898594,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,7.388367521343753e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001000326228677,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0004745086771436,290.782958984375,294.1499938964844,253.5343170166016,252.82408142089844,256.4516296386719,253.4288787841797,289.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.75874900817871,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.50017201830633e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001000408665277,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,7.389022357529029e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.00010004149226,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,0.0004745507903862,290.7783203125,294.1499938964844,253.5506591796875,252.8367919921875,256.425537109375,253.445068359375,289.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963213249011005e-09,0.0010122412350028,-0.018166959285736,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.745285034179688,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.49680688790977e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0001000054326141,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.386405195575207e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001000060583464,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0004743827157653,290.7689819335937,294.1499938964844,253.5824584960937,252.8614501953125,256.37451171875,253.47726440429688,289.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.70950508117676,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.49680688790977e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0001000054326141,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.386405195575207e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001000060583464,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0004743827157653,290.7689819335937,294.1499938964844,253.5824584960937,252.8614501953125,256.37451171875,253.47726440429688,289.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.70950508117676,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.488139039603992e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.99141702777706e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.379664020845667e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.99147814582102e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,0.0004739497962873,290.75958251953125,294.1499938964844,253.6127471923828,252.88479614257807,256.3249816894531,253.5087432861328,289.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.660499572753903,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.488139039603992e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.99141702777706e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,7.379664020845667e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.99147814582102e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,0.0004739497962873,290.75958251953125,294.1499938964844,253.6127471923828,252.88479614257807,256.3249816894531,253.5087432861328,289.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.660499572753903,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
