time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.477691492065789e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.980415779864416e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.371538231382146e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.980476170312612e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,0.0004734279355034,290.7500915527344,294.1499938964844,253.6411590576172,252.90655517578125,256.2768859863281,253.5391540527344,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098529746755,7.0161640941535105e-09,0.0010098458733409,-0.0174331590533256,0.0,0.0,0.0,-0.0082910312339663,60.0,-24.603864669799805,-0.0,-6.953052178459984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.477691492065789e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,9.980415779864416e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.371538231382146e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.980476170312612e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,0.0004734279355034,290.7500915527344,294.1499938964844,253.6411590576172,252.90655517578125,256.2768859863281,253.5391540527344,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098529746755,7.0161640941535105e-09,0.0010098458733409,-0.0174331590533256,0.0,0.0,0.0,-0.0082910312339663,60.0,-24.603864669799805,-0.0,-6.953052178459984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.467887139180677e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.97009192360565e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.363912300206721e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.970151586458088e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0004729382344521,290.7405090332031,294.1499938964844,253.66729736328125,252.9264373779297,256.23016357421875,253.56822204589844,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893984050293511e-09,0.0010088011622428,-0.0171131324023008,0.0,0.0,0.0,-0.008230460807681,60.0,-24.546899795532227,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.467887139180677e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.97009192360565e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.363912300206721e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.970151586458088e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0004729382344521,290.7405090332031,294.1499938964844,253.66729736328125,252.9264373779297,256.23016357421875,253.56822204589844,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893984050293511e-09,0.0010088011622428,-0.0171131324023008,0.0,0.0,0.0,-0.008230460807681,60.0,-24.546899795532227,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.463325113756582e-05,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,9.965288336388768e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.360363815678284e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.965347271645442e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0004727103514596,290.7356872558594,294.1499938964844,253.67941284179688,252.93556213378903,256.2073669433594,253.5821075439453,289.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083218803629,6.837135746451395e-09,0.0010083150118589,-0.0169642269611358,0.0,0.0,0.0,-0.0082022789865732,60.0,-24.519683837890625,-0.0,-6.931985296887433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.458931890549138e-05,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.960662282537668e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.356947025982663e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.960721217794344e-05,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0004724909376818,290.7308349609375,294.1499938964844,253.69081115722656,252.94412231445312,256.1848449707031,253.5956420898437,289.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078536579385,6.7823902050179186e-09,0.0010078469058498,-0.0168208293616771,0.0,0.0,0.0,-0.0081751393154263,60.0,-24.493223190307617,-0.0,-6.925549200786918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.450898505747318e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,9.95220325421542e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.350698433583602e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,9.952261461876331e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.0004720896540675,290.7211303710937,294.1499938964844,253.71131896972656,252.95933532714844,256.14068603515625,253.621337890625,289.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069974232465,6.682276065816951e-09,0.0010069907875731,-0.0165585912764072,0.0,0.0,0.0,-0.0081255082041025,60.0,-24.443567276000977,-0.0,-6.913787586881881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.450898505747318e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,9.95220325421542e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.350698433583602e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,9.952261461876331e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.0004720896540675,290.7211303710937,294.1499938964844,253.71131896972656,252.95933532714844,256.14068603515625,253.621337890625,289.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069974232465,6.682276065816951e-09,0.0010069907875731,-0.0165585912764072,0.0,0.0,0.0,-0.0081255082041025,60.0,-24.443567276000977,-0.0,-6.913787586881881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.443859016755596e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.944790508598088e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.345223275478929e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.94484798866324e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,0.0004717380506917,290.7113037109375,294.1499938964844,253.7284240722656,252.97178649902344,256.0976867675781,253.64498901367188,289.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594548462857119e-09,0.0010062406072393,-0.0163287967443466,0.0,0.0,0.0,-0.0080820173025131,60.0,-24.398571014404297,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.443859016755596e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.944790508598088e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,7.345223275478929e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.94484798866324e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,0.0004717380506917,290.7113037109375,294.1499938964844,253.7284240722656,252.97178649902344,256.0976867675781,253.64498901367188,289.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594548462857119e-09,0.0010062406072393,-0.0163287967443466,0.0,0.0,0.0,-0.0080820173025131,60.0,-24.398571014404297,-0.0,-6.90348969101251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.43795166676864e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.938571020029484e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.340629235841334e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.938627044903114e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0004714429960586,290.701416015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0557861328125,253.6661376953125,289.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056175524368,6.520926909558966e-09,0.0010056110331788,-0.0161359496414661,0.0,0.0,0.0,-0.0080455197021365,60.0,-24.359107971191406,-0.0,-6.894853044059347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.43795166676864e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.938571020029484e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.340629235841334e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.938627044903114e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0004714429960586,290.701416015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0557861328125,253.6661376953125,289.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056175524368,6.520926909558966e-09,0.0010056110331788,-0.0161359496414661,0.0,0.0,0.0,-0.0080455197021365,60.0,-24.359107971191406,-0.0,-6.894853044059347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.433138620806858e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.933502587955444e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.336885028053075e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.933558612829074e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.000471202598419,290.6914367675781,294.1499938964844,253.75099182128903,252.9871826171875,256.0148010253906,253.684799194336,289.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.46093756273558e-09,0.0010050979908555,-0.0159788075834512,0.0,0.0,0.0,-0.0080157807096838,60.0,-24.324865341186523,-0.0,-6.887820092060792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.433138620806858e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.933502587955444e-05,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.336885028053075e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.933558612829074e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.000471202598419,290.6914367675781,294.1499938964844,253.75099182128903,252.9871826171875,256.0148010253906,253.684799194336,289.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.46093756273558e-09,0.0010050979908555,-0.0159788075834512,0.0,0.0,0.0,-0.0080157807096838,60.0,-24.324865341186523,-0.0,-6.887820092060792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.431222133571282e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.931485692504792e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.33539491193369e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.93154098978266e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0004711069050244,290.6864318847656,294.1499938964844,253.75392150878903,252.9888458251953,255.9946746826172,253.6929626464844,289.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.437056221386683e-09,0.001004893798381,-0.0159162525087595,0.0,0.0,0.0,-0.0080039417371153,60.0,-24.310163497924805,-0.0,-6.8850205536819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.429616329725832e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,9.929794032359496e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.334145630011335e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.929849329637364e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0004710266948677,290.681396484375,294.1499938964844,253.75567626953125,252.98956298828125,255.9747314453125,253.7003631591797,289.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047289542853,6.417032238914544e-09,0.0010047225514426,-0.015863798558712,0.0,0.0,0.0,-0.0079940147697925,60.0,-24.296974182128903,-0.0,-6.882674341568419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.427451004739852e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.927515202434734e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.332461973419413e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.92756977211684e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0004709185741376,290.6712646484375,294.1499938964844,253.75547790527344,252.9879913330078,255.9353790283203,253.71270751953125,289.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044979862868,6.390041384918277e-09,0.0010044916998595,-0.0157930962741374,0.0,0.0,0.0,-0.0079806335270404,60.0,-24.275537490844727,-0.0,-6.879512426394285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.427451004739852e-05,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.927515202434734e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.332461973419413e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.92756977211684e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0004709185741376,290.6712646484375,294.1499938964844,253.75547790527344,252.9879913330078,255.9353790283203,253.71270751953125,289.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044979862868,6.390041384918277e-09,0.0010044916998595,-0.0157930962741374,0.0,0.0,0.0,-0.0079806335270404,60.0,-24.275537490844727,-0.0,-6.879512426394285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.426679753232749e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,9.92670320556499e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.331862434512004e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.926757047651336e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547058105469,0.0,0.0,0.0004708800697699,290.6610412597656,294.1499938964844,253.75,252.982177734375,255.8966827392578,253.7213592529297,289.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.380409534045839e-09,0.0010044092778116,-0.0157678667455911,0.0,0.0,0.0,-0.0079758586362004,60.0,-24.26122665405273,-0.0,-6.878384084529898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.426679753232749e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,9.92670320556499e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.331862434512004e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.926757047651336e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547058105469,0.0,0.0,0.0004708800697699,290.6610412597656,294.1499938964844,253.75,252.982177734375,255.8966827392578,253.7213592529297,289.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.380409534045839e-09,0.0010044092778116,-0.0157678667455911,0.0,0.0,0.0,-0.0079758586362004,60.0,-24.26122665405273,-0.0,-6.878384084529898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.425052121514454e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.92498971754685e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.330596417887136e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,9.925042832037434e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0004707987827714,290.6507568359375,294.1499938964844,253.74127197265625,252.97373962402344,255.85850524902344,253.72637939453125,289.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042421054095,6.3601102162635925e-09,0.0010042357025668,-0.0157146919518709,0.0,0.0,0.0,-0.0079657956957817,60.0,-24.250320434570312,-0.0,-6.876006608536045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.425052121514454e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.92498971754685e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.330596417887136e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,9.925042832037434e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0004707987827714,290.6507568359375,294.1499938964844,253.74127197265625,252.97373962402344,255.85850524902344,253.72637939453125,289.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042421054095,6.3601102162635925e-09,0.0010042357025668,-0.0157146919518709,0.0,0.0,0.0,-0.0079657956957817,60.0,-24.250320434570312,-0.0,-6.876006608536045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.418206900591032e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.91778215393424e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.325271872105077e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.917834540829062e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0004704568709712,290.640380859375,294.1499938964844,253.7315826416016,252.9644775390625,255.82086181640625,253.7281951904297,289.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274802455408235e-09,0.0010035064769908,-0.0154912257567048,0.0,0.0,0.0,-0.0079235062003135,60.0,-24.233304977416992,-0.0,-6.866019930384938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.418206900591032e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.91778215393424e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.325271872105077e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.917834540829062e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0004704568709712,290.640380859375,294.1499938964844,253.7315826416016,252.9644775390625,255.82086181640625,253.7281951904297,289.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274802455408235e-09,0.0010035064769908,-0.0154912257567048,0.0,0.0,0.0,-0.0079235062003135,60.0,-24.233304977416992,-0.0,-6.866019930384938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.41206599236466e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,9.911316010402516e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.320495933527127e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.911367669701576e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150634765625,0.0,0.0,0.000470150145702,290.6351623535156,294.1499938964844,253.72637939453125,252.9595489501953,255.80224609375,253.72804260253903,289.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198286328640279e-09,0.0010028523392975,-0.0152907883748412,0.0,0.0,0.0,-0.007885574363172,60.0,-24.219257354736328,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.404870070284232e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,9.903738828143104e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,7.314899266930297e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.903790487442166e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,0.0004697907424997,290.62994384765625,294.1499938964844,253.720932006836,252.9544372558593,255.7837677001953,253.727294921875,289.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108626493528391e-09,0.0010020857444033,-0.0150559172034263,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.20193290710449,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.392523497808725e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,9.89073741948232e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.305296458071098e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.89078835118562e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0004691740032285,290.61944580078125,294.1499938964844,253.70936584472656,252.943603515625,255.7471466064453,253.72433471679688,289.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007758392021,5.954779780381614e-09,0.0010007699020206,-0.0146528994664549,0.0,0.0,0.0,-0.0077648567967116,60.0,-24.16513633728028,-0.0,-6.828619802945468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.392523497808725e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,9.89073741948232e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.305296458071098e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.89078835118562e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0004691740032285,290.61944580078125,294.1499938964844,253.70936584472656,252.943603515625,255.7471466064453,253.72433471679688,289.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007758392021,5.954779780381614e-09,0.0010007699020206,-0.0146528994664549,0.0,0.0,0.0,-0.0077648567967116,60.0,-24.16513633728028,-0.0,-6.828619802945468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.383772703586146e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.88152314675972e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.29849052731879e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.881573350867257e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,0.0004687369219027,290.60888671875,294.1499938964844,253.69688415527344,252.9320373535156,255.71104431152344,253.7193603515625,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.135517120361328,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.383772703586146e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.88152314675972e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.29849052731879e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.881573350867257e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,0.0004687369219027,290.60888671875,294.1499938964844,253.69688415527344,252.9320373535156,255.71104431152344,253.7193603515625,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.135517120361328,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.375328227179124e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,9.872631198959424e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,7.291921792784706e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.872680675471202e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0004683151200879,290.5982360839844,294.1499938964844,253.6835174560547,252.91970825195312,255.6753845214844,253.7128295898437,288.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405067366289594e-09,0.0009989376412704,-0.0140915755182504,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.109487533569336,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.375328227179124e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,9.872631198959424e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,7.291921792784706e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.872680675471202e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0004683151200879,290.5982360839844,294.1499938964844,253.6835174560547,252.91970825195312,255.6753845214844,253.7128295898437,288.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405067366289594e-09,0.0009989376412704,-0.0140915755182504,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.109487533569336,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.36678916332312e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.863639570539816e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.285280298674479e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,9.863689047051594e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0004678886034525,290.5875244140625,294.1499938964844,253.66929626464844,252.9066772460937,255.6400756835937,253.70513916015625,288.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.0847110748291,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.36678916332312e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.863639570539816e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.285280298674479e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,9.863689047051594e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0004678886034525,290.5875244140625,294.1499938964844,253.66929626464844,252.9066772460937,255.6400756835937,253.70513916015625,288.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.0847110748291,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.362440323457122e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,9.85906008281745e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,7.281897705979645e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.859108831733464e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.000467671372462,290.5821533203125,294.1499938964844,253.661865234375,252.89990234375,255.62258911132807,253.7007598876953,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.072540283203125,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.358028910355642e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,9.854415111476555e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,7.278467091964558e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,9.85446386039257e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0004674510273616,290.5767517089844,294.1499938964844,253.6542205810547,252.8929443359375,255.60519409179688,253.6961212158203,288.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.06039428710937,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.348909952677786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.844813030213118e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,7.271374488482252e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.84486032393761e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.000466995552415,290.5659484863281,294.1499938964844,253.6383209228516,252.87852478027344,255.5706481933593,253.68606567382807,288.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.035978317260746,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.348909952677786e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888122558594,0.0,0.0,9.844813030213118e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,7.271374488482252e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.84486032393761e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.000466995552415,290.5659484863281,294.1499938964844,253.6383209228516,252.87852478027344,255.5706481933593,253.68606567382807,288.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.035978317260746,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.83462086878717e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.263846055138856e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.8346674349159e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004665120504796,290.5550231933594,294.1499938964844,253.62161254882807,252.86343383789065,255.5364990234375,253.67495727539065,288.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131693392992,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.01093864440918,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
