time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.339230746263638e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.83462086878717e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.263846055138856e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.8346674349159e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004665120504796,290.5550231933594,294.1499938964844,253.62161254882807,252.86343383789065,255.5364990234375,253.67495727539065,288.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131693392992,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.01093864440918,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.328882151748984e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.823724394664168e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,7.255797390826046e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.823770233197138e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004659951955545,290.5440673828125,294.1499938964844,253.6041259765625,252.8477020263672,255.502685546875,253.6629943847656,288.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98492431640625,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.328882151748984e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.823724394664168e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,7.255797390826046e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.823770233197138e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004659951955545,290.5440673828125,294.1499938964844,253.6041259765625,252.8477020263672,255.502685546875,253.6629943847656,288.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98492431640625,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.317748481407762e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.811999916564672e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,7.247137546073645e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,9.812045755097644e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004654390504583,290.5330505371094,294.1499938964844,253.5858612060547,252.83132934570312,255.4691772460937,253.6502685546875,288.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.95758628845215,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.317748481407762e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.811999916564672e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,7.247137546073645e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,9.812045755097644e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004654390504583,290.5330505371094,294.1499938964844,253.5858612060547,252.83132934570312,255.4691772460937,253.6502685546875,288.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.95758628845215,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,9.311890607932582e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,9.80583208729513e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,7.242581341415644e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.805877198232338e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004651464405469,290.52752685546875,294.1499938964844,253.5764617919922,252.8229217529297,255.4525451660156,253.6436462402344,288.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.94337272644043,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,9.305852290708572e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,9.799472900340334e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.237884710775688e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.799518011277542e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004648448084481,290.52197265625,294.1499938964844,253.56686401367188,252.81434631347656,255.4359741210937,253.6368865966797,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.928821563720703,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.293305629398674e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,9.7862612165045e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.228126196423545e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,9.786306327441709e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004642181156668,290.5108337402344,294.1499938964844,253.54714965820312,252.7967834472656,255.40301513671875,253.6229705810547,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89881896972656,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.293305629398674e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,9.7862612165045e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,7.228126196423545e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,9.786306327441709e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004642181156668,290.5108337402344,294.1499938964844,253.54714965820312,252.7967834472656,255.40301513671875,253.6229705810547,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89881896972656,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.77265226538293e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.218074460979551e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.772695921128616e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004635725344996,290.4996643066406,294.1499938964844,253.5267333984375,252.7786407470703,255.37033081054688,253.6085662841797,288.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86791229248047,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.2803813458886e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,9.77265226538293e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.218074460979551e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,9.772695921128616e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004635725344996,290.4996643066406,294.1499938964844,253.5267333984375,252.7786407470703,255.37033081054688,253.6085662841797,288.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86791229248047,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.267475979868324e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,9.75906223175116e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.208036549855024e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.759105887496844e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004629279137589,290.4884338378906,294.1499938964844,253.505615234375,252.7599334716797,255.337890625,253.5936584472656,288.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.83696746826172,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.267475979868324e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,9.75906223175116e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.208036549855024e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.759105887496844e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004629279137589,290.4884338378906,294.1499938964844,253.505615234375,252.7599334716797,255.337890625,253.5936584472656,288.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.83696746826172,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.255047916667536e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,9.74597642198205e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.198371167760342e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,9.746018622536212e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.000462307158159,290.4771423339844,294.1499938964844,253.48385620117188,252.74069213867188,255.30569458007807,253.5783233642578,288.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.807079315185547,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.255047916667536e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,9.74597642198205e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.198371167760342e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,9.746018622536212e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.000462307158159,290.4771423339844,294.1499938964844,253.48385620117188,252.74069213867188,255.30569458007807,253.5783233642578,288.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.807079315185547,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.249198774341494e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,9.739817323861644e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,7.193821511464193e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,9.739859524415806e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004620149848051,290.4714660644531,294.1499938964844,253.4727325439453,252.7308654785156,255.2896728515625,253.57049560546875,288.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.79297065734864,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.243613749276848e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,9.733935439726338e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,7.189477764768526e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,9.7339776402805e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0004617359954863,290.4657897949219,294.1499938964844,253.46144104003903,252.72091674804688,255.27371215820312,253.56256103515625,288.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.77946281433105,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.233643504558132e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,9.723436960484833e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,7.181723049143329e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.723479161038996e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004612379998434,290.45440673828125,294.1499938964844,253.4384155273437,252.70065307617188,255.241928100586,253.54638671875,288.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75533103942871,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.233643504558132e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,9.723436960484833e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,7.181723049143329e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.723479161038996e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004612379998434,290.45440673828125,294.1499938964844,253.4384155273437,252.70065307617188,255.241928100586,253.54638671875,288.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75533103942871,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.225580288330092e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.71494591794908e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,7.175451173679903e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,9.71498739090748e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004608352319337,290.44293212890625,294.1499938964844,253.414794921875,252.67990112304688,255.21031188964844,253.5296936035156,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73600196838379,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.225580288330092e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.71494591794908e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,7.175451173679903e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,9.71498739090748e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0004608352319337,290.44293212890625,294.1499938964844,253.414794921875,252.67990112304688,255.21031188964844,253.5296936035156,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73600196838379,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.219722414854914e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,7.170894969021901e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,9.708818834042177e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004605426220223,290.4314270019531,294.1499938964844,253.3905792236328,252.6586761474609,255.17886352539065,253.512451171875,288.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72215461730957,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,9.219722414854914e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,7.170894969021901e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,9.708818834042177e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004605426220223,290.4314270019531,294.1499938964844,253.3905792236328,252.6586761474609,255.17886352539065,253.512451171875,288.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72215461730957,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,9.21636092243716e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.705239062895998e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.168280717451125e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,9.705279080662876e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0004603747511282,290.4198608398437,294.1499938964844,253.3658142089844,252.63699340820312,255.1475524902344,253.4944610595703,288.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019574224948,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.71502113342285,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,9.21636092243716e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.705239062895998e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.168280717451125e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,9.705279080662876e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0004603747511282,290.4198608398437,294.1499938964844,253.3658142089844,252.63699340820312,255.1475524902344,253.4944610595703,288.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019574224948,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.71502113342285,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.215546742780134e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.704381955089048e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,7.167647709138691e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.704421245260164e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0004603340930771,290.4140625,294.1499938964844,253.3532257080078,252.62599182128903,255.13194274902344,253.4851837158203,288.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545562925505e-09,0.0009819123661145,-0.0088753635063767,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.71379470825196,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,9.215379395755008e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.704205876914784e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,7.167517469497398e-05,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,9.7042451670859e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004603257402777,290.4082336425781,294.1499938964844,253.34051513671875,252.6148834228516,255.1163482666016,253.47569274902344,288.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818944381549,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.71419906616211,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,9.21686296351254e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,9.705768752610312e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.168671436375007e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,9.705807315185666e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004603998677339,290.3965148925781,294.1499938964844,253.314682006836,252.5923614501953,255.0852508544922,253.4559936523437,288.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926681609244e-09,0.0009820524137467,-0.008918285369873,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.72004127502441,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,9.21686296351254e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,9.705768752610312e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.168671436375007e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,9.705807315185666e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004603998677339,290.3965148925781,294.1499938964844,253.314682006836,252.5923614501953,255.0852508544922,253.4559936523437,288.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926681609244e-09,0.0009820524137467,-0.008918285369873,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.72004127502441,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.22070976230316e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,9.709819278214128e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,7.171663310145959e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.709857840789482e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004605920112226,290.384765625,294.1499938964844,253.28836059570312,252.56944274902344,255.05422973632807,253.4351501464844,288.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824658045545,3.8138328051218195e-09,0.0009824619628489,-0.0090438062325119,0.0,0.0,0.0,-0.0067034931853413,60.0,-23.732595443725582,-0.0,-6.581039002639957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.22070976230316e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,9.709819278214128e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,7.171663310145959e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.709857840789482e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004605920112226,290.384765625,294.1499938964844,253.28836059570312,252.56944274902344,255.05422973632807,253.4351501464844,288.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824658045545,3.8138328051218195e-09,0.0009824619628489,-0.0090438062325119,0.0,0.0,0.0,-0.0067034931853413,60.0,-23.732595443725582,-0.0,-6.581039002639957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.226483234670012e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.7158997959923e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,7.176154031185433e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.715938358567656e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004608804592862,290.3729248046875,294.1499938964844,253.2615661621093,252.546142578125,255.02325439453125,253.41314697265625,288.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885757049459926e-09,0.0009830769849941,-0.0092322584241628,0.0,0.0,0.0,-0.0067391488701105,60.0,-23.75082969665528,-0.0,-6.589282719460243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.226483234670012e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.7158997959923e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,7.176154031185433e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,9.715938358567656e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004608804592862,290.3729248046875,294.1499938964844,253.2615661621093,252.546142578125,255.02325439453125,253.41314697265625,288.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885757049459926e-09,0.0009830769849941,-0.0092322584241628,0.0,0.0,0.0,-0.0067391488701105,60.0,-23.75082969665528,-0.0,-6.589282719460243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,9.233975288225338e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,9.72378984442912e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.181980618042871e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.723826951812951e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0004612547054421,290.3609924316406,294.1499938964844,253.2343139648437,252.52247619628903,254.9923248291016,253.3899078369141,288.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979080620553077e-09,0.0009838748956099,-0.0094767780974507,0.0,0.0,0.0,-0.0067854132503271,60.0,-23.774133682250977,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,9.233975288225338e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,9.72378984442912e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,7.181980618042871e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.723826951812951e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0004612547054421,290.3609924316406,294.1499938964844,253.2343139648437,252.52247619628903,254.9923248291016,253.3899078369141,288.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979080620553077e-09,0.0009838748956099,-0.0094767780974507,0.0,0.0,0.0,-0.0067854132503271,60.0,-23.774133682250977,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,9.23824482015334e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,9.728285658638924e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,7.185301365097985e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.728323493618518e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0004614680074155,290.3550109863281,294.1499938964844,253.22052001953125,252.5105133056641,254.9768829345703,253.3778076171875,288.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032270073395239e-09,0.0009843297302722,-0.009616139344871,0.0,0.0,0.0,-0.0068117813207209,60.0,-23.78745079040528,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.242805390385912e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,9.733088518260048e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,7.188848394434899e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,9.73312562564388e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0004616958030965,290.3490295410156,294.1499938964844,253.2066192626953,252.4984741210937,254.96144104003903,253.3653564453125,288.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.801740646362305,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,9.252600284526125e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.743402915773912e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.196466322056949e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.743440023157746e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0004621850966941,290.33697509765625,294.1499938964844,253.17849731445312,252.47413635253903,254.93055725097656,253.3395233154297,288.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.832664489746094,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,9.252600284526125e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.743402915773912e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.196466322056949e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.743440023157746e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0004621850966941,290.33697509765625,294.1499938964844,253.17849731445312,252.47413635253903,254.93055725097656,253.3395233154297,288.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.832664489746094,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
