time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.262982348445804e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,9.754336497280748e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,7.204541907412931e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.754372877068818e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004627037269528,290.3248291015625,294.1499938964844,253.1499938964844,252.4495086669922,254.89968872070312,253.3124389648437,288.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.3404346783404435e-09,0.0009869649074971,-0.0104235550388693,0.0,0.0,0.0,-0.0069645522162318,60.0,-23.86593246459961,-0.0,-6.641512584337761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.262982348445804e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,9.754336497280748e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,7.204541907412931e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.754372877068818e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004627037269528,290.3248291015625,294.1499938964844,253.1499938964844,252.4495086669922,254.89968872070312,253.3124389648437,288.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.3404346783404435e-09,0.0009869649074971,-0.0104235550388693,0.0,0.0,0.0,-0.0069645522162318,60.0,-23.86593246459961,-0.0,-6.641512584337761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,9.273995237890632e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,9.765934373717756e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,7.21310789231211e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,9.765970025910065e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.00046325387666,290.3126220703125,294.1499938964844,253.11959838867188,252.4232635498047,254.86880493164065,253.2840576171875,288.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477631598831522e-09,0.0009881380246952,-0.0107830157503485,0.0,0.0,0.0,-0.0070325667038559,60.0,-23.9016227722168,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,9.273995237890632e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,9.765934373717756e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,7.21310789231211e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,9.765970025910065e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.00046325387666,290.3126220703125,294.1499938964844,253.11959838867188,252.4232635498047,254.86880493164065,253.2840576171875,288.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477631598831522e-09,0.0009881380246952,-0.0107830157503485,0.0,0.0,0.0,-0.0070325667038559,60.0,-23.9016227722168,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,9.285797568736598e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,9.778362436918542e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,7.222286512842402e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.778398089110853e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0004638434038497,290.30035400390625,294.1499938964844,253.08599853515625,252.394287109375,254.83786010742188,253.2539978027344,288.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653993090533e-09,0.0009893951937556,-0.0111682144924998,0.0,0.0,0.0,-0.0071054520085453,60.0,-23.94099807739257,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,9.285797568736598e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,9.778362436918542e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,7.222286512842402e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.778398089110853e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0004638434038497,290.30035400390625,294.1499938964844,253.08599853515625,252.394287109375,254.83786010742188,253.2539978027344,288.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653993090533e-09,0.0009893951937556,-0.0111682144924998,0.0,0.0,0.0,-0.0071054520085453,60.0,-23.94099807739257,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,9.291924652643502e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45703125,0.0,0.0,9.7848147561308e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,7.227052992675453e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,9.784850408323108e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0004641494888346,290.294189453125,294.1499938964844,253.0680694580078,252.3788604736328,254.8223419189453,253.2382659912109,288.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.96207427978516,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,9.29818706936203e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,9.791409684112296e-05,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,7.231923518702388e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.791444608708844e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0004644622968044,290.2879943847656,294.1499938964844,253.04946899414065,252.3628387451172,254.8067779541016,253.22195434570312,288.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.98407936096192,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,9.310953464591876e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,9.804853470996022e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,7.241852290462703e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,9.80488839559257e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0004651000199373,290.27557373046875,294.1499938964844,253.0103302001953,252.32913208007807,254.7755279541016,253.18765258789065,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.030332565307617,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,9.310953464591876e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,9.804853470996022e-05,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,7.241852290462703e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,9.80488839559257e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0004651000199373,290.27557373046875,294.1499938964844,253.0103302001953,252.32913208007807,254.7755279541016,253.18765258789065,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.030332565307617,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,9.323853737441824e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,9.818439139053226e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,7.251886563608423e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,9.818473336054012e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.0004657444660551,290.2630615234375,294.1499938964844,252.9688873291016,252.2934417724609,254.7440643310547,253.15103149414065,288.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.07895851135254,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,9.323853737441824e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,9.818439139053226e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63311767578125,0.0,0.0,7.251886563608423e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,9.818473336054012e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104553222656,0.0,0.0,0.0004657444660551,290.2630615234375,294.1499938964844,252.9688873291016,252.2934417724609,254.7440643310547,253.15103149414065,288.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.07895851135254,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,9.336686343885958e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.831952775130048e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.831986972130836e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004663855070248,290.25048828125,294.1499938964844,252.9254150390625,252.25601196289065,254.71237182617188,253.11231994628903,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.129135131835938,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,9.336686343885958e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.831952775130048e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.831986972130836e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004663855070248,290.25048828125,294.1499938964844,252.9254150390625,252.25601196289065,254.71237182617188,253.11231994628903,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.129135131835938,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,9.349209722131492e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,9.845139720709994e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,9.84517391771078e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0004670110356528,290.2378234863281,294.1499938964844,252.8802185058593,252.2170867919922,254.6804351806641,253.0713348388672,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.18026351928711,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,9.349209722131492e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,9.845139720709994e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,9.84517391771078e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0004670110356528,290.2378234863281,294.1499938964844,252.8802185058593,252.2170867919922,254.6804351806641,253.0713348388672,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.18026351928711,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.355291695101188e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,9.85154474619776e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.276337419170886e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,9.851578215602784e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004673148505389,290.2314758300781,294.1499938964844,252.8570709228516,252.1971435546875,254.6643524169922,253.050033569336,288.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.205930709838867,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,9.361231059301645e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,9.857799886958674e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928039550781,0.0,0.0,7.280957652255893e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,9.8578333563637e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0004676115931943,290.2251281738281,294.1499938964844,252.83360290527344,252.1769256591797,254.648193359375,253.0281982421875,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.231544494628903,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,9.372608474222945e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,9.86978120636195e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.289806671906263e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,9.869813948171212e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0004681799327954,290.2123413085937,294.1499938964844,252.78585815429688,252.13577270507807,254.6156616210937,252.98312377929688,288.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28231430053711,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,9.372608474222945e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,9.86978120636195e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.289806671906263e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,9.869813948171212e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0004681799327954,290.2123413085937,294.1499938964844,252.78585815429688,252.13577270507807,254.6156616210937,252.98312377929688,288.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28231430053711,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.880937432171776e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,9.88097017398104e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0004687091277446,290.199462890625,294.1499938964844,252.73727416992188,252.0938873291016,254.5828094482422,252.936264038086,288.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.33195304870605,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.880937432171776e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,9.88097017398104e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0004687091277446,290.199462890625,294.1499938964844,252.73727416992188,252.0938873291016,254.5828094482422,252.936264038086,288.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.33195304870605,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,9.392929496243596e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,9.891179797705264e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,9.891212539514528e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0004691949870903,290.1865539550781,294.1499938964844,252.68817138671875,252.051513671875,254.5496368408203,252.88796997070312,288.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.380001068115234,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,9.392929496243596e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,9.891179797705264e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,9.891212539514528e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0004691949870903,290.1865539550781,294.1499938964844,252.68817138671875,252.051513671875,254.5496368408203,252.88796997070312,288.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.380001068115234,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,9.900455188471824e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,7.312461821129546e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,9.900487202685326e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0004696349787991,290.1735534667969,294.1499938964844,252.6388397216797,252.0089111328125,254.51614379882807,252.8385467529297,288.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42605781555176,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,9.900455188471824e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,7.312461821129546e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,9.900487202685326e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0004696349787991,290.1735534667969,294.1499938964844,252.6388397216797,252.0089111328125,254.51614379882807,252.8385467529297,288.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42605781555176,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,9.405783202964813e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,9.904716716846453e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,7.315609400393441e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,9.904748731059954e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,0.0004698371049016,290.1670227050781,294.1499938964844,252.6141662597656,251.98760986328125,254.499267578125,252.81349182128903,288.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.44818878173828,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,9.409804624738172e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,9.908951324177906e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,7.318737334571779e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,9.908983338391408e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0004700380086433,290.1604919433594,294.1499938964844,252.5895538330078,251.96633911132807,254.4823303222656,252.7882843017578,288.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514232823303e-09,0.0010026056552305,-0.0152154183015227,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.46996307373047,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,9.419239358976483e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,9.918886644300072e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,7.326075137825683e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,9.918917930917814e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0004705092869699,290.1473388671875,294.1499938964844,252.5406494140625,251.924057006836,254.44821166992188,252.73741149902344,288.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.514631271362305,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,9.419239358976483e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,9.918886644300072e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,7.326075137825683e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,9.918917930917814e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0004705092869699,290.1473388671875,294.1499938964844,252.5406494140625,251.924057006836,254.44821166992188,252.73741149902344,288.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.514631271362305,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,9.926602069754152e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,7.33177294023335e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.926632628776132e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0004708752676378,290.1341552734375,294.1499938964844,252.4923858642578,251.8823089599609,254.413818359375,252.68624877929688,288.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.558425903320312,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,9.926602069754152e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,7.33177294023335e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.926632628776132e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0004708752676378,290.1341552734375,294.1499938964844,252.4923858642578,251.8823089599609,254.413818359375,252.68624877929688,288.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.558425903320312,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,9.927091014105828e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.332133827731013e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,9.927121573127806e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0004708984633907,290.12091064453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3791656494141,252.63560485839844,288.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.58918190002441,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,9.42702972679399e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,9.927091014105828e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.332133827731013e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,9.927121573127806e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0004708984633907,290.12091064453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3791656494141,252.63560485839844,288.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.58918190002441,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.421532013220713e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,9.921302262227982e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,7.327857747441158e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.9213320936542e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,0.0004706238396465,290.10760498046875,294.1499938964844,252.3990478515625,251.80145263671875,254.3443298339844,252.5862274169922,288.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.60352325439453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.421532013220713e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,9.921302262227982e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,7.327857747441158e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,9.9213320936542e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,0.0004706238396465,290.10760498046875,294.1499938964844,252.3990478515625,251.80145263671875,254.3443298339844,252.5862274169922,288.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.60352325439453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,9.416984539711848e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,9.916513226926328e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,7.324320904444903e-05,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,9.916543058352544e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,0.0004703967133536,290.1009521484375,294.1499938964844,252.3765869140625,251.7819976806641,254.32684326171875,252.5622100830078,288.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.60487365722656,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,9.41226171562448e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,9.911540109897032e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,7.320648001041263e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,9.91156994132325e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.000470160797704,290.0942687988281,294.1499938964844,252.35455322265625,251.76287841796875,254.309326171875,252.53860473632807,288.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.603893280029297,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,9.405097080161796e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,9.903995669446886e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,7.31507534510456e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,9.904024773277342e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0004698029079008,290.0809020996094,294.1499938964844,252.3119201660156,251.72589111328125,254.27423095703125,252.4925537109375,288.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110786543445101e-09,0.0010021039051935,-0.0150615768507123,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.60142707824707,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
