time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,9.405097080161796e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,9.903995669446886e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,7.31507534510456e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,9.904024773277342e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0004698029079008,290.0809020996094,294.1499938964844,252.3119201660156,251.72589111328125,254.27423095703125,252.4925537109375,288.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110786543445101e-09,0.0010021039051935,-0.0150615768507123,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.60142707824707,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,9.397933899890631e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,9.896452684188262e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,7.30950414435938e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,9.896481788018718e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0004694451054092,290.0674743652344,294.1499938964844,252.2714233398437,251.69073486328125,254.2390289306641,252.44830322265625,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.599336624145508,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,9.397933899890631e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,9.896452684188262e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,7.30950414435938e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,9.896481788018718e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0004694451054092,290.0674743652344,294.1499938964844,252.2714233398437,251.69073486328125,254.2390289306641,252.44830322265625,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.599336624145508,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.39051024033688e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,9.888635395327584e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,7.303729944396764e-05,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,9.888663771562278e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,0.0004690742935054,290.05401611328125,294.1499938964844,252.23336791992188,251.65768432617188,254.2038116455078,252.4057006835937,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.595439910888672,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.39051024033688e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,9.888635395327584e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,7.303729944396764e-05,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,9.888663771562278e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,0.0004690742935054,290.05401611328125,294.1499938964844,252.23336791992188,251.65768432617188,254.2038116455078,252.4057006835937,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.595439910888672,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,7.29778766981326e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,9.880618745228276e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0004686926840804,290.04052734375,294.1499938964844,252.19805908203125,251.6269989013672,254.1685791015625,252.3651428222656,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.58899307250977,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,7.29778766981326e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,9.880618745228276e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0004686926840804,290.04052734375,294.1499938964844,252.19805908203125,251.6269989013672,254.1685791015625,252.3651428222656,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.58899307250977,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,9.37899822019972e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,9.876513649942352e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,7.294776878552511e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,9.876542026177047e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.000468499289127,290.0337829589844,294.1499938964844,252.1815185546875,251.6126251220703,254.1510009765625,252.34573364257807,288.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.584779739379883,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,9.37511504162103e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,9.872424561763182e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,7.291755900951102e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.872452210402116e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0004683053412009,290.0270080566406,294.1499938964844,252.1657867431641,251.59893798828125,254.1334228515625,252.32684326171875,288.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.58003616333008,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,9.36736905714497e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,9.864268213277684e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,9.864295134320856e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0004679184057749,290.013427734375,294.1499938964844,252.1368560791016,251.57376098632807,254.098388671875,252.29071044921875,288.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.568923950195312,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,9.36736905714497e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,9.864268213277684e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,9.864295134320856e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0004679184057749,290.013427734375,294.1499938964844,252.1368560791016,251.57376098632807,254.098388671875,252.29071044921875,288.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.568923950195312,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,9.856256656348704e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,7.279813871718943e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,9.856283577391878e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0004675383679568,289.9998474121094,294.1499938964844,252.111557006836,251.5517425537109,254.06353759765625,252.2572631835937,288.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.55541038513184,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,9.856256656348704e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,7.279813871718943e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,9.856283577391878e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0004675383679568,289.9998474121094,294.1499938964844,252.111557006836,251.5517425537109,254.06353759765625,252.2572631835937,288.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.55541038513184,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,9.35237476369366e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,9.848478657659145e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,7.274069503182545e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,9.848505578702316e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,0.000467169447802,289.9862060546875,294.1499938964844,252.09019470214844,251.5331420898437,254.0289001464844,252.2261657714844,288.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.54001808166504,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,9.35237476369366e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,9.848478657659145e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,7.274069503182545e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,9.848505578702316e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,0.000467169447802,289.9862060546875,294.1499938964844,252.09019470214844,251.5331420898437,254.0289001464844,252.2261657714844,288.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.54001808166504,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,9.345344733446836e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.841076825978234e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.268601621035486e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.841103019425644e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0004668183100875,289.9725341796875,294.1499938964844,252.07305908203125,251.51821899414065,253.99459838867188,252.19813537597656,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262989525694e-09,0.0009957373840734,-0.0131111498922109,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.52241325378418,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,9.345344733446836e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.841076825978234e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.268601621035486e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.841103019425644e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0004668183100875,289.9725341796875,294.1499938964844,252.07305908203125,251.51821899414065,253.99459838867188,252.19813537597656,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262989525694e-09,0.0009957373840734,-0.0131111498922109,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.52241325378418,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,9.341987606603652e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16961669921875,0.0,0.0,9.837541438173504e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,7.265990279847756e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,9.837567631620914e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,0.0004666506138164,289.9656982421875,294.1499938964844,252.066162109375,251.51222229003903,253.9775848388672,252.185287475586,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.51287841796875,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.338757809018716e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,9.834139927988872e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,7.263477891683578e-05,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.834166121436284e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,0.0004664892621804,289.9588317871094,294.1499938964844,252.06044006347656,251.5072479248047,253.96066284179688,252.173095703125,288.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.502927780151367,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,9.827764733927324e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,7.25876961951144e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0004661868442781,289.9450988769531,294.1499938964844,252.0526580810547,251.50045776367188,253.9271545410156,252.1511383056641,288.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.481584548950195,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,9.827764733927324e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,7.25876961951144e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0004661868442781,289.9450988769531,294.1499938964844,252.0526580810547,251.50045776367188,253.9271545410156,252.1511383056641,288.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.481584548950195,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,9.327271982328966e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,9.822045831242576e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,7.254544470924884e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,9.822070569498464e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0004659155383706,289.93133544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.89419555664065,252.13282775878903,288.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.458261489868164,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,9.327271982328966e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,9.822045831242576e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,7.254544470924884e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,9.822070569498464e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0004659155383706,289.93133544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.89419555664065,252.13282775878903,288.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.458261489868164,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,9.32306720642373e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,9.817617683438584e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,7.25127465557307e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.817643149290234e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.00046570552513,289.9175109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.86178588867188,252.1177215576172,288.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668597608148e-09,0.000993363559246,-0.0123838987201452,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.43453598022461,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,9.32306720642373e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,9.817617683438584e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,7.25127465557307e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,9.817643149290234e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.00046570552513,289.9175109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.86178588867188,252.1177215576172,288.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668597608148e-09,0.000993363559246,-0.0123838987201452,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.43453598022461,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,9.320470417151228e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.814884106162935e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,7.249254849739373e-05,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,9.814908844418824e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0004655758384615,289.9036560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.8299865722656,252.10562133789065,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.41392517089844,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,9.320470417151228e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.814884106162935e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,7.249254849739373e-05,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,9.814908844418824e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,0.0004655758384615,289.9036560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.8299865722656,252.10562133789065,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.41392517089844,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,9.319796663476154e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.814173972699793e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,7.24873025319539e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,9.81419871095568e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.0004655421653296,289.896728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.81431579589844,252.1004943847656,288.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.40517234802246,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,9.31950708036311e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,9.813869110075756e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,7.248505426105112e-05,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,9.813893848331644e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0004655277007259,289.8897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.7987823486328,252.0958404541016,288.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.397390365600582,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.320030949311332e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.814421355258672e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,7.248912879731506e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,9.8144453659188e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0004655538941733,289.8758544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.76812744140625,252.0877380371093,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.384685516357425,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.320030949311332e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.814421355258672e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,7.248912879731506e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,9.8144453659188e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0004655538941733,289.8758544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.76812744140625,252.0877380371093,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.384685516357425,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.321988909505308e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,9.816483361646532e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.250435737660155e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,9.81650737230666e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0004656517121475,289.86187744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.73794555664065,252.08094787597656,287.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075196263248927e-09,0.0009932481916621,-0.0123486025258898,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.37563705444336,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,9.321988909505308e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,9.816483361646532e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.250435737660155e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,9.81650737230666e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0004656517121475,289.86187744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.73794555664065,252.08094787597656,287.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075196263248927e-09,0.0009932481916621,-0.0123486025258898,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.37563705444336,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,9.32518669287674e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,9.81985140242614e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,7.252923387568444e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,9.819874685490504e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0004658114921767,289.84783935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7083282470703,252.0753936767578,287.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150359503537865e-09,0.0009935888228937,-0.0124529777094721,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.3703727722168,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,9.32518669287674e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,9.81985140242614e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,7.252923387568444e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,9.819874685490504e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0004658114921767,289.84783935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7083282470703,252.0753936767578,287.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150359503537865e-09,0.0009935888228937,-0.0124529777094721,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.3703727722168,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,9.329579188488424e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,9.824477456277236e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,7.256339449668303e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,9.824500739341602e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0004660309059545,289.83380126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.67916870117188,252.0707244873047,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169752181899412e-09,0.0009940566960722,-0.0125963268801569,0.0,0.0,0.0,-0.0073756822384893,60.0,-24.36809539794922,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,9.329579188488424e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,9.824477456277236e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,7.256339449668303e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,9.824500739341602e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,0.0004660309059545,289.83380126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.67916870117188,252.0707244873047,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169752181899412e-09,0.0009940566960722,-0.0125963268801569,0.0,0.0,0.0,-0.0073756822384893,60.0,-24.36809539794922,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,9.332158515462652e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,9.82719284365885e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,7.258345431182534e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.827216126723216e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0004661597195081,289.82672119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.664794921875,252.0687255859375,287.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.2018771512507556e-09,0.0009943313198164,-0.0126804895699024,0.0,0.0,0.0,-0.0073916078545153,60.0,-24.36817741394043,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,9.33499977691099e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,9.830184717429802e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.260555139509961e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,9.830208000494169e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0004663016588892,289.8196716308594,294.1499938964844,252.0500030517578,251.4981384277344,253.65054321289065,252.06690979003903,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237270617186596e-09,0.0009946339996531,-0.0127732139080762,0.0,0.0,0.0,-0.0074091535061597,60.0,-24.368953704833984,-0.0,-6.745138136921014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
