time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.836829849518836e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,9.83685240498744e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0004666168533731,289.8055114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.6223907470703,252.0637359619141,287.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.372169494628903,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.836829849518836e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,9.83685240498744e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0004666168533731,289.8055114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.6223907470703,252.0637359619141,287.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.372169494628903,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,9.844261512625962e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,7.270951755344868e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,9.844284068094566e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0004669693880714,289.7912902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.59469604492188,252.06109619140625,287.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.377573013305664,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,9.844261512625962e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,7.270951755344868e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,9.844284068094566e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.0004669693880714,289.7912902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.59469604492188,252.06109619140625,287.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.377573013305664,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,9.852281800704076e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.276875840034336e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,9.85230435617268e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0004673498333431,289.77703857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5674743652344,252.05894470214844,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.38470458984375,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,9.852281800704076e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.276875840034336e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,9.85230435617268e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0004673498333431,289.77703857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5674743652344,252.05894470214844,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.38470458984375,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.363971184939146e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.860694990493356e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,9.8607168183662e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004677489050664,289.7627258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.540756225586,252.0572052001953,287.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.393064498901367,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.363971184939146e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,9.860694990493356e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,9.8607168183662e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004677489050664,289.7627258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.540756225586,252.0572052001953,287.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.393064498901367,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.368043538415805e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,9.864983439911156e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,7.286256004590541e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.865004540188238e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0004679523117374,289.75555419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.527572631836,252.05645751953125,287.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.39754104614257,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,9.372136992169544e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,9.8692937172018e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,7.289439963642508e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,9.869315545074642e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.000468156824354,289.74835205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5144958496093,252.0557861328125,287.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.402124404907227,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,9.38029188546352e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,9.87788152997382e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,7.295782415894791e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,9.8779026302509e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0004685641615651,289.7339172363281,294.1499938964844,252.0500030517578,251.4981384277344,253.48866271972656,252.0546112060547,287.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.411375045776367,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,9.38029188546352e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,9.87788152997382e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,7.295782415894791e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,9.8779026302509e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0004685641615651,289.7339172363281,294.1499938964844,252.0500030517578,251.4981384277344,253.48866271972656,252.0546112060547,287.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.411375045776367,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.388280159328132e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,7.301996083697304e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,9.88631509244442e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0004689632332883,289.7194519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.46324157714844,252.0536499023437,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42043685913086,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.388280159328132e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,7.301996083697304e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,9.88631509244442e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0004689632332883,289.7194519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.46324157714844,252.0536499023437,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42043685913086,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,9.89432883216068e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.894349932437764e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.000469344377052,289.7049560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.43826293945312,252.05288696289065,287.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42876434326172,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,9.89432883216068e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.894349932437764e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.000469344377052,289.7049560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.43826293945312,252.05288696289065,287.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42876434326172,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,9.403100557392464e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.901900921249762e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.901921293931082e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0004697035474237,289.6903686523437,294.1499938964844,252.0500030517578,251.4981384277344,253.41372680664065,252.05227661132807,287.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43610000610352,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,9.403100557392464e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.901900921249762e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.901921293931082e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0004697035474237,289.6903686523437,294.1499938964844,252.0500030517578,251.4981384277344,253.41372680664065,252.05227661132807,287.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43610000610352,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,9.406503522768617e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,9.905483602778986e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.316168921533972e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.905504703056069e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0004698735137935,289.6830749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.401611328125,252.05203247070312,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.43929481506348,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,9.409794438397512e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,9.908949868986384e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,7.318729331018403e-05,290.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,9.908970241667704e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.0004700379213318,289.6757507324219,294.1499938964844,252.0500030517578,251.4981384277344,253.3896026611328,252.0518035888672,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.44218063354492,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.917755960486828e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,7.32523258193396e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,9.917775605572388e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0004704556486103,289.6611022949219,294.1499938964844,252.0500030517578,251.4981384277344,253.3658905029297,252.0514068603516,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226826891687e-09,0.0010034925071522,-0.0154870999976992,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.45003128051757,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.917755960486828e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,7.32523258193396e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,9.917775605572388e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0004704556486103,289.6611022949219,294.1499938964844,252.0500030517578,251.4981384277344,253.3658905029297,252.0514068603516,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226826891687e-09,0.0010034925071522,-0.0154870999976992,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.45003128051757,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,9.425303869647904e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,9.925282938638702e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,7.330792141146958e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.92530258372426e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004708126652985,289.6463928222656,294.1499938964844,252.0500030517578,251.4981384277344,253.3425750732422,252.0511016845703,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622693780018835e-09,0.0010042539797723,-0.0157203488051891,0.0,0.0,0.0,-0.0079668648540973,60.0,-24.45808219909668,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,9.425303869647904e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840026855469,0.0,0.0,9.925282938638702e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,7.330792141146958e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.92530258372426e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004708126652985,289.6463928222656,294.1499938964844,252.0500030517578,251.4981384277344,253.3425750732422,252.0511016845703,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622693780018835e-09,0.0010042539797723,-0.0157203488051891,0.0,0.0,0.0,-0.0079668648540973,60.0,-24.45808219909668,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.42756378208287e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,9.92766217677854e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,7.332549284910783e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,9.927681821864098e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0004709255590569,289.6316223144531,294.1499938964844,252.0500030517578,251.4981384277344,253.3196716308593,252.0508575439453,287.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.45754623413086,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.42756378208287e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,9.92766217677854e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,7.332549284910783e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,9.927681821864098e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0004709255590569,289.6316223144531,294.1499938964844,252.0500030517578,251.4981384277344,253.3196716308593,252.0508575439453,287.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.45754623413086,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.425491589354353e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,9.925480117090046e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.330937660299242e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.925499762175603e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,0.0004708220658358,289.6168518066406,294.1499938964844,252.0500030517578,251.4981384277344,253.29718017578125,252.05067443847656,287.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44623756408692,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.425491589354353e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,9.925480117090046e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.330937660299242e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.925499762175603e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,0.0004708220658358,289.6168518066406,294.1499938964844,252.0500030517578,251.4981384277344,253.29718017578125,252.05067443847656,287.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44623756408692,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.422846778761595e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,9.922695608111098e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.328880747081712e-05,290.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,9.922715253196655e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0004706899635493,289.60943603515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2860870361328,252.05059814453125,287.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.43656349182129,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,9.419395064469428e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,9.919060539687052e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,7.326195918722078e-05,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,9.919079457176848e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0004705175233539,289.6020202636719,294.1499938964844,252.0500030517578,251.4981384277344,253.27508544921875,252.050521850586,287.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.42448806762696,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,9.911375673254952e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,7.320519944187254e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,9.911394590744747e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0004701529687736,289.5871887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.2533721923828,252.05039978027344,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.39585494995117,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,9.911375673254952e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,7.320519944187254e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,9.911394590744747e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0004701529687736,289.5871887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.2533721923828,252.05039978027344,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976890286530314e-09,0.0010028469841927,-0.0152892237529158,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.39585494995117,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.406594472238794e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,9.905581828206778e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,7.316240225918591e-05,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,9.905600745696574e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0004698781704064,289.57232666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2320709228516,252.05032348632807,287.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.36787414550781,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.406594472238794e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,9.905581828206778e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,7.316240225918591e-05,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,9.905600745696574e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0004698781704064,289.57232666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2320709228516,252.05032348632807,287.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.36787414550781,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,9.401756688021123e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.900487930281088e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,7.312477828236297e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,9.900506120175125e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,0.0004696364921983,289.55743408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2111968994141,252.0502471923828,287.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.342432022094727,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,9.401756688021123e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.900487930281088e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,7.312477828236297e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,9.900506120175125e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,0.0004696364921983,289.55743408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2111968994141,252.0502471923828,287.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.342432022094727,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,9.39713281695731e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,9.895618859445676e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,9.895637049339712e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004694055533036,289.5425109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.190658569336,252.0502014160156,287.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.3179874420166,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,9.39713281695731e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,9.895618859445676e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,9.895637049339712e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004694055533036,289.5425109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.190658569336,252.0502014160156,287.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.3179874420166,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,9.3949944130145e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,9.893366950564086e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,7.307218038477004e-05,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.893385140458122e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98077392578125,0.0,0.0,0.0004692987422458,289.5350646972656,294.1499938964844,252.0500030517578,251.4981384277344,253.1805419921875,252.0501708984375,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.30618095397949,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
