time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,9.392984065925702e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,9.89124964689836e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,7.305654435185716e-05,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.891267836792396e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0004691983049269,289.527587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.17051696777344,252.05015563964844,287.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.294662475585938,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,9.389448678120972e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,9.887527266982944e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,7.302904850803316e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,9.887544729281216e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0004690217319875,289.5126342773437,294.1499938964844,252.0500030517578,251.4981384277344,253.1507263183593,252.0501251220703,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.27269554138184,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,9.389448678120972e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,9.887527266982944e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,7.302904850803316e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,9.887544729281216e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,0.0004690217319875,289.5126342773437,294.1499938964844,252.0500030517578,251.4981384277344,253.1507263183593,252.0501251220703,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.27269554138184,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,9.884584142128006e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,7.300730794668198e-05,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,9.88460160442628e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,0.0004688821209128,289.49761962890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1313018798828,252.0500946044922,287.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25250625610352,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,9.884584142128006e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,7.300730794668198e-05,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,9.88460160442628e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,0.0004688821209128,289.49761962890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1313018798828,252.0500946044922,287.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25250625610352,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,9.384260192746297e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.882063750410452e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,7.298868877114728e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,9.882081212708728e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0004687625623773,289.48260498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1122283935547,252.05007934570312,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.23375129699707,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,9.384260192746297e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.882063750410452e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,7.298868877114728e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,9.882081212708728e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0004687625623773,289.48260498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1122283935547,252.05007934570312,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.23375129699707,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,9.381815470987932e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.879489516606554e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.296967669390142e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,9.879506978904828e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0004686404427047,289.4675598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.093505859375,252.0500640869141,287.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21540641784668,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,9.381815470987932e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,9.879489516606554e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.296967669390142e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,9.879506978904828e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0004686404427047,289.4675598144531,294.1499938964844,252.0500030517578,251.4981384277344,253.093505859375,252.0500640869141,287.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21540641784668,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,9.380569827044384e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,9.878177661448716e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,7.295998511835933e-05,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,9.87819439615123e-05,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004685782187152,289.46002197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.08428955078125,252.0500640869141,287.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.206233978271484,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045654296875,0.0,0.0,9.379311086377128e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,9.876852709567174e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,7.295019895536825e-05,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.876869444269688e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0004685153544414,289.4524841308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0751495361328,252.050048828125,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.197040557861328,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,9.874165698420256e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,9.874182433122768e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0004683879087679,289.4373779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0571136474609,252.050033569336,287.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1785831451416,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,9.874165698420256e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,9.874182433122768e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0004683879087679,289.4373779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0571136474609,252.050033569336,287.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1785831451416,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,9.3741669843439e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,9.871435759123416e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.871452493825927e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0004682584258262,289.4222412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0393981933593,252.050033569336,287.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.1600284576416,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,9.3741669843439e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,9.871435759123416e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.871452493825927e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0004682584258262,289.4222412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0393981933593,252.050033569336,287.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.1600284576416,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,9.371544001623988e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.868673805613072e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,9.868690540315583e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0004681274003814,289.4071044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.02198791503903,252.050033569336,287.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.141393661499023,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,9.371544001623988e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.868673805613072e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,9.868690540315583e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,0.0004681274003814,289.4071044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.02198791503903,252.050033569336,287.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.141393661499023,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,9.368898463435472e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,9.8658878414426e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004679952398873,289.39190673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0049285888672,252.05001831054688,287.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.122699737548828,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,9.368898463435472e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,9.8658878414426e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004679952398873,289.39190673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.0049285888672,252.05001831054688,287.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.122699737548828,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,9.36756987357512e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,9.864488674793392e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,7.285887841135263e-05,290.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,9.864504681900144e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,0.0004679288831539,289.3843078613281,294.1499938964844,252.0500030517578,251.4981384277344,252.9965057373047,252.05001831054688,287.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.113338470458984,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,9.366239828523248e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.863088052952662e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,7.284853199962527e-05,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,9.863104060059412e-05,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.000467862439109,289.376708984375,294.1499938964844,252.0500030517578,251.4981384277344,252.98817443847656,252.05001831054688,287.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.10397148132324,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,9.363580466015264e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,9.860288264462724e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,7.282784645212814e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,9.860304271569476e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004677296383306,289.3614807128906,294.1499938964844,252.0500030517578,251.4981384277344,252.97171020507807,252.05001831054688,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593136620518635e-09,0.0009976773289963,-0.0137055069208145,0.0,0.0,0.0,-0.0075855734758079,60.0,-24.085241317749023,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,9.363580466015264e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,9.860288264462724e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,7.282784645212814e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,9.860304271569476e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004677296383306,289.3614807128906,294.1499938964844,252.0500030517578,251.4981384277344,252.97171020507807,252.05001831054688,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593136620518635e-09,0.0009976773289963,-0.0137055069208145,0.0,0.0,0.0,-0.0075855734758079,60.0,-24.085241317749023,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,9.360929834656416e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,9.857497207121924e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,7.280723366420716e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,9.857512486632912e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.000467597215902,289.3462219238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9555511474609,252.05001831054688,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560106153268407e-09,0.0009973949054256,-0.0136189758777618,0.0,0.0,0.0,-0.007569198962301,60.0,-24.06653213500977,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,9.360929834656416e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,9.857497207121924e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,7.280723366420716e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,9.857512486632912e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.000467597215902,289.3462219238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9555511474609,252.05001831054688,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560106153268407e-09,0.0009973949054256,-0.0136189758777618,0.0,0.0,0.0,-0.007569198962301,60.0,-24.06653213500977,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,9.358298120787369e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,9.854726522462444e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,7.278676639543846e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0004674657830037,289.3309631347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9396514892578,252.0500030517578,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971199324354,5.527314606013078e-09,0.0009971144609153,-0.0135330697521567,0.0,0.0,0.0,-0.0075529427267611,60.0,-24.047866821289062,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,9.358298120787369e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,9.854726522462444e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,7.278676639543846e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.643310546875,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0004674657830037,289.3309631347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9396514892578,252.0500030517578,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971199324354,5.527314606013078e-09,0.0009971144609153,-0.0135330697521567,0.0,0.0,0.0,-0.0075529427267611,60.0,-24.047866821289062,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.35569842113182e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,9.851988579612224e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708679199219,0.0,0.0,7.276654650922865e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,9.852003859123216e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0004673359217122,289.315673828125,294.1499938964844,252.0500030517578,251.4981384277344,252.924057006836,252.0500030517578,287.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494919630422146e-09,0.0009968373924493,-0.0134482029825448,0.0,0.0,0.0,-0.0075368830002844,60.0,-24.029281616210938,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.35569842113182e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,9.851988579612224e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708679199219,0.0,0.0,7.276654650922865e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,9.852003859123216e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0004673359217122,289.315673828125,294.1499938964844,252.0500030517578,251.4981384277344,252.924057006836,252.0500030517578,287.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494919630422146e-09,0.0009968373924493,-0.0134482029825448,0.0,0.0,0.0,-0.0075368830002844,60.0,-24.029281616210938,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.354414942208678e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.850637434283271e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,7.275656389538199e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,9.8506519861985e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.0004672718059737,289.3080139160156,294.1499938964844,252.0500030517578,251.4981384277344,252.91636657714844,252.0500030517578,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925757529396e-09,0.0009967007208615,-0.0134063027799129,0.0,0.0,0.0,-0.0075289541855454,60.0,-24.0200309753418,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540222167969,0.0,0.0,9.353143104817718e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,9.8492979304865e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,7.27466685930267e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,9.849312482401729e-05,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,0.0004672082723118,289.3003234863281,294.1499938964844,252.0500030517578,251.4981384277344,252.90875244140625,252.0500030517578,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.01080894470215,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.846674220170826e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0004670831549447,289.2850036621094,294.1499938964844,252.0500030517578,251.4981384277344,252.8936920166016,252.0500030517578,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.992456436157227,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,9.846674220170826e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0004670831549447,289.2850036621094,294.1499938964844,252.0500030517578,251.4981384277344,252.8936920166016,252.0500030517578,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.992456436157227,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.84409634838812e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,7.270825153682381e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.844110900303348e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.000466961559141,289.2696228027344,294.1499938964844,252.0500030517578,251.4981384277344,252.87890625,252.0500030517578,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.97428321838379,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.84409634838812e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,7.270825153682381e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.844110900303348e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.000466961559141,289.2696228027344,294.1499938964844,252.0500030517578,251.4981384277344,252.87890625,252.0500030517578,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.97428321838379,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.34584386413917e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,9.841612336458638e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,7.268990157172084e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,0.0004668437177315,289.2542419433594,294.1499938964844,252.0500030517578,251.4981384277344,252.86436462402344,252.0500030517578,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.956298828125,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.34584386413917e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,9.841612336458638e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,7.268990157172084e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,0.0004668437177315,289.2542419433594,294.1499938964844,252.0500030517578,251.4981384277344,252.86436462402344,252.0500030517578,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.956298828125,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,9.343578130938111e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,9.839225822361186e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,7.267227192642167e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,9.839239646680652e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672058105469,0.0,0.0,0.000466730503831,289.23883056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85009765625,252.0500030517578,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93854713439941,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,9.343578130938111e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,9.839225822361186e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,7.267227192642167e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,9.839239646680652e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672058105469,0.0,0.0,0.000466730503831,289.23883056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.85009765625,252.0500030517578,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93854713439941,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
