time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,9.342481644125657e-05,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,9.838071127887817e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,7.266374450409785e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,9.838084952207282e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0004666757595259,289.2311096191406,294.1499938964844,252.0500030517578,251.4981384277344,252.8430633544922,252.0500030517578,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.92976951599121,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,9.34140625759028e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,9.836938988883048e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,7.265537715284154e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.836952813202517e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0004666220338549,289.2234191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.8360595703125,252.0500030517578,287.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.921037673950195,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,9.834783122641966e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.26394573575817e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,9.834796946961431e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0004665197629947,289.2079467773437,294.1499938964844,252.0500030517578,251.4981384277344,252.8222503662109,252.0500030517578,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90381050109864,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,9.834783122641966e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.26394573575817e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,9.834796946961431e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0004665197629947,289.2079467773437,294.1499938964844,252.0500030517578,251.4981384277344,252.8222503662109,252.0500030517578,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90381050109864,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,9.337423398392276e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,9.832745854509994e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,7.262440340127796e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.510986328125,0.0,0.0,9.8327589512337e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0004664231091737,289.1924743652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8086853027344,252.0500030517578,287.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.88690948486328,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,9.337423398392276e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,9.832745854509994e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,7.262440340127796e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.510986328125,0.0,0.0,9.8327589512337e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0004664231091737,289.1924743652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8086853027344,252.0500030517578,287.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.88690948486328,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,9.83086065389216e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,7.261048449436203e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,9.830873750615864e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0004663337022066,289.177001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7953948974609,252.0500030517578,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.87036895751953,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,9.83086065389216e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,7.261048449436203e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,9.830873750615864e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0004663337022066,289.177001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7953948974609,252.0500030517578,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.87036895751953,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.829120244830848e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,7.259762787725776e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,9.829133341554552e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,0.0004662511346396,289.1614685058594,294.1499938964844,252.0500030517578,251.4981384277344,252.7823028564453,252.0500030517578,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.854167938232425,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.829120244830848e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,7.259762787725776e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,9.829133341554552e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,0.0004662511346396,289.1614685058594,294.1499938964844,252.0500030517578,251.4981384277344,252.7823028564453,252.0500030517578,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.854167938232425,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,9.333213529316708e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,9.828311885939912e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,7.259166159201413e-05,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739074707031,0.0,0.0,9.828325710259378e-05,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0004662128048948,289.1537170410156,294.1499938964844,252.0500030517578,251.4981384277344,252.7758636474609,252.0500030517578,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.84622383117676,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.332487388746812e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,9.827547910390422e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,7.258601544890553e-05,290.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,9.827561007114129e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0004661765706259,289.1459350585937,294.1499938964844,252.0500030517578,251.4981384277344,252.7694702148437,252.0500030517578,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83838081359864,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,9.826163295656444e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,7.257578545249999e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.826175664784388e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,0.0004661108541768,289.13037109375,294.1499938964844,252.0500030517578,251.4981384277344,252.75686645507807,252.0500030517578,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.823036193847656,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,9.826163295656444e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,7.257578545249999e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.826175664784388e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,0.0004661108541768,289.13037109375,294.1499938964844,252.0500030517578,251.4981384277344,252.75686645507807,252.0500030517578,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.823036193847656,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.82494602794759e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,7.256679236888885e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,9.824958397075534e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0004660531121771,289.11480712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7444763183593,252.0500030517578,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.8080997467041,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.82494602794759e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,7.256679236888885e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,9.824958397075534e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0004660531121771,289.11480712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7444763183593,252.0500030517578,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.8080997467041,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.82394558377564e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,7.255940727191046e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,9.823957952903584e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,0.0004660056729335,289.0992126464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7322998046875,252.0500030517578,287.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042438027787e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723564855754,60.0,-23.793676376342773,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.82394558377564e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,7.255940727191046e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,9.823957952903584e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,0.0004660056729335,289.0992126464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7322998046875,252.0500030517578,287.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042438027787e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723564855754,60.0,-23.793676376342773,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,9.823134314501658e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,7.255341188283637e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0004659671976696,289.0835876464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7203369140625,252.0500030517578,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.779714584350582,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,9.823134314501658e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,7.255341188283637e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0004659671976696,289.0835876464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7203369140625,252.0500030517578,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.779714584350582,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.327988664153963e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.822810534387828e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,7.25510180927813e-05,290.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,9.822822903515772e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000465951859951,289.0757751464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7144470214844,252.0500030517578,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938845178112,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.77293586730957,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.327737643616274e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.822546417126432e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,7.25490681361407e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.822558786254376e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894714355469,0.0,0.0,0.0004659393162,289.06793212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7085876464844,252.0500030517578,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353522598743,0.0,0.0,0.0,-0.007364145014435,60.0,-23.76628303527832,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.327405132353306e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,9.82219644356519e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,7.254648517118767e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.822208812693134e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0004659226979129,289.0522766113281,294.1499938964844,252.0500030517578,251.4981384277344,252.6970367431641,252.0500030517578,287.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75341415405273,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.327405132353306e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,9.82219644356519e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,7.254648517118767e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.822208812693134e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0004659226979129,289.0522766113281,294.1499938964844,252.0500030517578,251.4981384277344,252.6970367431641,252.0500030517578,287.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75341415405273,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.327290172223002e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.822075662668794e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,7.254559022840112e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.822087304200976e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0004659169644583,289.0365905761719,294.1499938964844,252.0500030517578,251.4981384277344,252.6856689453125,252.0500030517578,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.74105834960937,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.327290172223002e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.822075662668794e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,7.254559022840112e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.822087304200976e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0004659169644583,289.0365905761719,294.1499938964844,252.0500030517578,251.4981384277344,252.6856689453125,252.0500030517578,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.74105834960937,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,9.327374573331326e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.822164429351687e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,7.25462450645864e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,9.822176798479632e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,0.0004659212136175,289.0209045410156,294.1499938964844,252.0500030517578,251.4979705810547,252.6744842529297,252.0500030517578,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.72929573059082,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,9.327374573331326e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.822164429351687e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,7.25462450645864e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,9.822176798479632e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,0.0004659212136175,289.0209045410156,294.1499938964844,252.0500030517578,251.4979705810547,252.6744842529297,252.0500030517578,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.72929573059082,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.327626321464776e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958984375,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,9.822441643336788e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0004659337864723,289.00518798828125,294.1499938964844,252.0500030517578,251.4974670410156,252.6635284423828,252.0500030517578,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71802520751953,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.327626321464776e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958984375,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,9.822441643336788e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0004659337864723,289.00518798828125,294.1499938964844,252.0500030517578,251.4974670410156,252.6635284423828,252.0500030517578,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71802520751953,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.822639549383894e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,7.254975207615644e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.822651190916076e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0004659437399823,288.997314453125,294.1499938964844,252.0500030517578,251.49708557128903,252.6581268310547,252.0500030517578,286.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.71257781982422,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.328055602964014e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,9.822882566368207e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,7.255154196172953e-05,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,9.82289420790039e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0004659552359953,288.9894104003906,294.1499938964844,252.0500030517578,251.49664306640625,252.6527557373047,252.0500030517578,286.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.70721435546875,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.328398300567642e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724609375,0.0,0.0,9.82324272627011e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,7.255420496221632e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,9.823254367802292e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.0004659723490476,288.97998046875,294.1499938964844,252.0500030517578,251.4960174560547,252.6463928222656,252.0500030517578,286.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.700937271118164,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,9.32865877985023e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,9.823517757467926e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,7.255623495439067e-05,290.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,9.823529399000108e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0004659853875637,288.9736633300781,294.1499938964844,252.0500030517578,251.4955444335937,252.64219665527344,252.0500030517578,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933191668462e-09,0.0009939557639881,-0.0125653622671961,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.696836471557617,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,9.329414024250582e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,7.256210665218532e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,9.824323933571576e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0004660231061279,288.9578552246094,294.1499938964844,252.0500030517578,251.4941864013672,252.6317901611328,252.0500030517578,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332783884149e-09,0.0009940360905602,-0.0125899882987141,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.68681907653809,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,9.329414024250582e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,7.256210665218532e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,9.824323933571576e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0004660231061279,288.9578552246094,294.1499938964844,252.0500030517578,251.4941864013672,252.6317901611328,252.0500030517578,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332783884149e-09,0.0009940360905602,-0.0125899882987141,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.68681907653809,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,9.330323518952356e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,7.256918615894392e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.825282177189364e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0004660685372073,288.9420471191406,294.1499938964844,252.0500030517578,251.4925994873047,252.6215667724609,252.0500030517578,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196714118123,0.0,0.0,0.0,-0.007380099967122,60.0,-23.6772575378418,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,9.330323518952356e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,7.256918615894392e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.825282177189364e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0004660685372073,288.9420471191406,294.1499938964844,252.0500030517578,251.4925994873047,252.6215667724609,252.0500030517578,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196714118123,0.0,0.0,0.0,-0.007380099967122,60.0,-23.6772575378418,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,9.826409950619563e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,7.257759716594592e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,9.826420864555983e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0004661225830204,288.9262084960937,294.1499938964844,252.0500030517578,251.4908142089844,252.611557006836,252.0500030517578,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136498521904e-09,0.0009942481992766,-0.0126549704000353,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.66812896728516,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
