time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,9.826409950619563e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,7.257759716594592e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560119628906,0.0,0.0,9.826420864555983e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0004661225830204,288.9262084960937,294.1499938964844,252.0500030517578,251.4908142089844,252.611557006836,252.0500030517578,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136498521904e-09,0.0009942481992766,-0.0126549704000353,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.66812896728516,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27789306640625,0.0,0.0,9.33198753045872e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,9.82702331384644e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,7.258213008753955e-05,290.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.82703422778286e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,0.0004661516868509,288.9183044433594,294.1499938964844,252.0500030517578,251.48985290527344,252.60659790039065,252.0500030517578,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.663684844970703,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,9.332619811175392e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,9.827689063968136e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,7.258704135892913e-05,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,9.827699977904558e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,0.0004661832645069,288.9103698730469,294.1499938964844,252.0500030517578,251.4888458251953,252.6016998291016,252.0500030517578,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.65934562683105,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,9.333995694760232e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,7.259774429257959e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.829149348661304e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0004662520077545,288.8945007324219,294.1499938964844,252.0500030517578,251.4867248535156,252.592025756836,252.0500030517578,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.650968551635746,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,9.333995694760232e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,7.259774429257959e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.829149348661304e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.0004662520077545,288.8945007324219,294.1499938964844,252.0500030517578,251.4867248535156,252.592025756836,252.0500030517578,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.650968551635746,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,9.3355069111567e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,9.830729686655104e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,7.26094949641265e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,9.830739872995764e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,0.0004663274739868,288.87860107421875,294.1499938964844,252.0500030517578,251.4844665527344,252.5825042724609,252.0500030517578,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.642934799194336,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,9.3355069111567e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,9.830729686655104e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,7.26094949641265e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,9.830739872995764e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,0.0004663274739868,288.87860107421875,294.1499938964844,252.0500030517578,251.4844665527344,252.5825042724609,252.0500030517578,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.642934799194336,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.832474461290984e-05,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,7.262238796101883e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,9.832484647631644e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0004664102452807,288.8626708984375,294.1499938964844,252.0500030517578,251.48211669921875,252.5731506347656,252.0500030517578,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428880125284,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.635284423828125,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.832474461290984e-05,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,7.262238796101883e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,9.832484647631644e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0004664102452807,288.8626708984375,294.1499938964844,252.0500030517578,251.48211669921875,252.5731506347656,252.0500030517578,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428880125284,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.635284423828125,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,9.338943345937878e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.8343487479724e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,7.263622683240101e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,9.83435893431306e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0004664991574827,288.84674072265625,294.1499938964844,252.0500030517578,251.4796905517578,252.56396484375,252.0500030517578,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.627965927124023,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,9.338943345937878e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.8343487479724e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,7.263622683240101e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,9.83435893431306e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0004664991574827,288.84674072265625,294.1499938964844,252.0500030517578,251.4796905517578,252.56396484375,252.0500030517578,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.627965927124023,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.339887037640436e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1406555175781,0.0,0.0,9.835342643782496e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20098876953125,0.0,0.0,7.264356827363372e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,9.835352830123156e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.000466546305688,288.8387451171875,294.1499938964844,252.0500030517578,251.4784545898437,252.5594482421875,252.0500030517578,286.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.62444877624512,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,9.340860560769217e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.836367826210336e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,7.265113526955247e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,9.836378012550996e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0004665949381887,288.8307800292969,294.1499938964844,252.0500030517578,251.47720336914065,252.55496215820312,252.0500030517578,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.621007919311523,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,7.266701868502423e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,0.0004666969471145,288.8147888183594,294.1499938964844,252.0500030517578,251.4747009277344,252.5460968017578,252.0500030517578,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.614351272583008,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,7.266701868502423e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,0.0004666969471145,288.8147888183594,294.1499938964844,252.0500030517578,251.4747009277344,252.5460968017578,252.0500030517578,286.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.614351272583008,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605529785156,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,9.840785787673668e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,7.268376793945208e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,0.000466804485768,288.7987670898437,294.1499938964844,252.0500030517578,251.47218322753903,252.5373687744141,252.0500030517578,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60797691345215,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605529785156,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,9.840785787673668e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,7.268376793945208e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,0.000466804485768,288.7987670898437,294.1499938964844,252.0500030517578,251.47218322753903,252.5373687744141,252.0500030517578,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60797691345215,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,9.843174484558403e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459655761719,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,9.843184670899063e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,0.0004669178160838,288.7827453613281,294.1499938964844,252.0500030517578,251.46969604492188,252.52880859375,252.0500030517578,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.6019287109375,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,9.843174484558403e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459655761719,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,9.843184670899063e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,0.0004669178160838,288.7827453613281,294.1499938964844,252.0500030517578,251.46969604492188,252.52880859375,252.0500030517578,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.6019287109375,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,7.271987124113366e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,9.845683234743774e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0004670363559853,288.7667236328125,294.1499938964844,252.0500030517578,251.4672698974609,252.52040100097656,252.0500030517578,286.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.59615135192871,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,7.271987124113366e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,9.845683234743774e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0004670363559853,288.7667236328125,294.1499938964844,252.0500030517578,251.4672698974609,252.52040100097656,252.0500030517578,286.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.59615135192871,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212158203125,0.0,0.0,9.350920299766584e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0656433105469,0.0,0.0,9.846960892900825e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,7.27293809177354e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,9.846971079241484e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,0.0004670974449254,288.7586669921875,294.1499938964844,252.0500030517578,251.4660797119141,252.51626586914065,252.0500030517578,286.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.593360900878903,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,9.352167398901656e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05810546875,0.0,0.0,9.848274930845946e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,7.27390797692351e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,9.848284389590845e-05,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0004671597562264,288.7506408691406,294.1499938964844,252.0500030517578,251.4649200439453,252.5121459960937,252.0500030517578,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.59063148498535,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,9.85097503871657e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,7.275902316905558e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,9.850984497461468e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0004672878421843,288.73455810546875,294.1499938964844,252.0500030517578,251.4626617431641,252.5040435791016,252.0500030517578,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.585346221923828,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,9.85097503871657e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,7.275902316905558e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,9.850984497461468e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0004672878421843,288.73455810546875,294.1499938964844,252.0500030517578,251.4626617431641,252.5040435791016,252.0500030517578,286.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.585346221923828,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,9.85376100288704e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,7.277959957718849e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0004674199735745,288.71844482421875,294.1499938964844,252.0500030517578,251.4605407714844,252.49606323242188,252.0500030517578,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.580278396606445,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,9.85376100288704e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,7.277959957718849e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0004674199735745,288.71844482421875,294.1499938964844,252.0500030517578,251.4605407714844,252.49606323242188,252.0500030517578,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.580278396606445,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,9.856629912974312e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,7.2800787165761e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,9.856639371719211e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,0.0004675560921896,288.7023010253906,294.1499938964844,252.0500030517578,251.4585723876953,252.4882354736328,252.0500030517578,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.57541847229004,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,9.856629912974312e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,7.2800787165761e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,9.856639371719211e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,0.0004675560921896,288.7023010253906,294.1499938964844,252.0500030517578,251.4585723876953,252.4882354736328,252.0500030517578,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.57541847229004,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.85957740340382e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0004676954704336,288.6861572265625,294.1499938964844,252.0500030517578,251.456771850586,252.48052978515625,252.0500030517578,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.570735931396484,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.85957740340382e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0004676954704336,288.6861572265625,294.1499938964844,252.0500030517578,251.456771850586,252.48052978515625,252.0500030517578,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.570735931396484,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,9.364310244563968e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,9.861062426352872e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,7.283352897502482e-05,290.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,9.86107115750201e-05,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896911621094,0.0,0.0,0.0004677663382608,288.6780700683594,294.1499938964844,252.0500030517578,251.4559631347656,252.4767303466797,252.0500030517578,286.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.568458557128903,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,9.36574360821396e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,9.862571459962056e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,7.284466846613213e-05,290.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,9.862580191111192e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,0.0004678379336837,288.66998291015625,294.1499938964844,252.0500030517578,251.4552001953125,252.47296142578125,252.0500030517578,286.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.566219329833984,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,9.865629544947296e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942932128906,0.0,0.0,9.865639003692196e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,0.0004679829871747,288.65380859375,294.1499938964844,252.0500030517578,251.453842163086,252.4655303955078,252.0500030517578,286.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.561843872070312,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,9.865629544947296e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942932128906,0.0,0.0,9.865639003692196e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,0.0004679829871747,288.65380859375,294.1499938964844,252.0500030517578,251.453842163086,252.4655303955078,252.0500030517578,286.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.561843872070312,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,9.868731285678224e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,7.289016502909362e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.0004681301361415,288.6376037597656,294.1499938964844,252.0500030517578,251.45274353027344,252.45822143554688,252.0500030517578,286.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.55758476257324,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,9.868731285678224e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,7.289016502909362e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.0004681301361415,288.6376037597656,294.1499938964844,252.0500030517578,251.45274353027344,252.45822143554688,252.0500030517578,286.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.55758476257324,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0004682790313381,288.6213684082031,294.1499938964844,252.0500030517578,251.4519195556641,252.4510498046875,252.0500030517578,286.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.553422927856445,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0004682790313381,288.6213684082031,294.1499938964844,252.0500030517578,251.4519195556641,252.4510498046875,252.0500030517578,286.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.553422927856445,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
