time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155029296875,0.0,0.0,0.0004684291197918,288.6051025390625,294.1499938964844,252.0500030517578,251.451416015625,252.44400024414065,252.0500030517578,286.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.549335479736328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155029296875,0.0,0.0,0.0004684291197918,288.6051025390625,294.1499938964844,252.0500030517578,251.451416015625,252.44400024414065,252.0500030517578,286.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.549335479736328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,9.379088442074136e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,9.87662497209385e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,7.294846727745607e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,9.876632975647226e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0004685045569203,288.59698486328125,294.1499938964844,252.0500030517578,251.45127868652344,252.4405212402344,252.0500030517578,286.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.547313690185547,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,9.380600386066362e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,9.878216951619834e-05,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,7.29602252249606e-05,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,9.878225682768972e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,0.0004685801104642,288.5888366699219,294.1499938964844,252.0500030517578,251.45123291015625,252.4370574951172,252.0500030517578,286.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.54530143737793,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,9.881414734991267e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0004687313630711,288.5725402832031,294.1499938964844,252.0500030517578,251.451416015625,252.4302520751953,252.0500030517578,286.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.54129409790039,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,9.881414734991267e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0004687313630711,288.5725402832031,294.1499938964844,252.0500030517578,251.451416015625,252.4302520751953,252.0500030517578,286.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.54129409790039,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.884635073831304e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002990722656,0.0,0.0,9.884643804980442e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0004688845365308,288.5562438964844,294.1499938964844,252.0500030517578,251.4519958496093,252.42355346679688,252.0499267578125,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.53752326965332,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.884635073831304e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002990722656,0.0,0.0,9.884643804980442e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0004688845365308,288.5562438964844,294.1499938964844,252.0500030517578,251.4519958496093,252.42355346679688,252.0499267578125,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.53752326965332,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,9.389877959620208e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.887986379908398e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,7.303238089662045e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,9.887995111057536e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0004690435016527,288.5399169921875,294.1499938964844,252.0480499267578,251.4509429931641,252.4169311523437,252.0496368408203,286.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.534385681152344,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,9.389877959620208e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.887986379908398e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,7.303238089662045e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,9.887995111057536e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0004690435016527,288.5399169921875,294.1499938964844,252.0480499267578,251.4509429931641,252.4169311523437,252.0496368408203,286.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.534385681152344,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,9.891736408462748e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914794921875,0.0,0.0,7.306008046725765e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0004692213842645,288.5235900878906,294.1499938964844,252.0423583984375,251.4464111328125,252.4103546142578,252.04837036132807,286.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649130079719725e-09,0.0010008561657741,-0.0146794449537992,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.53400230407715,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905334472656,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,9.891736408462748e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914794921875,0.0,0.0,7.306008046725765e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93280029296875,0.0,0.0,0.0004692213842645,288.5235900878906,294.1499938964844,252.0423583984375,251.4464111328125,252.4103546142578,252.04837036132807,286.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649130079719725e-09,0.0010008561657741,-0.0146794449537992,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.53400230407715,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,9.395314555149524e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83642578125,0.0,0.0,9.893711830955e-05,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,7.307466876227409e-05,290.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,9.893719834508374e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0004693150985985,288.5154113769531,294.1499938964844,252.03819274902344,251.4429168701172,252.40704345703125,252.0471954345703,286.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277873569814e-09,0.0010010560508817,-0.0147406524047255,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.53492546081543,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.397247049491853e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82867431640625,0.0,0.0,9.895747643895449e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,7.308970089070499e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,9.895755647448824e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,0.0004694116360042,288.5072326660156,294.1499938964844,252.033203125,251.4386444091797,252.4037322998047,252.04559326171875,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.536571502685547,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,9.40124155022204e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,9.899953147396444e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.0,9.89996115094982e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0004696111718658,288.4908447265625,294.1499938964844,252.0208435058593,251.4279022216797,252.39703369140625,252.04112243652344,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.541784286499023,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,9.40124155022204e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81317138671875,0.0,0.0,9.899953147396444e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.0,9.89996115094982e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0004696111718658,288.4908447265625,294.1499938964844,252.0208435058593,251.4279022216797,252.39703369140625,252.04112243652344,286.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.541784286499023,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0004698155389633,288.47442626953125,294.1499938964844,252.00555419921875,251.41444396972656,252.3901824951172,252.03439331054688,286.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.549604415893555,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0004698155389633,288.47442626953125,294.1499938964844,252.00555419921875,251.41444396972656,252.3901824951172,252.03439331054688,286.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.549604415893555,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820739746094,0.0,0.0,9.908808715408668e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,7.318616553675383e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,0.0004700312274508,288.4580078125,294.1499938964844,251.9875946044922,251.39849853515625,252.3831329345703,252.0253143310547,286.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878563362843e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.559803009033203,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820739746094,0.0,0.0,9.908808715408668e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,7.318616553675383e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,0.0004700312274508,288.4580078125,294.1499938964844,251.9875946044922,251.39849853515625,252.3831329345703,252.0253143310547,286.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878563362843e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.559803009033203,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,7.322648889385164e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,9.914275142364204e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0004702901642303,288.44158935546875,294.1499938964844,251.9672393798828,251.3803100585937,252.37586975097656,252.01388549804688,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.573060989379883,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,7.322648889385164e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,9.914275142364204e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0004702901642303,288.44158935546875,294.1499938964844,251.9672393798828,251.3803100585937,252.37586975097656,252.01388549804688,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.573060989379883,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.802001953125,0.0,0.0,9.417876572115348e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586975097656,0.0,0.0,9.917470742948352e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.0,7.325015030801296e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,9.917478746501728e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0004704421153292,288.433349609375,294.1499938964844,251.9562530517578,251.37046813964844,252.37213134765625,252.0073089599609,286.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.581228256225582,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.42088881856762e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,9.920643060468136e-05,290.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947998046875,0.0,0.0,7.327357889153063e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737731933594,0.0,0.0,9.920651064021512e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,0.0004705926112364,288.42510986328125,294.1499938964844,251.9447631835937,251.3601531982422,252.3683319091797,252.00010681152344,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.59010887145996,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,9.425539610674603e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,9.925541235134006e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,9.92554851109162e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,0.000470824947115,288.4086303710937,294.1499938964844,251.9203948974609,251.33827209472656,252.3605194091797,251.9840240478516,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.6075496673584,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,9.425539610674603e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,9.925541235134006e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,9.92554851109162e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,0.000470824947115,288.4086303710937,294.1499938964844,251.9203948974609,251.33827209472656,252.3605194091797,251.9840240478516,286.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.6075496673584,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196044921875,0.0,0.0,9.92765708360821e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.927664359565824e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0004709253262262,288.39215087890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3523712158203,251.96563720703125,286.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.621238708496094,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196044921875,0.0,0.0,9.92765708360821e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.927664359565824e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0004709253262262,288.39215087890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3523712158203,251.96563720703125,286.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.621238708496094,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.745361328125,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70391845703125,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259521484375,0.0,0.0,9.926945494953544e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831420898437,0.0,0.0,0.0004708912165369,288.3756408691406,294.1499938964844,251.86715698242188,251.2902984619141,252.3438873291016,251.94537353515625,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.629619598388672,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.745361328125,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70391845703125,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259521484375,0.0,0.0,9.926945494953544e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831420898437,0.0,0.0,0.0004708912165369,288.3756408691406,294.1499938964844,251.86715698242188,251.2902984619141,252.3438873291016,251.94537353515625,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.629619598388672,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291564941406,0.0,0.0,9.423086157767102e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.688232421875,0.0,0.0,9.922957542585208e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,7.329067011596635e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,9.922964818542825e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,0.0004707023617811,288.359130859375,294.1499938964844,251.8388061523437,251.26470947265625,252.33506774902344,251.9235076904297,286.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63166618347168,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291564941406,0.0,0.0,9.423086157767102e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.688232421875,0.0,0.0,9.922957542585208e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,7.329067011596635e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,9.922964818542825e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,0.0004707023617811,288.359130859375,294.1499938964844,251.8388061523437,251.26470947265625,252.33506774902344,251.9235076904297,286.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63166618347168,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,9.420132846571504e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68035888671875,0.0,0.0,9.919847070705146e-05,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72186279296875,0.0,0.0,7.326769991777837e-05,289.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,9.91985434666276e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75811767578125,0.0,0.0,0.0004705548344645,288.3508605957031,294.1499938964844,251.8243103027344,251.2516326904297,252.3305206298828,251.9120941162109,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455890091896e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.630268096923828,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,9.416771354153752e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,9.916308044921608e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137756347656,0.0,0.0,7.324155740207061e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940002441406,0.0,0.0,9.91631532087922e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,0.0004703869635704,288.34259033203125,294.1499938964844,251.8096466064453,251.2384033203125,252.32589721679688,251.90040588378903,286.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.627588272094727,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967468261719,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,9.909545042319225e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.0004700661811511,288.3260803222656,294.1499938964844,251.7799530029297,251.21160888671875,252.31637573242188,251.87619018554688,286.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62084007263184,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967468261719,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,9.909545042319225e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,9.909552318276836e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.0004700661811511,288.3260803222656,294.1499938964844,251.7799530029297,251.21160888671875,252.31637573242188,251.87619018554688,286.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62084007263184,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,0.000469801336294,288.3095703125,294.1499938964844,251.75,251.18458557128903,252.30650329589844,251.85104370117188,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61526298522949,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,0.000469801336294,288.3095703125,294.1499938964844,251.75,251.18458557128903,252.30650329589844,251.85104370117188,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61526298522949,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253662109375,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460876464844,0.0,0.0,9.898280404740945e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,0.0004695314564742,288.2930603027344,294.1499938964844,251.7200469970703,251.1575927734375,252.2962951660156,251.82516479492188,286.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.61050033569336,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
