time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253662109375,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460876464844,0.0,0.0,9.898280404740945e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,0.0004695314564742,288.2930603027344,294.1499938964844,251.7200469970703,251.1575927734375,252.2962951660156,251.82516479492188,286.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.61050033569336,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,9.892287926049904e-05,290.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300964355469,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831359863281,0.0,0.0,0.0004692475486081,288.27655029296875,294.1499938964844,251.6903533935547,251.130859375,252.2857360839844,251.7987518310547,286.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.605314254760746,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,9.892287926049904e-05,290.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300964355469,0.0,0.0,9.892294474411756e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831359863281,0.0,0.0,0.0004692475486081,288.27655029296875,294.1499938964844,251.6903533935547,251.130859375,252.2857360839844,251.7987518310547,286.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.605314254760746,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,9.391030471306294e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,9.889202192425728e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,7.304135215235874e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,9.88920874078758e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,0.0004691011563409,288.268310546875,294.1499938964844,251.6756896972656,251.11769104003903,252.28033447265625,251.78543090820312,286.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.602415084838867,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,9.388045145897196e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,9.88605825114064e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,7.301813457161188e-05,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,0.0004689520574174,288.2600402832031,294.1499938964844,251.66119384765625,251.1046600341797,252.2748565673828,251.7720489501953,286.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.59928321838379,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,0.0004686480097007,288.2435302734375,294.1499938964844,251.63284301757807,251.0792388916016,252.263671875,251.7453155517578,286.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59228134155273,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,0.0004686480097007,288.2435302734375,294.1499938964844,251.63284301757807,251.0792388916016,252.263671875,251.7453155517578,286.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59228134155273,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994873046875,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624389648437,0.0,0.0,9.873146336758508e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,0.0004683395382016,288.2270202636719,294.1499938964844,251.6055603027344,251.0548553466797,252.252182006836,251.71876525878903,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58432960510254,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994873046875,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624389648437,0.0,0.0,9.873146336758508e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821228027344,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,0.0004683395382016,288.2270202636719,294.1499938964844,251.6055603027344,251.0548553466797,252.252182006836,251.71876525878903,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58432960510254,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54669189453125,0.0,0.0,9.86662635114044e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661315917969,0.0,0.0,9.866632899502292e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,0.0004680302808992,288.21051025390625,294.1499938964844,251.57960510253903,251.03173828125,252.240463256836,251.69256591796875,286.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57547187805176,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54669189453125,0.0,0.0,9.86662635114044e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661315917969,0.0,0.0,9.866632899502292e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,0.0004680302808992,288.21051025390625,294.1499938964844,251.57960510253903,251.03173828125,252.240463256836,251.69256591796875,286.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57547187805176,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0004677248653024,288.1940002441406,294.1499938964844,251.55523681640625,251.0101623535156,252.228515625,251.66700744628903,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56563949584961,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0004677248653024,288.1940002441406,294.1499938964844,251.55523681640625,251.0101623535156,252.228515625,251.66700744628903,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56563949584961,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.360462718177588e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,9.85701262834482e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,7.280359568540007e-05,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,9.857019176706672e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,0.0004675742529798,288.1857604980469,294.1499938964844,251.5437469482422,251.00003051757807,252.22247314453125,251.654525756836,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.56039047241211,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,9.357511589769274e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,9.8539050668478e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,7.278064731508493e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341186523437,0.0,0.0,9.853911615209654e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,0.0004674268420785,288.1775207519531,294.1499938964844,251.5327606201172,250.9903717041016,252.2163848876953,251.64230346679688,286.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.554906845092773,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346374511719,0.0,0.0,9.351817425340414e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993896484375,0.0,0.0,9.847908950177953e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667724609375,0.0,0.0,0.0004671423812396,288.1610107421875,294.1499938964844,251.5124053955078,250.9726104736328,252.2040863037109,251.61868286132807,286.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.54331588745117,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346374511719,0.0,0.0,9.351817425340414e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993896484375,0.0,0.0,9.847908950177953e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667724609375,0.0,0.0,0.0004671423812396,288.1610107421875,294.1499938964844,251.5124053955078,250.9726104736328,252.2040863037109,251.61868286132807,286.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.54331588745117,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184326171875,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191345214844,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50213623046875,0.0,0.0,9.842243161983788e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0004668733454309,288.14453125,294.1499938964844,251.49444580078125,250.9571533203125,252.1916961669922,251.5962371826172,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.53096008300781,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184326171875,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191345214844,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50213623046875,0.0,0.0,9.842243161983788e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0004668733454309,288.14453125,294.1499938964844,251.49444580078125,250.9571533203125,252.1916961669922,251.5962371826172,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.53096008300781,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,7.26559737813659e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,0.000466626137495,288.1280212402344,294.1499938964844,251.47915649414065,250.9442443847656,252.17926025390625,251.57530212402344,286.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.517799377441406,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.341482655145228e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,7.26559737813659e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,0.000466626137495,288.1280212402344,294.1499938964844,251.47915649414065,250.9442443847656,252.17926025390625,251.57530212402344,286.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.517799377441406,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,7.26212965673767e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.0004664034640882,288.11151123046875,294.1499938964844,251.466796875,250.93414306640625,252.1667938232422,251.5557098388672,286.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.50397300720215,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,7.26212965673767e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.0004664034640882,288.11151123046875,294.1499938964844,251.466796875,250.93414306640625,252.1667938232422,251.5557098388672,286.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.50397300720215,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779052734375,0.0,0.0,9.334992500953376e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,9.830191993387416e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,7.260550046339631e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.830197814153507e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086669921875,0.0,0.0,0.0004663019790314,288.103271484375,294.1499938964844,251.46180725097656,250.93020629882807,252.1605834960937,251.5467071533203,286.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.496721267700195,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4698181152344,0.0,0.0,9.333126217825338e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,9.828226757235824e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,7.259098492795601e-05,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,9.828232578001916e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0004662087594624,288.09503173828125,294.1499938964844,251.4576416015625,250.9270782470703,252.1543884277344,251.5382232666016,286.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48928642272949,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.0,0.0,9.329868044005708e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,9.824795415624976e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,7.256564276758581e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,9.824801236391068e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,0.0004660460108425,288.0785217285156,294.1499938964844,251.4519500732422,250.9233245849609,252.14208984375,251.5227966308593,286.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.47389793395996,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.0,0.0,9.329868044005708e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,9.824795415624976e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,7.256564276758581e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,9.824801236391068e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,0.0004660460108425,288.0785217285156,294.1499938964844,251.4519500732422,250.9233245849609,252.14208984375,251.5227966308593,286.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.47389793395996,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,9.327306906925514e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,9.822098218137398e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,7.254572119563818e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,9.82210403890349e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.0004659180704038,288.0620422363281,294.1499938964844,251.4499969482422,250.9231414794922,252.1299591064453,251.50973510742188,285.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.0125207770615816,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.457746505737305,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373779296875,0.0,0.0,9.327306906925514e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,9.822098218137398e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,7.254572119563818e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,9.82210403890349e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.0004659180704038,288.0620422363281,294.1499938964844,251.4499969482422,250.9231414794922,252.1299591064453,251.50973510742188,285.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.0125207770615816,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.457746505737305,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,9.32531984290108e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,9.82000638032332e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218139648437,0.0,0.0,7.253026706166565e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,9.820012201089412e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,0.000465818826342,288.0455322265625,294.1499938964844,251.4499969482422,250.92486572265625,252.11802673339844,251.4989776611328,285.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160384233126e-09,0.0009935986017808,-0.0124559234827756,0.0,0.0,0.0,-0.0073491153307259,60.0,-23.441255569458008,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,9.32531984290108e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,9.82000638032332e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218139648437,0.0,0.0,7.253026706166565e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,9.820012201089412e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505920410156,0.0,0.0,0.000465818826342,288.0455322265625,294.1499938964844,251.4499969482422,250.92486572265625,252.11802673339844,251.4989776611328,285.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160384233126e-09,0.0009935986017808,-0.0124559234827756,0.0,0.0,0.0,-0.0073491153307259,60.0,-23.441255569458008,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049377441406,0.0,0.0,9.323683480033652e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,9.81828270596452e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40557861328125,0.0,0.0,7.251753413584083e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.818288526730612e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,0.0004657370736822,288.0290222167969,294.1499938964844,251.4499969482422,250.9266662597656,252.10630798339844,251.4903106689453,285.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095765587270762e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.425308227539062,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049377441406,0.0,0.0,9.323683480033652e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,9.81828270596452e-05,290.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40557861328125,0.0,0.0,7.251753413584083e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.818288526730612e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,0.0004657370736822,288.0290222167969,294.1499938964844,251.4499969482422,250.9266662597656,252.10630798339844,251.4903106689453,285.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095765587270762e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.425308227539062,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968200683594,0.0,0.0,9.322999540017918e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,9.817563113756478e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,7.251221541082487e-05,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819580078125,0.0,0.0,9.817568206926808e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0004657029057852,288.020751953125,294.1499938964844,251.4499969482422,250.92759704589844,252.1005401611328,251.48660278320312,285.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801734298467,0.0,0.0,0.0,-0.00733478134498,60.0,-23.417644500732425,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,9.3224058218766e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,9.81693810899742e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,7.250760245369747e-05,289.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,9.81694320216775e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0004656732780858,288.01251220703125,294.1499938964844,251.4499969482422,250.9285430908203,252.0948181152344,251.48326110839844,285.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.41019821166992,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724670410156,0.0,0.0,9.321464312961324e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,9.815946395974606e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730773925781,0.0,0.0,7.250027556437999e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,9.815951489144936e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,0.000465626217192,287.9960021972656,294.1499938964844,251.4499969482422,250.9304962158203,252.08352661132807,251.4774169921875,285.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.39590072631836,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724670410156,0.0,0.0,9.321464312961324e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,9.815946395974606e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730773925781,0.0,0.0,7.250027556437999e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,9.815951489144936e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,0.000465626217192,287.9960021972656,294.1499938964844,251.4499969482422,250.9304962158203,252.08352661132807,251.4774169921875,285.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.39590072631836,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,7.249517511809245e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842468261719,0.0,0.0,0.0004655934753827,287.9794616699219,294.1499938964844,251.4499969482422,250.9324951171875,252.0724334716797,251.4725952148437,285.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38238906860352,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254699707031,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,7.249517511809245e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.341796875,0.0,0.0,9.81526100076735e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842468261719,0.0,0.0,0.0004655934753827,287.9794616699219,294.1499938964844,251.4499969482422,250.9324951171875,252.0724334716797,251.4725952148437,285.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38238906860352,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
