time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676452636719,0.0,0.0,0.0004655751399695,287.96295166015625,294.1499938964844,251.4499969482422,250.9345703125,252.0615234375,251.4686279296875,285.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36961936950684,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676452636719,0.0,0.0,0.0004655751399695,287.96295166015625,294.1499938964844,251.4499969482422,250.9345703125,252.0615234375,251.4686279296875,285.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36961936950684,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,9.814734221436085e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,0.0004655684751924,287.9464111328125,294.1499938964844,251.4499969482422,250.93667602539065,252.05079650878903,251.46534729003903,285.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.357494354248047,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,9.320308163296433e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,9.814734221436085e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,0.0004655684751924,287.9464111328125,294.1499938964844,251.4499969482422,250.93667602539065,252.05079650878903,251.46534729003903,285.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.357494354248047,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,9.320334356743842e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857666015625,0.0,0.0,9.814756049308926e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,7.249148620758206e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,9.814761142479256e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,0.0004655697848647,287.9381408691406,294.1499938964844,251.4499969482422,250.937744140625,252.04551696777344,251.4639434814453,285.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.351686477661133,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,9.320411481894551e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,9.814837540034203e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,7.249209011206403e-05,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,9.814842633204536e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344421386719,0.0,0.0,0.0004655736265704,287.92987060546875,294.1499938964844,251.4499969482422,250.93882751464844,252.040283203125,251.46267700195312,285.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.34601211547852,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,9.320710523752496e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.8151525889989e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,7.249441114254296e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.815157682169227e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0004655885859392,287.913330078125,294.1499938964844,251.4499969482422,250.9410095214844,252.0299072265625,251.4603729248047,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058713004046922e-09,0.0009931073291227,-0.0123054189607501,0.0,0.0,0.0,-0.0073206359520554,60.0,-23.33499336242676,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,9.320710523752496e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.8151525889989e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,7.249441114254296e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.815157682169227e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0004655885859392,287.913330078125,294.1499938964844,251.4499969482422,250.9410095214844,252.0299072265625,251.4603729248047,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058713004046922e-09,0.0009931073291227,-0.0123054189607501,0.0,0.0,0.0,-0.0073206359520554,60.0,-23.33499336242676,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748718261719,0.0,0.0,9.32118418859318e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,9.81565099209547e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,7.249810005305335e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.8156560852658e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,0.0004656122473534,287.8967590332031,294.1499938964844,251.4499969482422,250.9432067871093,252.01971435546875,251.4584808349609,285.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461228511057e-09,0.000993157736957,-0.0123208742588758,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.324499130249023,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748718261719,0.0,0.0,9.32118418859318e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,9.81565099209547e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,7.249810005305335e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.8156560852658e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,0.0004656122473534,287.8967590332031,294.1499938964844,251.4499969482422,250.9432067871093,252.01971435546875,251.4584808349609,285.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461228511057e-09,0.000993157736957,-0.0123208742588758,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.324499130249023,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,9.321804100181907e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.816305100684986e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,7.250292401295155e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,9.816309466259554e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,0.0004656432429328,287.88018798828125,294.1499938964844,251.4499969482422,250.9454345703125,252.0096893310547,251.4569396972656,285.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234165780801e-09,0.0009932238608598,-0.0123411249369382,0.0,0.0,0.0,-0.007327392231673,60.0,-23.314424514770508,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,9.321804100181907e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,9.816305100684986e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,7.250292401295155e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,9.816309466259554e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,0.0004656432429328,287.88018798828125,294.1499938964844,251.4499969482422,250.9454345703125,252.0096893310547,251.4569396972656,285.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234165780801e-09,0.0009932238608598,-0.0123411249369382,0.0,0.0,0.0,-0.007327392231673,60.0,-23.314424514770508,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.322546247858554e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,7.25086938473396e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,9.817090904107316e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679748535156,0.0,0.0,0.000465680292109,287.8636474609375,294.1499938964844,251.4499969482422,250.9476776123047,251.9998474121093,251.45567321777344,285.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815791574621025e-09,0.000993302790448,-0.0123653262853622,0.0,0.0,0.0,-0.0073319715447723,60.0,-23.3046932220459,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.322546247858554e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,7.25086938473396e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,9.817090904107316e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679748535156,0.0,0.0,0.000465680292109,287.8636474609375,294.1499938964844,251.4499969482422,250.9476776123047,251.9998474121093,251.45567321777344,285.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815791574621025e-09,0.000993302790448,-0.0123653262853622,0.0,0.0,0.0,-0.0073319715447723,60.0,-23.3046932220459,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,9.32295442908071e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,9.817516547627748e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,7.2511873440817e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,9.817520913202316e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596435546875,0.0,0.0,0.0004657006938941,287.8553466796875,294.1499938964844,251.4499969482422,250.94879150390625,251.99501037597656,251.45513916015625,285.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086671528431452e-09,0.0009933463297784,-0.012378666549921,0.0,0.0,0.0,-0.0073344958946108,60.0,-23.29994010925293,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,9.323382982984184e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,9.817967656999826e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,7.251519855344668e-05,289.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,9.817972022574396e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,0.0004657220852095,287.8470458984375,294.1499938964844,251.4499969482422,250.94992065429688,251.99020385742188,251.45465087890625,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092005928020171e-09,0.0009933919645845,-0.0123926429077982,0.0,0.0,0.0,-0.0073371403850615,60.0,-23.295244216918945,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,7.252224168041721e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,9.818925173021852e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004657672834582,287.8304748535156,294.1499938964844,251.4499969482422,250.9521484375,251.980697631836,251.45379638671875,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103276468076956e-09,0.000993488356471,-0.0124221695587039,0.0,0.0,0.0,-0.0073427278548479,60.0,-23.285993576049805,-0.0,-6.729604251631828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,7.252224168041721e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,9.818925173021852e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004657672834582,287.8304748535156,294.1499938964844,251.4499969482422,250.9521484375,251.980697631836,251.45379638671875,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103276468076956e-09,0.000993488356471,-0.0124221695587039,0.0,0.0,0.0,-0.0073427278548479,60.0,-23.285993576049805,-0.0,-6.729604251631828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,9.32523689698428e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.252961950143799e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,9.81992416200228e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.000465814693598,287.8138732910156,294.1499938964844,251.4499969482422,250.9543914794922,251.9713897705078,251.4531097412109,285.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115095458307905e-09,0.0009935894049704,-0.0124531332403421,0.0,0.0,0.0,-0.0073485868051648,60.0,-23.276893615722656,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,9.32523689698428e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.252961950143799e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,9.81992416200228e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.000465814693598,287.8138732910156,294.1499938964844,251.4499969482422,250.9543914794922,251.9713897705078,251.4531097412109,285.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115095458307905e-09,0.0009935894049704,-0.0124531332403421,0.0,0.0,0.0,-0.0073485868051648,60.0,-23.276893615722656,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.177001953125,0.0,0.0,9.32620241655968e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.820936247706412e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,7.253712828969583e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,9.820940613280982e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0004658629186451,287.7973022460937,294.1499938964844,251.4499969482422,250.95660400390625,251.9622344970703,251.4525451660156,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993697438389,5.127125390913534e-09,0.0009936923161149,-0.0124846501275897,0.0,0.0,0.0,-0.0073545509949326,60.0,-23.26787376403809,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.177001953125,0.0,0.0,9.32620241655968e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.820936247706412e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,7.253712828969583e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,9.820940613280982e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0004658629186451,287.7973022460937,294.1499938964844,251.4499969482422,250.95660400390625,251.9622344970703,251.4525451660156,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993697438389,5.127125390913534e-09,0.0009936923161149,-0.0124846501275897,0.0,0.0,0.0,-0.0073545509949326,60.0,-23.26787376403809,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,9.327158477390184e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,9.821943240240216e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,7.254456431837752e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,9.821947605814783e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847839355469,0.0,0.0,0.0004659107071347,287.7807006835937,294.1499938964844,251.4499969482422,250.9587860107422,251.9532470703125,251.4520874023437,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937993017956,5.139038528056972e-09,0.0009937941795215,-0.0125158615410327,0.0,0.0,0.0,-0.0073604565113782,60.0,-23.258867263793945,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,9.327158477390184e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,9.821943240240216e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,7.254456431837752e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,9.821947605814783e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847839355469,0.0,0.0,0.0004659107071347,287.7807006835937,294.1499938964844,251.4499969482422,250.9587860107422,251.9532470703125,251.4520874023437,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937993017956,5.139038528056972e-09,0.0009937941795215,-0.0125158615410327,0.0,0.0,0.0,-0.0073604565113782,60.0,-23.258867263793945,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.327627049060538e-05,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,9.822436550166458e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,7.254820957314223e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.822441643336788e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0004659341066144,287.7723693847656,294.1499938964844,251.4499969482422,250.9598693847656,251.9488067626953,251.451904296875,285.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938492439687,5.1448765248096615e-09,0.0009938441216945,-0.0125311557203531,0.0,0.0,0.0,-0.0073633505962789,60.0,-23.254350662231445,-0.0,-6.734425284093959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,9.328083251602948e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,9.822916763368994e-05,290.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,7.255176024045795e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,9.822921856539324e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0004659568949136,287.7640686035156,294.1499938964844,251.4499969482422,250.9609375,251.9444274902344,251.45172119140625,285.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938977891579,5.150556869892853e-09,0.0009938926668837,-0.0125460373237729,0.0,0.0,0.0,-0.0073661669157445,60.0,-23.249813079833984,-0.0,-6.735083246667274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,9.328942542197184e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.823821892496198e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.255843956954777e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.823826258070768e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0004659997939597,287.7474670410156,294.1499938964844,251.4499969482422,250.9630584716797,251.93576049804688,251.451416015625,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.16125675531498e-09,0.0009939841693267,-0.0125740701332688,0.0,0.0,0.0,-0.0073714712634682,60.0,-23.240636825561523,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,9.328942542197184e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.823821892496198e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.255843956954777e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.823826258070768e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0004659997939597,287.7474670410156,294.1499938964844,251.4499969482422,250.9630584716797,251.93576049804688,251.451416015625,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.16125675531498e-09,0.0009939841693267,-0.0125740701332688,0.0,0.0,0.0,-0.0073714712634682,60.0,-23.240636825561523,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0004660388221964,287.7308349609375,294.1499938964844,251.4499969482422,250.9651336669922,251.92724609375,251.4511566162109,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170984529456746e-09,0.0009940672898665,-0.0125995557755231,0.0,0.0,0.0,-0.0073762936517596,60.0,-23.23129844665528,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0004660388221964,287.7308349609375,294.1499938964844,251.4499969482422,250.9651336669922,251.92724609375,251.4511566162109,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170984529456746e-09,0.0009940672898665,-0.0125995557755231,0.0,0.0,0.0,-0.0073762936517596,60.0,-23.23129844665528,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.330390457762404e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.825346933212133e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,7.256970275193453e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,9.8253512987867e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,0.0004660721460822,287.7142028808594,294.1499938964844,251.4499969482422,250.9671630859375,251.9188995361328,251.45095825195312,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.179296991286719e-09,0.0009941384196281,-0.0126213328912854,0.0,0.0,0.0,-0.0073804147541522,60.0,-23.22171401977539,-0.0,-6.738414981555253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,9.330390457762404e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.825346933212133e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,7.256970275193453e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,9.8253512987867e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,0.0004660721460822,287.7142028808594,294.1499938964844,251.4499969482422,250.9671630859375,251.9188995361328,251.45095825195312,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.179296991286719e-09,0.0009941384196281,-0.0126213328912854,0.0,0.0,0.0,-0.0073804147541522,60.0,-23.22171401977539,-0.0,-6.738414981555253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.825904271565378e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.825908637139946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0004660985723603,287.69757080078125,294.1499938964844,251.4499969482422,250.9691162109375,251.9106903076172,251.45079040527344,285.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886831071684e-09,0.0009941947646439,-0.012638596817851,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.211814880371094,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.825904271565378e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.825908637139946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,0.0004660985723603,287.69757080078125,294.1499938964844,251.4499969482422,250.9691162109375,251.9106903076172,251.45079040527344,285.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886831071684e-09,0.0009941947646439,-0.012638596817851,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.211814880371094,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,9.331130422651768e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,9.82612618827261e-05,289.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710754394531,0.0,0.0,7.257545803440735e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589904785156,0.0,0.0,9.82613055384718e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,0.0004661091370508,287.6892395019531,294.1499938964844,251.4499969482422,250.97007751464844,251.9066467285156,251.45071411132807,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188518059640046e-09,0.000994217232801,-0.0126454904675483,0.0,0.0,0.0,-0.0073849861510097,60.0,-23.20674705505371,-0.0,-6.739484348372572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.331291948910804e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.82629571808502e-05,289.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628967285156,0.0,0.0,7.257670949911699e-05,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.826300083659588e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,0.000466117169708,287.680908203125,294.1499938964844,251.4499969482422,250.9710235595703,251.90264892578125,251.45065307617188,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.1905213460656804e-09,0.0009942343458533,-0.0126507384702563,0.0,0.0,0.0,-0.0073859789408743,60.0,-23.20156478881836,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.331468027085066e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,9.826481255004182e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.257808465510607e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,9.826485620578752e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0004661259590648,287.6642761230469,294.1499938964844,251.4499969482422,250.97283935546875,251.89474487304688,251.45054626464844,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192714258583919e-09,0.0009942532051354,-0.0126564837992191,0.0,0.0,0.0,-0.0073870662599802,60.0,-23.19086647033692,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.331468027085066e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,9.826481255004182e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.257808465510607e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,9.826485620578752e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0004661259590648,287.6642761230469,294.1499938964844,251.4499969482422,250.97283935546875,251.89474487304688,251.45054626464844,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192714258583919e-09,0.0009942532051354,-0.0126564837992191,0.0,0.0,0.0,-0.0073870662599802,60.0,-23.19086647033692,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,9.331447654403746e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.8264601547271e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.82646452030167e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0004661249695345,287.6476135253906,294.1499938964844,251.4499969482422,250.97457885742188,251.886962890625,251.450439453125,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192461571823514e-09,0.0009942509932443,-0.0126558216288685,0.0,0.0,0.0,-0.0073869409970939,60.0,-23.17971611022949,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
