time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,9.331447654403746e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.8264601547271e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.82646452030167e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0004661249695345,287.6476135253906,294.1499938964844,251.4499969482422,250.97457885742188,251.886962890625,251.450439453125,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192461571823514e-09,0.0009942509932443,-0.0126558216288685,0.0,0.0,0.0,-0.0073869409970939,60.0,-23.17971611022949,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.826190944295377e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,0.000466112192953,287.6309814453125,294.1499938964844,251.4499969482422,250.9762420654297,251.8793334960937,251.4503631591797,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270790850742e-09,0.000994223752059,-0.0126474630087614,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.16802978515625,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.826190944295377e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,0.000466112192953,287.6309814453125,294.1499938964844,251.4499969482422,250.9762420654297,251.8793334960937,251.4503631591797,285.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270790850742e-09,0.000994223752059,-0.0126474630087614,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.16802978515625,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.825647430261596e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.825651068240404e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,0.0004660864069592,287.61431884765625,294.1499938964844,251.4499969482422,250.9777984619141,251.871810913086,251.45030212402344,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839935002903e-09,0.0009941688040271,-0.012630614452064,0.0,0.0,0.0,-0.007382171228528,60.0,-23.155744552612305,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.825647430261596e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.825651068240404e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,0.0004660864069592,287.61431884765625,294.1499938964844,251.4499969482422,250.9777984619141,251.871810913086,251.45030212402344,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839935002903e-09,0.0009941688040271,-0.012630614452064,0.0,0.0,0.0,-0.007382171228528,60.0,-23.155744552612305,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.3303264293354e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,9.82527926680632e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,7.256920798681676e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,9.825283632380888e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,0.0004660689737647,287.6059875488281,294.1499938964844,251.4499969482422,250.97854614257807,251.8681030273437,251.4502716064453,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192150637507,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.14939308166504,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.329872409580275e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.824801963986828e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,7.256567914737388e-05,289.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.824805601965636e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,0.0004660463018808,287.59765625,294.1499938964844,251.4499969482422,250.9792633056641,251.8644256591797,251.45025634765625,285.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835937372611e-09,0.0009940832387655,-0.0126044051721692,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.142793655395508,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.328762098448352e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,0.00046599082998,287.5809936523437,294.1499938964844,251.4499969482422,250.9806060791016,251.857162475586,251.45021057128903,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.129133224487305,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.328762098448352e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,0.00046599082998,287.5809936523437,294.1499938964844,251.4499969482422,250.9806060791016,251.857162475586,251.45021057128903,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.129133224487305,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.050000000745058,9.327200677944349e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.050000000745058,9.821988351177424e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.050000000745058,7.254489173647016e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.050000000745058,9.821991989156233e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.968017578125,0.0,0.050000000745058,0.0004659128317143,287.5643310546875,291.1499938964844,251.4499969482422,250.9818420410156,251.8500366210937,251.45016479492188,285.4858703613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139541681131732e-09,0.0009937984868884,-0.0125171793624758,0.0,0.0,0.0,-0.0073607065714895,60.0,-23.114511489868164,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.050000000745058,9.327200677944349e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.050000000745058,9.821988351177424e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.050000000745058,7.254489173647016e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.050000000745058,9.821991989156233e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.968017578125,0.0,0.050000000745058,0.0004659128317143,287.5643310546875,291.1499938964844,251.4499969482422,250.9818420410156,251.8500366210937,251.45016479492188,285.4858703613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139541681131732e-09,0.0009937984868884,-0.0125171793624758,0.0,0.0,0.0,-0.0073607065714895,60.0,-23.114511489868164,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26580810546875,0.6438214778900146,0.050000000745058,0.0408144295215606,290.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611694335937,0.6438214778900146,0.050000000745058,0.0429795570671558,290.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.6438214778900146,0.050000000745058,0.0317445546388626,289.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.6438214778900146,0.050000000745058,0.0429795607924461,290.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27008056640625,0.6438214778900146,0.050000000745058,0.2038765102624893,285.96978759765625,291.1499938964844,251.4499969482422,250.9823608398437,275.2239990234375,281.93292236328125,285.20379638671875,1.0,0.1098996996879577,0.0,0.0,1.0,1.0,-0.4601887762546539,2.5541976356180385e-07,0.4601885080337524,-0.161611333489418,0.0,0.0,0.0,9.435188293457031,60.0,-1003.9425659179688,-0.0,12.276320457458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6309706568717957,0.050000000745058,0.0476372279226779,290.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6309706568717957,0.050000000745058,0.035184696316719,289.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7496643066406,291.1499938964844,251.4499969482422,250.9827575683593,278.8016967773437,290.4612121582031,284.24371337890625,1.0,0.1210972294211387,0.1340826451778412,0.1340826451778412,1.0,1.0,-0.4820091426372528,0.0093499813228845,0.4726591408252716,-0.1380739659070968,0.0,0.0,0.0,12.504368782043455,60.0,-1657.9783935546875,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.196983565536217e-21,-6.410242619328224e-21,2.2132590537920064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3100280761719,291.1499938964844,251.4499969482422,250.98318481445312,278.88397216796875,290.9162902832031,283.1754150390625,1.0,0.1406073272228241,0.1148129999637603,0.1148129999637603,1.0,1.0,-0.4867499470710754,0.004973423667252,0.4817765057086944,-0.1434748470783233,0.0,0.0,1.0,20.01425170898437,60.0,-158.3759765625,-7350.2939453125,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1141052246094,307.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,8596.162109375,18000.0,0.0,0.0,0.0061305565759539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265997052192688,0.5266032814979553,-3.628632384788944e-06,0.0,6.221735930012073e-06,0.0,0.0,23.2484130859375,0.0,0.0,0.0,0.4249351918697357,4.0,0.0,1.0
626640,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3622436523437,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3100280761719,291.1499938964844,251.4499969482422,250.98318481445312,278.88397216796875,290.9162902832031,283.1754150390625,1.0,0.1406073272228241,0.1148129999637603,0.1148129999637603,1.0,1.0,-0.4867499470710754,0.004973423667252,0.4817765057086944,-0.1434748470783233,0.0,0.0,1.0,20.01425170898437,60.0,-158.3759765625,-7350.2939453125,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1141052246094,307.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,8596.162109375,18000.0,0.0,0.0,0.0061305565759539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265997052192688,0.5266032814979553,-3.628632384788944e-06,0.0,6.221735930012073e-06,0.0,0.0,23.2484130859375,0.0,0.0,0.0,0.4249351918697357,4.0,0.0,1.0
626700,290.0010070800781,297.1499938964844,293.1499938964844,0.0007313738460652,-70.03214263916016,284.49224853515625,0.5490649342536926,0.050000000745058,0.0458191856741905,290.53399658203125,297.1499938964844,293.1499938964844,0.0005388667341321,-54.04990005493164,284.21466064453125,0.5490649342536926,0.050000000745058,0.0482498109340667,290.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684936523437,0.5490649342536926,0.050000000745058,0.0356371439993381,289.7449645996094,297.1499938964844,293.1499938964844,0.0007398540037684,-74.60230255126953,284.46832275390625,0.5490649342536926,0.050000000745058,0.0482498109340667,290.89520263671875,297.1499938964844,293.1499938964844,0.0005480487016029,-261.81329345703125,284.16168212890625,0.5490649342536926,0.050000000745058,0.2288763225078582,283.8046264648437,291.1499938964844,251.4499969482422,250.9832305908203,278.8827514648437,290.8994445800781,284.6003112792969,1.0,0.1490158289670944,0.1013399064540863,0.1013399064540863,1.0,1.0,-0.4882123172283172,0.0025817854329943,0.4856305122375488,-0.1461793035268783,0.0,0.0,1.0,23.680673599243164,60.0,2605.898681640625,-7973.11181640625,26.34773063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43560791015625,308.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,15146.1318359375,19080.0,0.0,0.0,0.026813143864274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23878812789917,1.238800883293152,-1.2744109881168695e-05,0.0,2.721193231991492e-05,0.0,0.0,212.358154296875,0.0,0.0,0.0,0.8398787379264832,4.0,0.0,1.0
626760,290.0047607421875,297.1499938964844,293.1499938964844,0.0013845699140802,-126.3176040649414,287.2109069824219,0.532329797744751,0.050000000745058,0.0459503605961799,290.53271484375,297.1499938964844,293.1499938964844,0.0011024262057617,-105.9123992919922,286.7878723144531,0.532329797744751,0.050000000745058,0.0483879409730434,290.0357360839844,297.1499938964844,293.1499938964844,0.0010195046197623,-72.3425521850586,286.5440979003906,0.532329797744751,0.050000000745058,0.0357391685247421,289.74444580078125,297.1499938964844,293.1499938964844,0.0014597981935366,-140.2458038330078,287.299072265625,0.532329797744751,0.050000000745058,0.0483879409730434,290.8938293457031,297.1499938964844,293.1499938964844,0.0009700148948468,-442.0597534179688,286.6085510253906,0.532329797744751,0.050000000745058,0.2295315563678741,285.4034423828125,291.1499938964844,251.4499969482422,250.983154296875,278.8897705078125,290.89361572265625,286.09820556640625,1.0,0.1565871834754943,0.0888179689645767,0.0888179689645767,0.9994459748268129,1.0,-0.4896100461483001,0.0012428723275661,0.4883671700954437,-0.1478201895952224,0.0,0.0,1.0,27.18822860717773,60.0,3001.842041015625,-7744.05517578125,29.3826961517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14227294921875,307.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.873046875,19080.0,0.0,0.0,0.0465112663805484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374874234199524,1.374889850616455,-1.5613592040608637e-05,0.0,4.720302240457386e-05,0.0,0.0,289.004638671875,0.0,0.0,0.0,0.7533473372459412,4.0,0.0,1.0
626820,290.0323181152344,297.1499938964844,293.1499938964844,0.002300634747371,-200.4578552246093,290.2626037597656,0.5137003064155579,0.050000000745058,0.0461387149989604,290.5467529296875,297.1499938964844,293.1499938964844,0.0018932276871055,-173.73257446289062,289.6607360839844,0.5137003064155579,0.050000000745058,0.0485862866044044,290.05889892578125,297.1499938964844,293.1499938964844,0.0019313936354592,-130.9044647216797,289.6728210449219,0.5137003064155579,0.050000000745058,0.0358856655657291,289.7626037597656,297.1499938964844,293.1499938964844,0.0024806985165923,-227.5797882080078,290.5117492675781,0.5137003064155579,0.050000000745058,0.0485862866044044,290.90948486328125,297.1499938964844,293.1499938964844,0.0016424587229266,-714.964599609375,289.3046264648437,0.5137003064155579,0.050000000745058,0.2304724305868148,287.0185852050781,291.1499938964844,251.4499969482422,250.9828338623047,278.91314697265625,290.9053039550781,287.3815612792969,1.0,0.1667964309453964,0.0718227103352546,0.0718227103352546,0.9985870718955994,1.0,-0.4916171133518219,0.0003839329874608,0.4912331998348236,-0.1491147428750991,0.0,0.0,1.0,32.22510528564453,60.0,2505.643310546875,-7383.4169921875,33.77030944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6072692871094,306.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18979.83203125,19080.0,0.0,0.0,0.076809287071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012281894683838,1.4012444019317627,-1.6215251889661886e-05,0.0,7.795166311552748e-05,0.0,0.0,305.9022827148437,0.0,0.0,0.0,0.7652774453163147,4.0,0.0,1.0
626880,290.0428161621094,297.1499938964844,293.1499938964844,0.0025555556640028,-220.44891357421875,290.9581298828125,0.50953608751297,0.050000000745058,0.0461895503103733,290.55279541015625,297.1499938964844,293.1499938964844,0.0021143062040209,-192.12168884277344,290.3097229003906,0.50953608751297,0.050000000745058,0.0486398190259933,290.0679016113281,297.1499938964844,293.1499938964844,0.0021923456806689,-147.13389587402344,290.3856811523437,0.50953608751297,0.050000000745058,0.035925205796957,289.7705078125,297.1499938964844,293.1499938964844,0.0027652285061776,-251.100830078125,291.25030517578125,0.50953608751297,0.050000000745058,0.0486398190259933,290.9163818359375,297.1499938964844,293.1499938964844,0.0018296532798558,-788.685546875,289.90460205078125,0.50953608751297,0.050000000745058,0.2307263612747192,287.3379211425781,291.1499938964844,251.4499969482422,250.98269653320312,278.9215087890625,290.9115295410156,287.6665954589844,1.0,0.1694360226392746,0.0674258172512054,0.0674258172512054,0.9983379244804382,1.0,-0.4921588003635406,0.0002738517650868,0.4918849766254425,-0.149342268705368,0.0,0.0,1.0,33.58454895019531,60.0,2338.687255859375,-7300.02734375,34.96048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.26239013671875,306.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,19025.130859375,19080.0,0.0,0.0,0.0854026302695274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029006958007812,1.4029169082641602,-1.6253976355073974e-05,0.0,8.66728150867857e-05,0.0,0.0,306.99884033203125,0.0,0.0,0.0,0.7660397887229919,4.0,0.0,1.0
626940,290.0955810546875,297.1499938964844,293.1499938964844,0.0035904981195926,-297.08966064453125,293.55126953125,0.4954167008399963,0.050000000745058,0.0463938191533088,290.5849609375,297.1499938964844,293.1499938964844,0.0030077383853495,-262.9071655273437,292.7292785644531,0.4954167008399963,0.050000000745058,0.0488549247384071,290.1142883300781,297.1499938964844,293.1499938964844,0.0032455755863338,-209.3296661376953,293.0435485839844,0.4954167008399963,0.050000000745058,0.0360840819776058,289.8131103515625,297.1499938964844,293.1499938964844,0.0039317733608186,-341.4936218261719,294.01202392578125,0.4954167008399963,0.050000000745058,0.0488549247384071,290.95416259765625,297.1499938964844,293.1499938964844,0.0025770377833396,-1069.5853271484375,292.125,0.4954167008399963,0.050000000745058,0.2317467331886291,288.5023193359375,291.1499938964844,251.4499969482422,250.9818420410156,278.962646484375,290.94757080078125,288.75469970703125,1.0,0.1796172112226486,0.0507104359567165,0.0507104359567165,0.9972298741340636,1.0,-0.4943355023860931,6.673398456769064e-05,0.4942687749862671,-0.1500185579061508,0.0,0.0,1.0,39.04725646972656,60.0,1709.5977783203125,-7048.18896484375,39.76869583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22125244140625,305.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19076.26953125,20160.0,0.0,0.0,0.1217028349637985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40478515625,1.4048014879226685,-1.6297672118525952e-05,0.0,0.0001235129020642,0.0,0.0,308.2376708984375,0.0,0.0,0.0,0.9168990850448608,4.0,0.0,1.0
627000,290.0955810546875,297.1499938964844,293.1499938964844,0.0035904981195926,-297.08966064453125,293.55126953125,0.4954167008399963,0.050000000745058,0.0463938191533088,290.5849609375,297.1499938964844,293.1499938964844,0.0030077383853495,-262.9071655273437,292.7292785644531,0.4954167008399963,0.050000000745058,0.0488549247384071,290.1142883300781,297.1499938964844,293.1499938964844,0.0032455755863338,-209.3296661376953,293.0435485839844,0.4954167008399963,0.050000000745058,0.0360840819776058,289.8131103515625,297.1499938964844,293.1499938964844,0.0039317733608186,-341.4936218261719,294.01202392578125,0.4954167008399963,0.050000000745058,0.0488549247384071,290.95416259765625,297.1499938964844,293.1499938964844,0.0025770377833396,-1069.5853271484375,292.125,0.4954167008399963,0.050000000745058,0.2317467331886291,288.5023193359375,291.1499938964844,251.4499969482422,250.9818420410156,278.962646484375,290.94757080078125,288.75469970703125,1.0,0.1796172112226486,0.0507104359567165,0.0507104359567165,0.9972298741340636,1.0,-0.4943355023860931,6.673398456769064e-05,0.4942687749862671,-0.1500185579061508,0.0,0.0,1.0,39.04725646972656,60.0,1709.5977783203125,-7048.18896484375,39.76869583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22125244140625,305.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19076.26953125,20160.0,0.0,0.0,0.1217028349637985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40478515625,1.4048014879226685,-1.6297672118525952e-05,0.0,0.0001235129020642,0.0,0.0,308.2376708984375,0.0,0.0,0.0,0.9168990850448608,4.0,0.0,1.0
627060,290.1520080566406,297.1499938964844,293.1499938964844,0.0045109735801815,-357.7269897460937,295.5927429199219,0.4857245683670044,0.050000000745058,0.0465629436075687,290.6208801269531,297.1499938964844,293.1499938964844,0.0037860982120037,-319.1849670410156,294.6403503417969,0.4857245683670044,0.050000000745058,0.0490330196917057,290.1650085449219,297.1499938964844,293.1499938964844,0.0041706343181431,-258.5584716796875,295.1358642578125,0.4857245683670044,0.050000000745058,0.0362156219780445,289.8609924316406,297.1499938964844,293.1499938964844,0.0049975179135799,-413.4535217285156,296.1923828125,0.4857245683670044,0.050000000745058,0.0490330196917057,290.9974975585937,297.1499938964844,293.1499938964844,0.0032097387593239,-1288.777099609375,293.8644714355469,0.4857245683670044,0.050000000745058,0.2325915396213531,289.4344482421875,291.1499938964844,251.4499969482422,250.98062133789065,279.0059509277344,290.9903564453125,289.6418151855469,1.0,0.1875946372747421,0.0384712070226669,0.0384712070226669,0.9962010979652404,1.0,-0.4961376786231994,2.08652545552468e-05,0.4961168169975281,-0.1504468470811844,0.0,0.0,1.0,43.57013320922852,48.0,1287.6490478515625,-6985.8740234375,43.78084564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8701477050781,304.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,20151.75390625,20160.0,0.0,0.0,0.1538381725549698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443841814994812,1.4438591003417969,-1.7216505511896685e-05,0.0,0.0001561261888127,0.0,0.0,334.6686706542969,0.0,0.0,0.0,0.7882327437400818,4.0,0.0,1.0
627120,290.1520080566406,297.1499938964844,293.1499938964844,0.0045109735801815,-357.7269897460937,295.5927429199219,0.4857245683670044,0.050000000745058,0.0465629436075687,290.6208801269531,297.1499938964844,293.1499938964844,0.0037860982120037,-319.1849670410156,294.6403503417969,0.4857245683670044,0.050000000745058,0.0490330196917057,290.1650085449219,297.1499938964844,293.1499938964844,0.0041706343181431,-258.5584716796875,295.1358642578125,0.4857245683670044,0.050000000745058,0.0362156219780445,289.8609924316406,297.1499938964844,293.1499938964844,0.0049975179135799,-413.4535217285156,296.1923828125,0.4857245683670044,0.050000000745058,0.0490330196917057,290.9974975585937,297.1499938964844,293.1499938964844,0.0032097387593239,-1288.777099609375,293.8644714355469,0.4857245683670044,0.050000000745058,0.2325915396213531,289.4344482421875,291.1499938964844,251.4499969482422,250.98062133789065,279.0059509277344,290.9903564453125,289.6418151855469,1.0,0.1875946372747421,0.0384712070226669,0.0384712070226669,0.9962010979652404,1.0,-0.4961376786231994,2.08652545552468e-05,0.4961168169975281,-0.1504468470811844,0.0,0.0,1.0,43.57013320922852,48.0,1287.6490478515625,-6985.8740234375,43.78084564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8701477050781,304.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,20151.75390625,20160.0,0.0,0.0,0.1538381725549698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443841814994812,1.4438591003417969,-1.7216505511896685e-05,0.0,0.0001561261888127,0.0,0.0,334.6686706542969,0.0,0.0,0.0,0.7882327437400818,4.0,0.0,1.0
627180,290.2074584960937,297.1499938964844,293.1499938964844,0.0053580072708427,-406.3955993652344,297.2591857910156,0.483425498008728,0.050000000745058,0.0466053336858749,290.6568298339844,297.1499938964844,293.1499938964844,0.0044818865135312,-364.5563659667969,296.2049560546875,0.483425498008728,0.050000000745058,0.0490776598453521,290.2152404785156,297.1499938964844,293.1499938964844,0.0050134197808802,-298.1491394042969,296.84381103515625,0.483425498008728,0.050000000745058,0.0362485907971859,289.90869140625,297.1499938964844,293.1499938964844,0.0060136332176625,-471.6536560058594,297.978271484375,0.483425498008728,0.050000000745058,0.0490776598453521,291.0415344238281,297.1499938964844,293.1499938964844,0.0037549135740846,-1462.31787109375,295.2785949707031,0.483425498008728,0.050000000745058,0.2328032851219177,290.2071533203125,291.1499938964844,251.4499969482422,250.97906494140625,279.0434265136719,291.03448486328125,290.38140869140625,1.0,0.189052015542984,0.0297739394009113,0.0297739394009113,0.995172381401062,1.0,-0.4965896904468536,8.55127927934518e-06,0.4965811371803283,-0.1505251675844192,0.0,0.0,1.0,44.704097747802734,36.0,1016.630859375,-7033.798828125,44.79119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0658569335937,304.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20159.4375,20160.0,0.0,0.0,0.1807655841112136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441170692443848,1.4441343545913696,-1.7223068425664678e-05,0.0,0.0001834540744312,0.0,0.0,334.860107421875,0.0,0.0,0.0,0.7883581519126892,4.0,0.0,1.0
627240,290.2074584960937,297.1499938964844,293.1499938964844,0.0053580072708427,-406.3955993652344,297.2591857910156,0.483425498008728,0.050000000745058,0.0466053336858749,290.6568298339844,297.1499938964844,293.1499938964844,0.0044818865135312,-364.5563659667969,296.2049560546875,0.483425498008728,0.050000000745058,0.0490776598453521,290.2152404785156,297.1499938964844,293.1499938964844,0.0050134197808802,-298.1491394042969,296.84381103515625,0.483425498008728,0.050000000745058,0.0362485907971859,289.90869140625,297.1499938964844,293.1499938964844,0.0060136332176625,-471.6536560058594,297.978271484375,0.483425498008728,0.050000000745058,0.0490776598453521,291.0415344238281,297.1499938964844,293.1499938964844,0.0037549135740846,-1462.31787109375,295.2785949707031,0.483425498008728,0.050000000745058,0.2328032851219177,290.2071533203125,291.1499938964844,251.4499969482422,250.97906494140625,279.0434265136719,291.03448486328125,290.38140869140625,1.0,0.189052015542984,0.0297739394009113,0.0297739394009113,0.995172381401062,1.0,-0.4965896904468536,8.55127927934518e-06,0.4965811371803283,-0.1505251675844192,0.0,0.0,1.0,44.704097747802734,36.0,1016.630859375,-7033.798828125,44.79119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0658569335937,304.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20159.4375,20160.0,0.0,0.0,0.1807655841112136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441170692443848,1.4441343545913696,-1.7223068425664678e-05,0.0,0.0001834540744312,0.0,0.0,334.860107421875,0.0,0.0,0.0,0.7883581519126892,4.0,0.0,1.0
627300,290.23370361328125,297.1499938964844,293.1499938964844,0.0057649780064821,-427.2796630859375,297.9896240234375,0.4846339821815491,0.050000000745058,0.0465829893946647,290.6741943359375,297.1499938964844,293.1499938964844,0.00480762636289,-384.0418395996094,296.8913269042969,0.4846339821815491,0.050000000745058,0.049054130911827,290.2393798828125,297.1499938964844,293.1499938964844,0.0054152044467628,-315.1288757324219,297.5915222167969,0.4846339821815491,0.050000000745058,0.0362312160432338,289.9315490722656,297.1499938964844,293.1499938964844,0.0065154791809618,-496.7185974121094,298.7621154785156,0.4846339821815491,0.050000000745058,0.049054130911827,291.0629577636719,297.1499938964844,293.1499938964844,0.0040025850757956,-1535.925537109375,295.8962707519531,0.4846339821815491,0.050000000745058,0.2326916754245758,290.5497436523437,291.1499938964844,251.4499969482422,250.97817993164065,279.0589294433594,291.0560607910156,290.71295166015625,1.0,0.1878643631935119,0.0263916496187448,0.0263916496187448,0.9946579933166504,1.0,-0.4963517189025879,5.950073955318658e-06,0.4963457584381103,-0.150453895330429,0.0,0.0,1.0,44.10684967041016,36.0,928.3311157226562,-7094.6337890625,44.25883102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3227844238281,305.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,20159.85546875,21240.0,0.0,0.0,0.1921214908361435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441319704055786,1.4441492557525637,-1.7223424947587773e-05,0.0,0.0001949788857018,0.0,0.0,334.8704833984375,0.0,0.0,0.0,0.9383649230003356,4.0,0.0,1.0
627360,290.2587890625,297.1499938964844,293.1499938964844,0.0061635728925466,-446.1077880859375,298.6668701171875,0.4871304035186767,0.050000000745058,0.0465373061597347,290.69097900390625,297.1499938964844,293.1499938964844,0.0051210853271186,-401.6227416992188,297.5283508300781,0.4871304035186767,0.050000000745058,0.0490060225129127,290.2627258300781,297.1499938964844,293.1499938964844,0.0058069480583071,-330.4393310546875,298.2841491699219,0.4871304035186767,0.050000000745058,0.0361956804990768,289.9535827636719,297.1499938964844,293.1499938964844,0.0070164683274924,-519.3662109375,299.4889831542969,0.4871304035186767,0.050000000745058,0.0490060225129127,291.083740234375,297.1499938964844,293.1499938964844,0.0042361398227512,-1601.837158203125,296.4687194824219,0.4871304035186767,0.050000000745058,0.2324634790420532,290.8729553222656,291.1499938964844,251.4499969482422,250.97720336914065,279.0725402832031,291.0770568847656,291.0296630859375,1.0,0.1855901628732681,0.0235489793121814,0.0235489793121814,0.9941576719284058,1.0,-0.495864987373352,4.356006684247404e-06,0.4958606362342834,-0.1503237187862396,0.0,0.0,1.0,42.88535690307617,25.0,871.9058837890625,-7190.7275390625,43.17158126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6595458984375,305.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,21210.1015625,21240.0,0.0,0.0,0.2020830512046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812711477279663,1.481289267539978,-1.812069604056888e-05,0.0,0.000205088610528,0.0,0.0,361.3766784667969,0.0,0.0,0.0,0.8087332248687744,4.0,0.0,1.0
627420,290.3052978515625,297.1499938964844,293.1499938964844,0.0069387080147862,-478.0647583007813,299.8931884765625,0.4952467381954193,0.050000000745058,0.0463965982198715,290.7226867675781,297.1499938964844,293.1499938964844,0.0057144174352288,-431.49066162109375,298.6849365234375,0.4952467381954193,0.050000000745058,0.0488578528165817,290.3067321777344,297.1499938964844,293.1499938964844,0.006564162671566,-356.4513854980469,299.5367126464844,0.4952467381954193,0.050000000745058,0.0360862426459789,289.9947204589844,297.1499938964844,293.1499938964844,0.0080208461731672,-557.9799194335938,300.8039245605469,0.4952467381954193,0.050000000745058,0.0488578528165817,291.123046875,297.1499938964844,293.1499938964844,0.0046645160764455,-1712.4127197265625,297.508544921875,0.4952467381954193,0.050000000745058,0.2317606061697006,291.4849548339844,291.1499938964844,251.4499969482422,250.9750823974609,279.0951232910156,291.1168518066406,291.6313171386719,1.0,0.1786359995603561,0.0192389525473117,0.0192389525473117,0.9931570291519164,1.0,-0.494365781545639,2.6788977720570983e-06,0.4943630993366241,-0.1499386727809906,0.0,0.0,0.9337773323059082,39.12309646606445,25.0,797.3648071289062,-7373.6611328125,39.83573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.515869140625,306.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21325.095703125,21240.0,0.0,0.0,0.2178365141153335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4436277151107788,1.4436451196670532,-1.7478099834988825e-05,0.0,0.0002210763632319,0.0,0.0,338.0097961425781,0.0,0.0,0.0,0.7871670722961426,4.0,0.0,1.0
627480,290.3052978515625,297.1499938964844,293.1499938964844,0.0069387080147862,-478.0647583007813,299.8931884765625,0.4952467381954193,0.050000000745058,0.0463965982198715,290.7226867675781,297.1499938964844,293.1499938964844,0.0057144174352288,-431.49066162109375,298.6849365234375,0.4952467381954193,0.050000000745058,0.0488578528165817,290.3067321777344,297.1499938964844,293.1499938964844,0.006564162671566,-356.4513854980469,299.5367126464844,0.4952467381954193,0.050000000745058,0.0360862426459789,289.9947204589844,297.1499938964844,293.1499938964844,0.0080208461731672,-557.9799194335938,300.8039245605469,0.4952467381954193,0.050000000745058,0.0488578528165817,291.123046875,297.1499938964844,293.1499938964844,0.0046645160764455,-1712.4127197265625,297.508544921875,0.4952467381954193,0.050000000745058,0.2317606061697006,291.4849548339844,291.1499938964844,251.4499969482422,250.9750823974609,279.0951232910156,291.1168518066406,291.6313171386719,1.0,0.1786359995603561,0.0192389525473117,0.0192389525473117,0.9931570291519164,1.0,-0.494365781545639,2.6788977720570983e-06,0.4943630993366241,-0.1499386727809906,0.0,0.0,0.9337773323059082,39.12309646606445,25.0,797.3648071289062,-7373.6611328125,39.83573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.515869140625,306.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21325.095703125,21240.0,0.0,0.0,0.2178365141153335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4436277151107788,1.4436451196670532,-1.7478099834988825e-05,0.0,0.0002210763632319,0.0,0.0,338.0097961425781,0.0,0.0,0.0,0.7871670722961426,4.0,0.0,1.0
627540,290.34722900390625,297.1499938964844,293.1499938964844,0.0077143078669905,-504.9444580078125,300.97576904296875,0.5025388598442078,0.050000000745058,0.0462842360138893,290.7518310546875,297.1499938964844,293.1499938964844,0.0062868115492165,-456.6037902832031,299.7090148925781,0.5025388598442078,0.050000000745058,0.0487395301461219,290.3473815917969,297.1499938964844,293.1499938964844,0.0073150475509464,-378.2757263183594,300.6402893066406,0.5025388598442078,0.050000000745058,0.0359988510608673,290.0320739746094,297.1499938964844,293.1499938964844,0.0090679284185171,-590.6130981445312,301.9637451171875,0.5025388598442078,0.050000000745058,0.0487395301461219,291.1592102050781,297.1499938964844,293.1499938964844,0.0050611840561032,-1804.067138671875,298.4295959472656,0.5025388598442078,0.050000000745058,0.2311993390321731,292.0513000488281,291.1499938964844,251.4499969482422,250.97271728515625,279.1163330078125,291.1534729003906,292.1842346191406,1.0,0.1732592433691024,0.0169191192835569,0.0169191192835569,0.9921563863754272,1.0,-0.4931683540344238,2.0388745269883657e-06,0.4931663274765014,-0.1496229022741317,0.0,0.0,0.775260329246521,36.11880493164063,25.0,725.464111328125,-7489.31640625,37.18600845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5372009277344,307.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21565.1796875,20160.0,0.0,0.0,0.2281593233346939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216408133506775,1.2164219617843628,-1.386210715281777e-05,0.0,0.0002315526944585,0.0,0.0,218.2292938232422,0.0,0.0,0.0,0.5229477882385254,4.0,0.0,1.0
627600,290.34722900390625,297.1499938964844,293.1499938964844,0.0077143078669905,-504.9444580078125,300.97576904296875,0.5025388598442078,0.050000000745058,0.0462842360138893,290.7518310546875,297.1499938964844,293.1499938964844,0.0062868115492165,-456.6037902832031,299.7090148925781,0.5025388598442078,0.050000000745058,0.0487395301461219,290.3473815917969,297.1499938964844,293.1499938964844,0.0073150475509464,-378.2757263183594,300.6402893066406,0.5025388598442078,0.050000000745058,0.0359988510608673,290.0320739746094,297.1499938964844,293.1499938964844,0.0090679284185171,-590.6130981445312,301.9637451171875,0.5025388598442078,0.050000000745058,0.0487395301461219,291.1592102050781,297.1499938964844,293.1499938964844,0.0050611840561032,-1804.067138671875,298.4295959472656,0.5025388598442078,0.050000000745058,0.2311993390321731,292.0513000488281,291.1499938964844,251.4499969482422,250.97271728515625,279.1163330078125,291.1534729003906,292.1842346191406,1.0,0.1732592433691024,0.0169191192835569,0.0169191192835569,0.9921563863754272,1.0,-0.4931683540344238,2.0388745269883657e-06,0.4931663274765014,-0.1496229022741317,0.0,0.0,0.775260329246521,36.11880493164063,25.0,725.464111328125,-7489.31640625,37.18600845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5372009277344,307.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21565.1796875,20160.0,0.0,0.0,0.2281593233346939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216408133506775,1.2164219617843628,-1.386210715281777e-05,0.0,0.0002315526944585,0.0,0.0,218.2292938232422,0.0,0.0,0.0,0.5229477882385254,4.0,0.0,1.0
627660,290.38482666015625,297.1499938964844,293.1499938964844,0.0085426466539502,-530.7386474609375,301.9322814941406,0.5087627172470093,0.050000000745058,0.0461994186043739,290.7784423828125,297.1499938964844,293.1499938964844,0.0068741948343813,-480.5691833496094,300.6097412109375,0.5087627172470093,0.050000000745058,0.048650212585926,290.3841247558594,297.1499938964844,293.1499938964844,0.0081101339310407,-399.0544128417969,301.6134948730469,0.5087627172470093,0.050000000745058,0.0359328836202621,290.0658569335937,297.1499938964844,293.1499938964844,0.0102348960936069,-621.9346923828125,302.9925231933594,0.5087627172470093,0.050000000745058,0.048650212585926,291.19219970703125,297.1499938964844,293.1499938964844,0.0054522366262972,-1891.07080078125,299.2328186035156,0.5087627172470093,0.050000000745058,0.2307756692171096,292.5265197753906,291.1499938964844,251.4499969482422,250.9701385498047,279.1376342773437,291.1869812011719,292.61968994140625,1.0,0.1689648330211639,0.0167509838938713,0.0167509838938713,0.9911563396453856,1.0,-0.4922645688056946,1.9812139271380147e-06,0.4922625720500946,-0.1493706405162811,0.0,0.0,0.5583705902099609,33.851158142089844,25.0,527.5839233398438,-7240.34912109375,35.19424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68798828125,307.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,20658.3046875,20160.0,0.0,0.0,0.2328478246927261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166575193405151,0.7166653275489807,-7.790685231157113e-06,0.0,0.0002363109379075,0.0,0.0,63.98004913330078,0.0,0.0,0.0,0.4497781991958618,4.0,0.0,1.0
