time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.38482666015625,297.1499938964844,293.1499938964844,0.0085426466539502,-530.7386474609375,301.9322814941406,0.5087627172470093,0.050000000745058,0.0461994186043739,290.7784423828125,297.1499938964844,293.1499938964844,0.0068741948343813,-480.5691833496094,300.6097412109375,0.5087627172470093,0.050000000745058,0.048650212585926,290.3841247558594,297.1499938964844,293.1499938964844,0.0081101339310407,-399.0544128417969,301.6134948730469,0.5087627172470093,0.050000000745058,0.0359328836202621,290.0658569335937,297.1499938964844,293.1499938964844,0.0102348960936069,-621.9346923828125,302.9925231933594,0.5087627172470093,0.050000000745058,0.048650212585926,291.19219970703125,297.1499938964844,293.1499938964844,0.0054522366262972,-1891.07080078125,299.2328186035156,0.5087627172470093,0.050000000745058,0.2307756692171096,292.5265197753906,291.1499938964844,251.4499969482422,250.9701385498047,279.1376342773437,291.1869812011719,292.61968994140625,1.0,0.1689648330211639,0.0167509838938713,0.0167509838938713,0.9911563396453856,1.0,-0.4922645688056946,1.9812139271380147e-06,0.4922625720500946,-0.1493706405162811,0.0,0.0,0.5583705902099609,33.851158142089844,25.0,527.5839233398438,-7240.34912109375,35.19424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68798828125,307.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,20658.3046875,20160.0,0.0,0.0,0.2328478246927261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166575193405151,0.7166653275489807,-7.790685231157113e-06,0.0,0.0002363109379075,0.0,0.0,63.98004913330078,0.0,0.0,0.0,0.4497781991958618,4.0,0.0,1.0
627780,290.4183654785156,297.1499938964844,293.1499938964844,0.0096128331497311,-566.0961303710938,302.7735900878906,0.5141704082489014,0.050000000745058,0.046133205294609,290.80242919921875,297.1499938964844,293.1499938964844,0.007596637122333,-513.042724609375,301.3745422363281,0.5141704082489014,0.050000000745058,0.0485804900527,290.4168395996094,297.1499938964844,293.1499938964844,0.0091224918141961,-426.9042053222656,302.4641418457031,0.5141704082489014,0.050000000745058,0.0358813814818859,290.0964050292969,297.1499938964844,293.1499938964844,0.0118155917152762,-664.4627075195312,303.9205627441406,0.5141704082489014,0.050000000745058,0.0485804900527,291.2218017578125,297.1499938964844,293.1499938964844,0.0059156618081033,-2011.13330078125,299.8803100585937,0.5141704082489014,0.050000000745058,0.230444923043251,292.7470397949219,291.1499938964844,251.4499969482422,250.9673767089844,279.157958984375,291.2171630859375,292.7391662597656,1.0,0.165528193116188,0.0185751486569643,0.0185751486569643,0.990156352519989,1.0,-0.4915589988231659,2.415688868495636e-06,0.4915565848350525,-0.149161159992218,0.0,0.0,0.3264478147029876,32.08101272583008,25.0,21.837129592895508,-6291.7412109375,33.64439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02069091796875,306.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,20406.0859375,20160.0,0.0,0.0,0.2307795286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313289612531662,0.3132948577404022,-5.257946668280056e-06,0.0,0.0002342118823435,0.0,0.0,16.0484619140625,0.0,0.0,0.0,0.3228601813316345,4.0,0.0,1.0
627840,290.4183654785156,297.1499938964844,293.1499938964844,0.0096128331497311,-566.0961303710938,302.7735900878906,0.5141704082489014,0.050000000745058,0.046133205294609,290.80242919921875,297.1499938964844,293.1499938964844,0.007596637122333,-513.042724609375,301.3745422363281,0.5141704082489014,0.050000000745058,0.0485804900527,290.4168395996094,297.1499938964844,293.1499938964844,0.0091224918141961,-426.9042053222656,302.4641418457031,0.5141704082489014,0.050000000745058,0.0358813814818859,290.0964050292969,297.1499938964844,293.1499938964844,0.0118155917152762,-664.4627075195312,303.9205627441406,0.5141704082489014,0.050000000745058,0.0485804900527,291.2218017578125,297.1499938964844,293.1499938964844,0.0059156618081033,-2011.13330078125,299.8803100585937,0.5141704082489014,0.050000000745058,0.230444923043251,292.7470397949219,291.1499938964844,251.4499969482422,250.9673767089844,279.157958984375,291.2171630859375,292.7391662597656,1.0,0.165528193116188,0.0185751486569643,0.0185751486569643,0.990156352519989,1.0,-0.4915589988231659,2.415688868495636e-06,0.4915565848350525,-0.149161159992218,0.0,0.0,0.3264478147029876,32.08101272583008,25.0,21.837129592895508,-6291.7412109375,33.64439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02069091796875,306.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,20406.0859375,20160.0,0.0,0.0,0.2307795286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313289612531662,0.3132948577404022,-5.257946668280056e-06,0.0,0.0002342118823435,0.0,0.0,16.0484619140625,0.0,0.0,0.0,0.3228601813316345,4.0,0.0,1.0
627900,290.4337158203125,297.1499938964844,293.1499938964844,0.0103657469153404,-592.6851196289062,303.16241455078125,0.5182138085365295,0.050000000745058,0.0460876747965812,290.8134460449219,297.1499938964844,293.1499938964844,0.0080822817981243,-537.3198852539062,301.7044372558594,0.5182138085365295,0.050000000745058,0.0485325418412685,290.4317932128906,297.1499938964844,293.1499938964844,0.0098246466368436,-447.5357666015625,302.852783203125,0.5182138085365295,0.050000000745058,0.0358459688723087,290.1121826171875,297.1499938964844,293.1499938964844,0.0158917400985956,-793.6397094726562,304.0600891113281,0.5555517077445984,0.0748280882835388,0.0575575344264507,291.2352600097656,297.1499938964844,293.1499938964844,0.0062178866937756,-2102.425537109375,300.1295166015625,0.5182138085365295,0.050000000745058,0.2302174866199493,292.67681884765625,291.1499938964844,251.4499969482422,250.9659423828125,279.1918640136719,291.2309265136719,292.5964050292969,1.0,0.1641926318407058,0.0227939616888761,0.0227939616888761,0.9896563291549684,1.0,-0.5018940567970276,3.659190724647488e-06,0.5018903613090515,-0.1516860127449035,0.0,0.0,0.2308724820613861,30.942401885986328,25.0,-352.5707397460937,-5698.2587890625,33.67472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7767944335937,305.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,20286.5859375,19080.0,0.0,0.0,0.2267300635576248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209066703915596,0.2090716361999511,-4.933751370117534e-06,0.0,0.0002301021886523,0.0,0.0,9.68177890777588,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
627960,290.44842529296875,297.1499938964844,293.1499938964844,0.011373003013432,-628.250732421875,303.5441589355469,0.5260715484619141,0.050000000745058,0.0460074432194232,290.8238830566406,297.1499938964844,293.1499938964844,0.0087046362459659,-569.6942138671875,302.0054931640625,0.5260715484619141,0.050000000745058,0.0484480522572994,290.4460754394531,297.1499938964844,293.1499938964844,0.0107531985267996,-474.9465942382813,303.2298889160156,0.5260715484619141,0.050000000745058,0.0357835665345191,290.14862060546875,297.1499938964844,293.1499938964844,0.0364308133721351,-1223.6676025390625,304.03875732421875,0.653204083442688,0.106176845729351,0.0867788568139076,291.2483825683594,297.1499938964844,293.1499938964844,0.0065906564705073,-2224.33447265625,300.3243103027344,0.5260715484619141,0.050000000745058,0.2298167049884796,292.4390563964844,291.1499938964844,251.4499969482422,250.9644775390625,279.3756103515625,291.244384765625,292.27276611328125,1.0,0.1634311079978943,0.0474943779408931,0.0474943779408931,0.9891563057899476,1.0,-0.5362059473991394,4.329191506258212e-05,0.5361626744270325,-0.1594276428222656,0.0,0.0,0.1676195561885833,29.06455993652344,28.0,-815.271484375,-5214.37060546875,35.35451889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760498046875,304.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,19149.037109375,19080.0,0.0,0.0,0.2206956893205642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485589295625686,0.1485634893178939,-4.551909569272539e-06,0.0,0.0002239780733361,0.0,0.0,6.249567985534668,0.0,0.0,0.0,0.2846735119819641,4.0,0.0,1.0
628020,290.4781188964844,297.1499938964844,293.1499938964844,0.0164443850517272,-785.7214965820312,304.0975646972656,0.5660841464996338,0.0685375481843948,0.0513460077345371,290.84356689453125,297.1499938964844,293.1499938964844,0.0104886284098029,-657.4299926757812,302.5865783691406,0.5403099060058594,0.050000000745058,0.0483180396258831,290.4739074707031,297.1499938964844,293.1499938964844,0.0135843083262443,-548.6847534179688,304.0155029296875,0.5403099060058594,0.050000000745058,0.0356875397264957,290.2684936523437,297.1499938964844,293.1499938964844,0.0835297778248786,-2104.227783203125,303.9983215332031,0.7817665338516235,0.1579924076795578,0.1385540962219238,291.276611328125,297.1499938964844,293.1499938964844,0.0075833932496607,-2555.23388671875,300.6052551269531,0.5403099060058594,0.050000000745058,0.2291999757289886,291.51611328125,291.1499938964844,251.4499969482422,250.9614715576172,279.7629089355469,291.27264404296875,291.32818603515625,1.0,0.1642654240131378,0.1283519566059112,0.1283519566059112,0.9881563186645508,1.0,-0.6037286520004272,0.0092637883499264,0.5944648385047913,-0.1647078990936279,0.0,0.0,0.1774561256170272,26.31705474853516,31.0,-1199.68603515625,-5359.3828125,39.63283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2852783203125,304.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19081.642578125,19080.0,0.0,0.0,0.202501118183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297543048858642,0.1297588050365448,-4.503409400058445e-06,0.0,0.0002055129007203,0.0,0.0,5.377829074859619,0.0,0.0,0.0,0.2820284962654114,4.0,0.0,1.0
628080,290.4781188964844,297.1499938964844,293.1499938964844,0.0164443850517272,-785.7214965820312,304.0975646972656,0.5660841464996338,0.0685375481843948,0.0513460077345371,290.84356689453125,297.1499938964844,293.1499938964844,0.0104886284098029,-657.4299926757812,302.5865783691406,0.5403099060058594,0.050000000745058,0.0483180396258831,290.4739074707031,297.1499938964844,293.1499938964844,0.0135843083262443,-548.6847534179688,304.0155029296875,0.5403099060058594,0.050000000745058,0.0356875397264957,290.2684936523437,297.1499938964844,293.1499938964844,0.0835297778248786,-2104.227783203125,303.9983215332031,0.7817665338516235,0.1579924076795578,0.1385540962219238,291.276611328125,297.1499938964844,293.1499938964844,0.0075833932496607,-2555.23388671875,300.6052551269531,0.5403099060058594,0.050000000745058,0.2291999757289886,291.51611328125,291.1499938964844,251.4499969482422,250.9614715576172,279.7629089355469,291.27264404296875,291.32818603515625,1.0,0.1642654240131378,0.1283519566059112,0.1283519566059112,0.9881563186645508,1.0,-0.6037286520004272,0.0092637883499264,0.5944648385047913,-0.1647078990936279,0.0,0.0,0.1774561256170272,26.31705474853516,31.0,-1199.68603515625,-5359.3828125,39.63283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2852783203125,304.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19081.642578125,19080.0,0.0,0.0,0.202501118183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297543048858642,0.1297588050365448,-4.503409400058445e-06,0.0,0.0002055129007203,0.0,0.0,5.377829074859619,0.0,0.0,0.0,0.2820284962654114,4.0,0.0,1.0
628140,290.58038330078125,297.1499938964844,293.1499938964844,0.0574431419372558,-1530.268310546875,304.0468139648437,0.7381961345672607,0.115694023668766,0.0951272323727607,290.86456298828125,297.1499938964844,293.1499938964844,0.0125252706930041,-734.497314453125,303.2703552246094,0.5735116004943848,0.050000000745058,0.0480882711708545,290.5303955078125,297.1499938964844,293.1499938964844,0.0418922156095504,-988.4485473632812,304.0673217773437,0.6945622563362122,0.1000870242714881,0.0614563040435314,290.4039001464844,297.1499938964844,293.1499938964844,0.124738223850727,-2917.814697265625,303.9804992675781,0.8994198441505432,0.2035528272390365,0.182524099946022,291.3122253417969,297.1499938964844,293.1499938964844,0.0085629113018512,-2839.11865234375,300.9779052734375,0.5735116004943848,0.050000000745058,0.228110060095787,290.7847900390625,291.1499938964844,251.4499969482422,250.9583740234375,280.4532775878906,291.3078918457031,290.7157287597656,1.0,0.168768361210823,0.2911261618137359,0.2911261618137359,0.987156331539154,1.0,-0.7383685111999512,0.0765265226364135,0.6618419885635376,-0.1237626522779464,0.0,0.0,0.2803246080875397,21.713603973388672,34.0,-779.9360961914062,-6883.45751953125,50.25900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61260986328125,306.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19053.076171875,18000.0,0.0,0.0,0.1817242056131363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829186230897903,0.182923212647438,-4.597342467604904e-06,0.0,0.0001844269572757,0.0,0.0,7.845004081726074,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
628200,290.58038330078125,297.1499938964844,293.1499938964844,0.0574431419372558,-1530.268310546875,304.0468139648437,0.7381961345672607,0.115694023668766,0.0951272323727607,290.86456298828125,297.1499938964844,293.1499938964844,0.0125252706930041,-734.497314453125,303.2703552246094,0.5735116004943848,0.050000000745058,0.0480882711708545,290.5303955078125,297.1499938964844,293.1499938964844,0.0418922156095504,-988.4485473632812,304.0673217773437,0.6945622563362122,0.1000870242714881,0.0614563040435314,290.4039001464844,297.1499938964844,293.1499938964844,0.124738223850727,-2917.814697265625,303.9804992675781,0.8994198441505432,0.2035528272390365,0.182524099946022,291.3122253417969,297.1499938964844,293.1499938964844,0.0085629113018512,-2839.11865234375,300.9779052734375,0.5735116004943848,0.050000000745058,0.228110060095787,290.7847900390625,291.1499938964844,251.4499969482422,250.9583740234375,280.4532775878906,291.3078918457031,290.7157287597656,1.0,0.168768361210823,0.2911261618137359,0.2911261618137359,0.987156331539154,1.0,-0.7383685111999512,0.0765265226364135,0.6618419885635376,-0.1237626522779464,0.0,0.0,0.2803246080875397,21.713603973388672,34.0,-779.9360961914062,-6883.45751953125,50.25900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61260986328125,306.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19053.076171875,18000.0,0.0,0.0,0.1817242056131363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829186230897903,0.182923212647438,-4.597342467604904e-06,0.0,0.0001844269572757,0.0,0.0,7.845004081726074,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
628260,290.7236633300781,297.1499938964844,293.1499938964844,0.0878263413906097,-2085.957763671875,304.0312805175781,0.8485274910926819,0.1517710238695144,0.1289711445569992,290.8894958496094,297.1499938964844,293.1499938964844,0.0144343264400959,-781.9194946289062,304.01959228515625,0.6006880402565002,0.050000000745058,0.0479449033737182,290.65008544921875,297.1499938964844,293.1499938964844,0.0794079974293708,-1499.788330078125,304.0336608886719,0.8277803659439087,0.1422483772039413,0.0927174016833305,290.5366516113281,297.1499938964844,293.1499938964844,0.1506996899843216,-3392.445068359375,303.99688720703125,0.9870818853378296,0.2461745887994766,0.2102419286966323,291.3614501953125,297.1499938964844,293.1499938964844,0.0093121360987424,-2998.463623046875,301.47125244140625,0.6006880402565002,0.050000000745058,0.227429986000061,290.6405334472656,291.1499938964844,251.4499969482422,250.9552154541016,280.59637451171875,291.3565979003906,290.6534729003906,1.0,0.1761897355318069,0.4609903991222381,0.4609903991222381,0.9870103001594543,1.0,-0.8487952351570129,0.2300582826137542,0.6187369227409363,0.0094720302149653,0.0,0.0,0.3641232252120971,19.225482940673828,25.0,-171.8882598876953,-8524.64453125,62.55550384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8250732421875,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.201171875,18000.0,0.0,0.0,0.1689585745334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559816539287567,0.2559861838817596,-4.527951205091085e-06,0.0,0.0001714714744593,0.0,0.0,11.115631103515623,0.0,0.0,0.0,0.2992992997169494,4.0,0.0,1.0
628320,290.7236633300781,297.1499938964844,293.1499938964844,0.0878263413906097,-2085.957763671875,304.0312805175781,0.8485274910926819,0.1517710238695144,0.1289711445569992,290.8894958496094,297.1499938964844,293.1499938964844,0.0144343264400959,-781.9194946289062,304.01959228515625,0.6006880402565002,0.050000000745058,0.0479449033737182,290.65008544921875,297.1499938964844,293.1499938964844,0.0794079974293708,-1499.788330078125,304.0336608886719,0.8277803659439087,0.1422483772039413,0.0927174016833305,290.5366516113281,297.1499938964844,293.1499938964844,0.1506996899843216,-3392.445068359375,303.99688720703125,0.9870818853378296,0.2461745887994766,0.2102419286966323,291.3614501953125,297.1499938964844,293.1499938964844,0.0093121360987424,-2998.463623046875,301.47125244140625,0.6006880402565002,0.050000000745058,0.227429986000061,290.6405334472656,291.1499938964844,251.4499969482422,250.9552154541016,280.59637451171875,291.3565979003906,290.6534729003906,1.0,0.1761897355318069,0.4609903991222381,0.4609903991222381,0.9870103001594543,1.0,-0.8487952351570129,0.2300582826137542,0.6187369227409363,0.0094720302149653,0.0,0.0,0.3641232252120971,19.225482940673828,25.0,-171.8882598876953,-8524.64453125,62.55550384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8250732421875,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.201171875,18000.0,0.0,0.0,0.1689585745334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559816539287567,0.2559861838817596,-4.527951205091085e-06,0.0,0.0001714714744593,0.0,0.0,11.115631103515623,0.0,0.0,0.0,0.2992992997169494,4.0,0.0,1.0
628380,290.8677673339844,297.1499938964844,293.1499938964844,0.1140711680054664,-2574.201904296875,304.02716064453125,0.9472047686576844,0.1840200126171112,0.1585653275251388,290.9369812011719,297.1499938964844,293.1499938964844,0.0356878377497196,-1231.3162841796875,304.0966186523437,0.7254239916801453,0.0902423411607742,0.0754748210310936,290.78033447265625,297.1499938964844,293.1499938964844,0.1091767325997352,-1933.3746337890625,304.0229797363281,0.9347902536392212,0.1791833341121673,0.1191308423876762,290.5911560058594,297.1499938964844,293.1499938964844,0.1256073862314224,-2916.6162109375,304.09051513671875,0.9701108932495116,0.3011063933372497,0.1787558197975158,291.4176330566406,297.1499938964844,293.1499938964844,0.0100479489192366,-3136.221435546875,301.9513854980469,0.6223102807998657,0.050000000745058,0.2269661277532577,290.5983581542969,291.1499938964844,251.4499969482422,250.95204162597656,279.8030700683594,291.4129638671875,290.5857238769531,1.0,0.1797699928283691,0.4819943904876709,0.4819943904876709,0.9868642687797546,1.0,-0.9107139706611632,0.2655459344387054,0.6451680660247803,0.0336032025516033,0.0,0.0,0.4379343688488006,17.431711196899414,45.0,-105.67886352539062,-9830.419921875,69.96302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1691589355469,308.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.1659153252840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316181600093841,0.3316229283809662,-4.766774964082288e-06,0.0,0.0001683829759713,0.0,0.0,15.653302192687988,0.0,0.0,0.0,0.3187445402145386,4.0,0.0,1.0
628440,290.8677673339844,297.1499938964844,293.1499938964844,0.1140711680054664,-2574.201904296875,304.02716064453125,0.9472047686576844,0.1840200126171112,0.1585653275251388,290.9369812011719,297.1499938964844,293.1499938964844,0.0356878377497196,-1231.3162841796875,304.0966186523437,0.7254239916801453,0.0902423411607742,0.0754748210310936,290.78033447265625,297.1499938964844,293.1499938964844,0.1091767325997352,-1933.3746337890625,304.0229797363281,0.9347902536392212,0.1791833341121673,0.1191308423876762,290.5911560058594,297.1499938964844,293.1499938964844,0.1256073862314224,-2916.6162109375,304.09051513671875,0.9701108932495116,0.3011063933372497,0.1787558197975158,291.4176330566406,297.1499938964844,293.1499938964844,0.0100479489192366,-3136.221435546875,301.9513854980469,0.6223102807998657,0.050000000745058,0.2269661277532577,290.5983581542969,291.1499938964844,251.4499969482422,250.95204162597656,279.8030700683594,291.4129638671875,290.5857238769531,1.0,0.1797699928283691,0.4819943904876709,0.4819943904876709,0.9868642687797546,1.0,-0.9107139706611632,0.2655459344387054,0.6451680660247803,0.0336032025516033,0.0,0.0,0.4379343688488006,17.431711196899414,45.0,-105.67886352539062,-9830.419921875,69.96302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1691589355469,308.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.1659153252840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316181600093841,0.3316229283809662,-4.766774964082288e-06,0.0,0.0001683829759713,0.0,0.0,15.653302192687988,0.0,0.0,0.0,0.3187445402145386,4.0,0.0,1.0
628500,290.93798828125,297.1499938964844,293.1499938964844,0.1268118321895599,-2802.7509765625,304.0263366699219,0.9847165942192078,0.1991430819034576,0.1723959296941757,290.9851379394531,297.1499938964844,293.1499938964844,0.0535328015685081,-1543.00537109375,304.07403564453125,0.7892355918884277,0.1088286861777305,0.0945938304066658,290.8445739746094,297.1499938964844,293.1499938964844,0.1236114427447319,-2136.578857421875,304.0198669433594,0.9791059494018556,0.1965889483690261,0.131485253572464,290.5890808105469,297.1499938964844,293.1499938964844,0.1177985817193985,-2767.162841796875,304.1150817871094,0.9630046486854552,0.3339241445064544,0.1690756678581237,291.4456787109375,297.1499938964844,293.1499938964844,0.0104410229250788,-3203.934814453125,302.1838073730469,0.6288062930107117,0.050000000745058,0.2268358170986175,290.57257080078125,291.1499938964844,251.4499969482422,250.9504547119141,279.5830993652344,291.4412536621094,290.5725402832031,1.0,0.1853763461112976,0.4867965579032898,0.4867965579032898,0.98679119348526,1.0,-0.9533012509346008,0.2834188044071197,0.6698824167251587,0.0434782654047012,0.0,0.0,0.4792908430099487,17.223745346069336,45.0,-43.467323303222656,-10562.251953125,77.1926040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6139831542969,308.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.197265625,18000.0,0.0,0.0,0.1679604649543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871751725673675,0.3871801495552063,-4.9867558118421584e-06,0.0,0.0001704585156403,0.0,0.0,19.609437942504883,0.0,0.0,0.0,0.335145890712738,4.0,0.0,1.0
628560,291.0007019042969,297.1499938964844,293.1499938964844,0.1288310438394546,-2834.604736328125,304.0459289550781,0.9804930686950684,0.2148220539093017,0.1740906983613968,291.04132080078125,297.1499938964844,293.1499938964844,0.0680989772081375,-1811.0015869140625,304.0614929199219,0.8256534934043884,0.1252265125513076,0.1111298277974128,290.9073791503906,297.1499938964844,293.1499938964844,0.1369681656360626,-2319.347412109375,304.01934814453125,0.9947444796562196,0.2134522944688797,0.142741858959198,290.5924072265625,297.1499938964844,293.1499938964844,0.1237728148698806,-2880.468994140625,304.1098937988281,0.96828430891037,0.3657241463661194,0.1761323362588882,291.4735107421875,297.1499938964844,293.1499938964844,0.010843439027667,-3267.881591796875,302.4156799316406,0.6240538358688354,0.050000000745058,0.2269284576177597,290.57403564453125,291.1499938964844,251.4499969482422,250.94888305664065,279.4351501464844,291.4693298339844,290.5743103027344,1.0,0.1930358856916427,0.4897041916847229,0.4897041916847229,0.9877365827560424,1.0,-0.9972776770591736,0.3004756569862366,0.696802020072937,0.0524220094084739,0.0,0.0,0.5175502300262451,18.24493408203125,65.0,-12.557212829589844,-11203.0517578125,87.34130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9359741210937,307.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.849609375,18000.0,0.0,0.0,0.1724758595228195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462068974971771,0.4462121725082397,-5.268930635793367e-06,0.0,0.0001750410738168,0.0,0.0,24.5379695892334,0.0,0.0,0.0,0.353765606880188,4.0,0.0,1.0
628620,291.09991455078125,297.1499938964844,293.1499938964844,0.1501657664775848,-3205.630615234375,304.0438232421875,0.9856953620910645,0.2492217868566513,0.196522906422615,291.16259765625,297.1499938964844,293.1499938964844,0.0920916497707367,-2280.009033203125,304.0513610839844,0.8593264222145081,0.1540780365467071,0.1396936327219009,291.0019226074219,297.1499938964844,293.1499938964844,0.1500377655029297,-2492.338134765625,304.0384521484375,0.9856953620910645,0.2510644197463989,0.1528511494398117,290.6513671875,297.1499938964844,293.1499938964844,0.1510442644357681,-3384.294921875,304.0783996582031,0.9856953620910645,0.4186737239360809,0.2069480866193771,291.5294494628906,297.1499938964844,293.1499938964844,0.0117326332256197,-3403.05712890625,302.8600158691406,0.6030099391937256,0.050000000745058,0.2273714989423751,290.5484619140625,291.1499938964844,251.4499969482422,250.9457550048828,279.2596740722656,291.525634765625,290.53887939453125,1.0,0.2140264213085174,0.4909481108188629,0.4909481108188629,0.989627242088318,1.0,-1.1081143617630005,0.3396305441856384,0.7684837579727173,0.0704826414585113,0.0,0.0,0.5985103249549866,22.02313804626465,85.0,-54.883522033691406,-12448.9931640625,118.8561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3672180175781,307.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.947265625,18000.0,0.0,0.0,0.1880810707807541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584129810333252,0.5841359496116638,-6.113938979979139e-06,0.0,0.0001908783742692,0.0,0.0,39.612342834472656,0.0,0.0,0.0,0.4026427865028381,4.0,0.0,1.0
628680,291.09991455078125,297.1499938964844,293.1499938964844,0.1501657664775848,-3205.630615234375,304.0438232421875,0.9856953620910645,0.2492217868566513,0.196522906422615,291.16259765625,297.1499938964844,293.1499938964844,0.0920916497707367,-2280.009033203125,304.0513610839844,0.8593264222145081,0.1540780365467071,0.1396936327219009,291.0019226074219,297.1499938964844,293.1499938964844,0.1500377655029297,-2492.338134765625,304.0384521484375,0.9856953620910645,0.2510644197463989,0.1528511494398117,290.6513671875,297.1499938964844,293.1499938964844,0.1510442644357681,-3384.294921875,304.0783996582031,0.9856953620910645,0.4186737239360809,0.2069480866193771,291.5294494628906,297.1499938964844,293.1499938964844,0.0117326332256197,-3403.05712890625,302.8600158691406,0.6030099391937256,0.050000000745058,0.2273714989423751,290.5484619140625,291.1499938964844,251.4499969482422,250.9457550048828,279.2596740722656,291.525634765625,290.53887939453125,1.0,0.2140264213085174,0.4909481108188629,0.4909481108188629,0.989627242088318,1.0,-1.1081143617630005,0.3396305441856384,0.7684837579727173,0.0704826414585113,0.0,0.0,0.5985103249549866,22.02313804626465,85.0,-54.883522033691406,-12448.9931640625,118.8561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3672180175781,307.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17872.947265625,18000.0,0.0,0.0,0.1880810707807541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584129810333252,0.5841359496116638,-6.113938979979139e-06,0.0,0.0001908783742692,0.0,0.0,39.612342834472656,0.0,0.0,0.0,0.4026427865028381,4.0,0.0,1.0
628740,291.2327880859375,297.1499938964844,293.1499938964844,0.1861763447523117,-3812.575439453125,304.018798828125,0.9969950914382936,0.2743072509765625,0.231700599193573,291.2877502441406,297.1499938964844,293.1499938964844,0.1140430942177772,-2710.002685546875,304.0477294921875,0.871234118938446,0.1790663599967956,0.1643344014883041,291.1125183105469,297.1499938964844,293.1499938964844,0.186062216758728,-2964.5556640625,304.0151672363281,0.9969950914382936,0.2831244766712188,0.1802115887403488,290.7471923828125,297.1499938964844,293.1499938964844,0.1869135499000549,-4021.637939453125,304.0422058105469,0.9969950914382936,0.4626177251338959,0.2439918965101242,291.5895690917969,297.1499938964844,293.1499938964844,0.0127989184111356,-3562.385986328125,303.2655334472656,0.5761328935623169,0.050000000745058,0.2280243933200836,290.4085998535156,291.1499938964844,251.4499969482422,250.9427185058593,279.1679077148437,291.5858459472656,290.391845703125,1.0,0.2421042323112487,0.4876741468906402,0.4876741468906402,0.991517961025238,1.0,-1.2579867839813232,0.3896161019802093,0.8683706521987915,0.09153413772583,0.0,0.0,0.7057488560676575,27.65219116210937,105.0,-170.7830352783203,-13918.9599609375,172.32162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5978088378906,306.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.88671875,18000.0,0.0,0.0,0.2123895436525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910265326499939,0.7910344004631042,-7.819705388101283e-06,0.0,0.000215548381675,0.0,0.0,74.04953002929688,0.0,0.0,0.0,0.4876533448696136,4.0,0.0,1.0
628800,291.2327880859375,297.1499938964844,293.1499938964844,0.1861763447523117,-3812.575439453125,304.018798828125,0.9969950914382936,0.2743072509765625,0.231700599193573,291.2877502441406,297.1499938964844,293.1499938964844,0.1140430942177772,-2710.002685546875,304.0477294921875,0.871234118938446,0.1790663599967956,0.1643344014883041,291.1125183105469,297.1499938964844,293.1499938964844,0.186062216758728,-2964.5556640625,304.0151672363281,0.9969950914382936,0.2831244766712188,0.1802115887403488,290.7471923828125,297.1499938964844,293.1499938964844,0.1869135499000549,-4021.637939453125,304.0422058105469,0.9969950914382936,0.4626177251338959,0.2439918965101242,291.5895690917969,297.1499938964844,293.1499938964844,0.0127989184111356,-3562.385986328125,303.2655334472656,0.5761328935623169,0.050000000745058,0.2280243933200836,290.4085998535156,291.1499938964844,251.4499969482422,250.9427185058593,279.1679077148437,291.5858459472656,290.391845703125,1.0,0.2421042323112487,0.4876741468906402,0.4876741468906402,0.991517961025238,1.0,-1.2579867839813232,0.3896161019802093,0.8683706521987915,0.09153413772583,0.0,0.0,0.7057488560676575,27.65219116210937,105.0,-170.7830352783203,-13918.9599609375,172.32162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5978088378906,306.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.88671875,18000.0,0.0,0.0,0.2123895436525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910265326499939,0.7910344004631042,-7.819705388101283e-06,0.0,0.000215548381675,0.0,0.0,74.04953002929688,0.0,0.0,0.0,0.4876533448696136,4.0,0.0,1.0
628860,291.38720703125,297.1499938964844,293.1499938964844,0.2176107317209243,-4320.69677734375,304.0120544433594,0.97782701253891,0.2915438115596771,0.2585396766662597,291.4151611328125,297.1499938964844,293.1499938964844,0.1353089362382888,-3111.458251953125,304.0464172363281,0.8545280694961548,0.2004312872886657,0.185684472322464,291.2506103515625,297.1499938964844,293.1499938964844,0.2302804440259933,-3520.098876953125,303.9874572753906,0.9912744760513306,0.3068031370639801,0.2110238969326019,290.8746643066406,297.1499938964844,293.1499938964844,0.2408508062362671,-4937.87451171875,303.9869689941406,0.9990000128746032,0.4977296888828277,0.2960091829299927,291.6575927734375,297.1499938964844,293.1499938964844,0.0140749923884868,-3743.373291015625,303.6304626464844,0.5360792279243469,0.050000000745058,0.229348286986351,290.1898803710937,291.1499938964844,251.4499969482422,250.9397735595703,279.1235046386719,291.6539001464844,290.1680603027344,1.0,0.2754018902778625,0.4824214577674866,0.4824214577674866,0.9925938248634338,1.0,-1.4165253639221191,0.4418565332889557,0.9746688604354858,0.1125873774290084,0.0,0.0,0.8474283814430237,37.30403518676758,125.0,-282.3255310058594,-15295.6669921875,251.4921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7377014160156,305.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17681.947265625,18000.0,0.0,0.0,0.244926631450653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0749050378799438,1.0749160051345823,-1.1015045856765935e-05,0.0,0.0002485694130882,0.0,0.0,152.4418182373047,0.0,0.0,0.0,0.6158635020256042,4.0,0.0,1.0
628920,291.38720703125,297.1499938964844,293.1499938964844,0.2176107317209243,-4320.69677734375,304.0120544433594,0.97782701253891,0.2915438115596771,0.2585396766662597,291.4151611328125,297.1499938964844,293.1499938964844,0.1353089362382888,-3111.458251953125,304.0464172363281,0.8545280694961548,0.2004312872886657,0.185684472322464,291.2506103515625,297.1499938964844,293.1499938964844,0.2302804440259933,-3520.098876953125,303.9874572753906,0.9912744760513306,0.3068031370639801,0.2110238969326019,290.8746643066406,297.1499938964844,293.1499938964844,0.2408508062362671,-4937.87451171875,303.9869689941406,0.9990000128746032,0.4977296888828277,0.2960091829299927,291.6575927734375,297.1499938964844,293.1499938964844,0.0140749923884868,-3743.373291015625,303.6304626464844,0.5360792279243469,0.050000000745058,0.229348286986351,290.1898803710937,291.1499938964844,251.4499969482422,250.9397735595703,279.1235046386719,291.6539001464844,290.1680603027344,1.0,0.2754018902778625,0.4824214577674866,0.4824214577674866,0.9925938248634338,1.0,-1.4165253639221191,0.4418565332889557,0.9746688604354858,0.1125873774290084,0.0,0.0,0.8474283814430237,37.30403518676758,125.0,-282.3255310058594,-15295.6669921875,251.4921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7377014160156,305.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17681.947265625,18000.0,0.0,0.0,0.244926631450653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0749050378799438,1.0749160051345823,-1.1015045856765935e-05,0.0,0.0002485694130882,0.0,0.0,152.4418182373047,0.0,0.0,0.0,0.6158635020256042,4.0,0.0,1.0
628980,291.5129089355469,297.1499938964844,293.1499938964844,0.2428975403308868,-4715.92431640625,304.0155639648437,0.9294894337654114,0.310687780380249,0.2757652997970581,291.5423583984375,297.1499938964844,293.1499938964844,0.1562591195106506,-3495.310302734375,304.0459899902344,0.8245006799697876,0.2185911685228347,0.2039511352777481,291.3746337890625,297.1499938964844,293.1499938964844,0.2599473297595978,-3875.2744140625,303.9918212890625,0.9498088955879213,0.3297343850135803,0.2269888520240783,291.0450439453125,297.1499938964844,293.1499938964844,0.3180628716945648,-6181.15869140625,303.9126892089844,0.9990000128746032,0.5209179520606995,0.3641319572925567,291.7328491210937,297.1499938964844,293.1499938964844,0.0156878195703029,-3958.377685546875,303.9576416015625,0.4969470202922821,0.050000000745058,0.2315933406352996,289.87811279296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1058044433594,291.7292175292969,289.8474426269531,1.0,0.3111617565155029,0.4769991636276245,0.4769991636276245,0.9936697483062744,1.0,-1.5630913972854614,0.4902595579624176,1.0728318691253662,0.131127119064331,0.0,0.0,1.0,51.97472381591797,145.0,-425.3000793457031,-16180.4619140625,355.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0572509765625,304.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.923828125,18000.0,0.0,0.0,0.2828500866889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3337857723236084,1.3338005542755127,-1.4818586350884289e-05,0.0,0.000287056871457,0.0,0.0,265.3553466796875,0.0,0.0,0.0,0.7335463166236877,4.0,0.0,1.0
629040,291.5129089355469,297.1499938964844,293.1499938964844,0.2428975403308868,-4715.92431640625,304.0155639648437,0.9294894337654114,0.310687780380249,0.2757652997970581,291.5423583984375,297.1499938964844,293.1499938964844,0.1562591195106506,-3495.310302734375,304.0459899902344,0.8245006799697876,0.2185911685228347,0.2039511352777481,291.3746337890625,297.1499938964844,293.1499938964844,0.2599473297595978,-3875.2744140625,303.9918212890625,0.9498088955879213,0.3297343850135803,0.2269888520240783,291.0450439453125,297.1499938964844,293.1499938964844,0.3180628716945648,-6181.15869140625,303.9126892089844,0.9990000128746032,0.5209179520606995,0.3641319572925567,291.7328491210937,297.1499938964844,293.1499938964844,0.0156878195703029,-3958.377685546875,303.9576416015625,0.4969470202922821,0.050000000745058,0.2315933406352996,289.87811279296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1058044433594,291.7292175292969,289.8474426269531,1.0,0.3111617565155029,0.4769991636276245,0.4769991636276245,0.9936697483062744,1.0,-1.5630913972854614,0.4902595579624176,1.0728318691253662,0.131127119064331,0.0,0.0,1.0,51.97472381591797,145.0,-425.3000793457031,-16180.4619140625,355.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0572509765625,304.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.923828125,18000.0,0.0,0.0,0.2828500866889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3337857723236084,1.3338005542755127,-1.4818586350884289e-05,0.0,0.000287056871457,0.0,0.0,265.3553466796875,0.0,0.0,0.0,0.7335463166236877,4.0,0.0,1.0
629100,291.5712280273437,297.1499938964844,293.1499938964844,0.2577623724937439,-4946.33349609375,304.0129089355469,0.9082869291305542,0.319970965385437,0.2844752073287964,291.6034545898437,297.1499938964844,293.1499938964844,0.1676058769226074,-3699.94873046875,304.04425048828125,0.811259388923645,0.2269545793533325,0.2123303115367889,291.4306335449219,297.1499938964844,293.1499938964844,0.2775099277496338,-4083.4638671875,303.98858642578125,0.9298505187034608,0.3412270247936249,0.2352479398250579,291.1404113769531,297.1499938964844,293.1499938964844,0.3626081347465515,-6870.14453125,303.87481689453125,0.9990000128746032,0.5288586616516113,0.3989847898483276,291.77252197265625,297.1499938964844,293.1499938964844,0.016712550073862,-4090.524658203125,304.1092529296875,0.481791228055954,0.050000000745058,0.2329214066267013,289.6434631347656,291.1499938964844,251.4499969482422,250.9356231689453,279.1013488769531,291.7689514160156,289.601806640625,1.0,0.3295159637928009,0.4742231070995331,0.4742231070995331,0.9942076802253724,1.0,-1.636958360671997,0.5147060751914978,1.1222522258758545,0.1403021961450576,0.0,0.0,1.0,60.533939361572266,145.0,-564.5487670898438,-16331.6904296875,417.9319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3814697265625,303.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17918.162109375,19080.0,0.0,0.0,0.3024938702583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3605626821517944,1.3605780601501465,-1.529315886728e-05,0.0,0.0003069928206969,0.0,0.0,280.1014099121094,0.0,0.0,0.0,0.893242597579956,4.0,0.0,1.0
629160,291.6279602050781,297.1499938964844,293.1499938964844,0.2735479474067688,-5188.14990234375,304.0091552734375,0.8947380781173706,0.3288311064243316,0.2928428649902344,291.6627502441406,297.1499938964844,293.1499938964844,0.1794887483119964,-3911.5263671875,304.0418701171875,0.8016511797904968,0.2348987162113189,0.2202924340963363,291.48492431640625,297.1499938964844,293.1499938964844,0.2962855696678161,-4303.103515625,303.9837951660156,0.916081428527832,0.3523447215557098,0.2433081865310669,291.2382202148437,297.1499938964844,293.1499938964844,0.4055205285549164,-7513.58056640625,303.8472900390625,0.9990000128746032,0.5351096391677856,0.4288441240787506,291.8139953613281,297.1499938964844,293.1499938964844,0.0193914081901311,-4430.9833984375,304.13848876953125,0.4800232648849487,0.0571573302149772,0.2479875385761261,289.36785888671875,291.1499938964844,251.4499969482422,250.934326171875,279.0952453613281,291.810302734375,289.3260192871094,1.0,0.3482471108436584,0.4710620641708374,0.4710620641708374,0.9950224161148072,1.0,-1.7201484441757202,0.5423502326011658,1.1777982711791992,0.1502057313919067,0.0,0.0,1.0,68.85908508300781,165.0,-661.4057006835938,-16630.44140625,490.8856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.832763671875,303.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,19026.05859375,19080.0,0.0,0.0,0.3220894634723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029055833816528,1.4029217958450315,-1.6254269212367944e-05,0.0,0.0003268798463977,0.0,0.0,307.0043334960937,0.0,0.0,0.0,0.766055703163147,4.0,0.0,1.0
629220,291.7383728027344,297.1499938964844,293.1499938964844,0.3076229691505432,-5700.2265625,303.9993591308594,0.8768554329872131,0.3450033366680145,0.3082219958305359,291.7770080566406,297.1499938964844,293.1499938964844,0.204860657453537,-4354.44970703125,304.03564453125,0.7890797257423401,0.2494123131036758,0.2348960489034652,291.59197998046875,297.1499938964844,293.1499938964844,0.3369516134262085,-4768.64794921875,303.97149658203125,0.8995552659034729,0.3728258311748504,0.2583209872245788,291.4190368652344,297.1499938964844,293.1499938964844,0.4906563758850097,-8742.7900390625,303.805419921875,0.9990000128746032,0.546869158744812,0.4788314998149872,291.9183654785156,297.1499938964844,293.1499938964844,0.0350747406482696,-5885.7724609375,304.1160888671875,0.5023203492164612,0.0699085146188736,0.313812106847763,288.7147521972656,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.9139709472656,288.6748046875,1.0,0.3872807621955871,0.4642664194107055,0.4642664194107055,0.9966518878936768,1.0,-1.913232922554016,0.6069331169128418,1.3062998056411743,0.1736633032560348,0.0,0.0,1.0,85.38585662841797,183.0,-823.07666015625,-17258.458984375,676.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0824584960937,302.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,19076.279296875,19080.0,0.0,0.0,0.3605051040649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047855138778689,1.404801845550537,-1.629768121347297e-05,0.0,0.0003658668429125,0.0,0.0,308.2378845214844,0.0,0.0,0.0,0.7668992280960083,4.0,0.0,1.0
629280,291.7383728027344,297.1499938964844,293.1499938964844,0.3076229691505432,-5700.2265625,303.9993591308594,0.8768554329872131,0.3450033366680145,0.3082219958305359,291.7770080566406,297.1499938964844,293.1499938964844,0.204860657453537,-4354.44970703125,304.03564453125,0.7890797257423401,0.2494123131036758,0.2348960489034652,291.59197998046875,297.1499938964844,293.1499938964844,0.3369516134262085,-4768.64794921875,303.97149658203125,0.8995552659034729,0.3728258311748504,0.2583209872245788,291.4190368652344,297.1499938964844,293.1499938964844,0.4906563758850097,-8742.7900390625,303.805419921875,0.9990000128746032,0.546869158744812,0.4788314998149872,291.9183654785156,297.1499938964844,293.1499938964844,0.0350747406482696,-5885.7724609375,304.1160888671875,0.5023203492164612,0.0699085146188736,0.313812106847763,288.7147521972656,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.9139709472656,288.6748046875,1.0,0.3872807621955871,0.4642664194107055,0.4642664194107055,0.9966518878936768,1.0,-1.913232922554016,0.6069331169128418,1.3062998056411743,0.1736633032560348,0.0,0.0,1.0,85.38585662841797,183.0,-823.07666015625,-17258.458984375,676.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0824584960937,302.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,19076.279296875,19080.0,0.0,0.0,0.3605051040649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047855138778689,1.404801845550537,-1.629768121347297e-05,0.0,0.0003658668429125,0.0,0.0,308.2378845214844,0.0,0.0,0.0,0.7668992280960083,4.0,0.0,1.0
629340,291.8452453613281,297.1499938964844,293.1499938964844,0.339729905128479,-6166.3095703125,303.9963073730469,0.8511795997619629,0.3590925633907318,0.3219427466392517,291.8862609863281,297.1499938964844,293.1499938964844,0.2289393544197082,-4760.78173828125,304.0338134765625,0.7681816220283508,0.2620361745357513,0.247973620891571,291.6982421875,297.1499938964844,293.1499938964844,0.3755994737148285,-5194.88232421875,303.96685791015625,0.8745250701904297,0.3907545506954193,0.2717298567295074,291.5980834960937,297.1499938964844,293.1499938964844,0.5753178596496582,-9900.623046875,303.7833557128906,0.989232897758484,0.5544072389602661,0.5239203572273254,292.0374450683594,297.1499938964844,293.1499938964844,0.0459609888494014,-6828.56494140625,304.1093139648437,0.5000348687171936,0.0769824758172035,0.3540047407150268,288.15997314453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1007385253906,292.03326416015625,288.1346740722656,1.0,0.4243550598621368,0.4597523808479309,0.4597523808479309,0.9982814192771912,1.0,-2.063992738723755,0.6581853628158569,1.405807375907898,0.1928449273109436,0.0,0.0,1.0,107.92658233642578,201.0,-734.9437866210938,-17814.283203125,879.1808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74725341796875,301.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,19079.75,20160.0,0.0,0.0,0.3969319462776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404913306236267,1.4049296379089355,-1.630064616620075e-05,0.0,0.0004028354596812,0.0,0.0,308.322021484375,0.0,0.0,0.0,0.9169574975967408,4.0,0.0,1.0
629400,291.8452453613281,297.1499938964844,293.1499938964844,0.339729905128479,-6166.3095703125,303.9963073730469,0.8511795997619629,0.3590925633907318,0.3219427466392517,291.8862609863281,297.1499938964844,293.1499938964844,0.2289393544197082,-4760.78173828125,304.0338134765625,0.7681816220283508,0.2620361745357513,0.247973620891571,291.6982421875,297.1499938964844,293.1499938964844,0.3755994737148285,-5194.88232421875,303.96685791015625,0.8745250701904297,0.3907545506954193,0.2717298567295074,291.5980834960937,297.1499938964844,293.1499938964844,0.5753178596496582,-9900.623046875,303.7833557128906,0.989232897758484,0.5544072389602661,0.5239203572273254,292.0374450683594,297.1499938964844,293.1499938964844,0.0459609888494014,-6828.56494140625,304.1093139648437,0.5000348687171936,0.0769824758172035,0.3540047407150268,288.15997314453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1007385253906,292.03326416015625,288.1346740722656,1.0,0.4243550598621368,0.4597523808479309,0.4597523808479309,0.9982814192771912,1.0,-2.063992738723755,0.6581853628158569,1.405807375907898,0.1928449273109436,0.0,0.0,1.0,107.92658233642578,201.0,-734.9437866210938,-17814.283203125,879.1808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74725341796875,301.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,19079.75,20160.0,0.0,0.0,0.3969319462776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404913306236267,1.4049296379089355,-1.630064616620075e-05,0.0,0.0004028354596812,0.0,0.0,308.322021484375,0.0,0.0,0.0,0.9169574975967408,4.0,0.0,1.0
