time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9473876953125,297.1499938964844,293.1499938964844,0.3648667633533478,-6516.11181640625,304.0057678222656,0.8254520297050476,0.371436595916748,0.3342849612236023,291.9901733398437,297.1499938964844,293.1499938964844,0.248122751712799,-5071.8779296875,304.0406494140625,0.7461614012718201,0.2729779779911041,0.2596325278282165,291.8008728027344,297.1499938964844,293.1499938964844,0.4066871404647827,-5523.103515625,303.9762268066406,0.8485344052314758,0.4067232608795166,0.2838626205921173,291.7275085449219,297.1499938964844,293.1499938964844,0.6115153431892395,-10330.84375,303.8443908691406,0.954284131526947,0.5673952102661133,0.5353271961212158,292.1514892578125,297.1499938964844,293.1499938964844,0.0540094636380672,-7508.28173828125,304.10955810546875,0.489976167678833,0.0820284038782119,0.3827241361141205,287.8830871582031,291.1499938964844,251.4499969482422,250.9277191162109,279.1193542480469,292.1478576660156,287.87091064453125,1.0,0.4563549757003784,0.4577345848083496,0.4577345848083496,0.9989688396453856,1.0,-2.1555778980255127,0.6905466914176941,1.4650311470031738,0.2051717787981033,0.0,0.0,1.0,135.2250213623047,189.0,-458.0947570800781,-18428.150390625,1065.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7860717773437,301.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,20151.322265625,20160.0,0.0,0.0,0.430203229188919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438263177871704,1.4438436031341553,-1.721613443805836e-05,0.0,0.0004366015782579,0.0,0.0,334.65789794921875,0.0,0.0,0.0,0.7883233428001404,4.0,0.0,1.0
629520,291.9473876953125,297.1499938964844,293.1499938964844,0.3648667633533478,-6516.11181640625,304.0057678222656,0.8254520297050476,0.371436595916748,0.3342849612236023,291.9901733398437,297.1499938964844,293.1499938964844,0.248122751712799,-5071.8779296875,304.0406494140625,0.7461614012718201,0.2729779779911041,0.2596325278282165,291.8008728027344,297.1499938964844,293.1499938964844,0.4066871404647827,-5523.103515625,303.9762268066406,0.8485344052314758,0.4067232608795166,0.2838626205921173,291.7275085449219,297.1499938964844,293.1499938964844,0.6115153431892395,-10330.84375,303.8443908691406,0.954284131526947,0.5673952102661133,0.5353271961212158,292.1514892578125,297.1499938964844,293.1499938964844,0.0540094636380672,-7508.28173828125,304.10955810546875,0.489976167678833,0.0820284038782119,0.3827241361141205,287.8830871582031,291.1499938964844,251.4499969482422,250.9277191162109,279.1193542480469,292.1478576660156,287.87091064453125,1.0,0.4563549757003784,0.4577345848083496,0.4577345848083496,0.9989688396453856,1.0,-2.1555778980255127,0.6905466914176941,1.4650311470031738,0.2051717787981033,0.0,0.0,1.0,135.2250213623047,189.0,-458.0947570800781,-18428.150390625,1065.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7860717773437,301.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,20151.322265625,20160.0,0.0,0.0,0.430203229188919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438263177871704,1.4438436031341553,-1.721613443805836e-05,0.0,0.0004366015782579,0.0,0.0,334.65789794921875,0.0,0.0,0.0,0.7883233428001404,4.0,0.0,1.0
629580,292.04217529296875,297.1499938964844,293.1499938964844,0.3853425681591034,-6792.2744140625,304.0198059082031,0.820296585559845,0.3826710879802704,0.3449324071407318,292.0848388671875,297.1499938964844,293.1499938964844,0.2640287578105926,-5322.5107421875,304.0506591796875,0.7430837750434875,0.2831502258777618,0.2697831988334656,291.89630126953125,297.1499938964844,293.1499938964844,0.4329110980033874,-5791.2861328125,303.9905700683594,0.8446863293647766,0.4215425848960876,0.2946287393569946,291.82763671875,297.1499938964844,293.1499938964844,0.6464329957962036,-10745.7646484375,303.8878479003906,0.9458400011062622,0.5831024050712585,0.5501508712768555,292.2521667480469,297.1499938964844,293.1499938964844,0.0602844394743442,-8051.4951171875,304.11260986328125,0.4915457963943481,0.0868912935256958,0.4065650403499603,287.7294616699219,291.1499938964844,251.4499969482422,250.92605590820312,279.12890625,292.2491149902344,287.7247314453125,1.0,0.4753288626670837,0.4561563730239868,0.4561563730239868,0.9996562600135804,1.0,-2.239933967590332,0.7208093404769897,1.5191247463226318,0.2168659120798111,0.0,0.0,1.0,148.9852294921875,177.0,-258.7734069824219,-19095.705078125,1207.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1347045898437,301.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20159.47265625,20160.0,0.0,0.0,0.4595539569854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441183805465698,1.4441355466842651,-1.722309934848454e-05,0.0,0.0004663888539653,0.0,0.0,334.8609619140625,0.0,0.0,0.0,0.788358747959137,4.0,0.0,1.0
629640,292.04217529296875,297.1499938964844,293.1499938964844,0.3853425681591034,-6792.2744140625,304.0198059082031,0.820296585559845,0.3826710879802704,0.3449324071407318,292.0848388671875,297.1499938964844,293.1499938964844,0.2640287578105926,-5322.5107421875,304.0506591796875,0.7430837750434875,0.2831502258777618,0.2697831988334656,291.89630126953125,297.1499938964844,293.1499938964844,0.4329110980033874,-5791.2861328125,303.9905700683594,0.8446863293647766,0.4215425848960876,0.2946287393569946,291.82763671875,297.1499938964844,293.1499938964844,0.6464329957962036,-10745.7646484375,303.8878479003906,0.9458400011062622,0.5831024050712585,0.5501508712768555,292.2521667480469,297.1499938964844,293.1499938964844,0.0602844394743442,-8051.4951171875,304.11260986328125,0.4915457963943481,0.0868912935256958,0.4065650403499603,287.7294616699219,291.1499938964844,251.4499969482422,250.92605590820312,279.12890625,292.2491149902344,287.7247314453125,1.0,0.4753288626670837,0.4561563730239868,0.4561563730239868,0.9996562600135804,1.0,-2.239933967590332,0.7208093404769897,1.5191247463226318,0.2168659120798111,0.0,0.0,1.0,148.9852294921875,177.0,-258.7734069824219,-19095.705078125,1207.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1347045898437,301.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20159.47265625,20160.0,0.0,0.0,0.4595539569854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441183805465698,1.4441355466842651,-1.722309934848454e-05,0.0,0.0004663888539653,0.0,0.0,334.8609619140625,0.0,0.0,0.0,0.788358747959137,4.0,0.0,1.0
629700,292.0863037109375,297.1499938964844,293.1499938964844,0.3940063714981079,-6906.55810546875,304.0277404785156,0.8221468925476074,0.3880403637886047,0.3498551845550537,292.1282043457031,297.1499938964844,293.1499938964844,0.2709593772888183,-5429.5751953125,304.0561218261719,0.7455698847770691,0.2881237864494324,0.2745614051818847,291.9406433105469,297.1499938964844,293.1499938964844,0.4443667531013489,-5905.9228515625,303.99871826171875,0.847414493560791,0.4287122189998626,0.2997003197669983,291.8724975585937,297.1499938964844,293.1499938964844,0.6619904041290283,-10927.609375,303.9071960449219,0.9481664896011353,0.5910425186157227,0.5576525330543518,292.2972412109375,297.1499938964844,293.1499938964844,0.0630693584680557,-8295.9248046875,304.1143493652344,0.4951909780502319,0.0894055068492889,0.4180190563201904,287.6952819824219,291.1499938964844,251.4499969482422,250.9253387451172,279.1315612792969,292.29449462890625,287.69317626953125,1.0,0.4818127751350403,0.4554403126239776,0.4554403126239776,1.0,1.0,-2.2804479598999023,0.7354053854942322,1.545042634010315,0.2224924713373184,0.0,0.0,1.0,151.80538940429688,177.0,-175.7170867919922,-19477.349609375,1264.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3837890625,302.1617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,20159.86328125,21240.0,0.0,0.0,0.4728481471538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441323280334473,1.444149613380432,-1.722343404253479e-05,0.0,0.0004798807494807,0.0,0.0,334.8707275390625,0.0,0.0,0.0,0.93836510181427,4.0,0.0,1.0
629760,292.1283569335937,297.1499938964844,293.1499938964844,0.4008773565292358,-6994.57568359375,304.0374755859375,0.8258912563323975,0.3932508826255798,0.3545667827129364,292.1690979003906,297.1499938964844,293.1499938964844,0.2767097353935241,-5516.404296875,304.0627136230469,0.7498509287834167,0.2930344045162201,0.2792044878005981,291.9828796386719,297.1499938964844,293.1499938964844,0.4538699686527252,-5998.6640625,304.0089416503906,0.852199137210846,0.4357365369796753,0.304615169763565,291.9149780273437,297.1499938964844,293.1499938964844,0.6747532486915588,-11071.7666015625,303.9281005859375,0.9531809091567992,0.5988774299621582,0.5650266408920288,292.3392333984375,297.1499938964844,293.1499938964844,0.0655203238129615,-8510.494140625,304.1163635253906,0.5001508593559265,0.091960608959198,0.4293376505374908,287.71514892578125,291.1499938964844,251.4499969482422,250.9247131347656,279.1333923339844,292.3367004394531,287.7165222167969,1.0,0.4868622422218323,0.4547489583492279,0.4547489583492279,1.0,1.0,-2.320043563842773,0.7496854066848755,1.5703582763671875,0.2279880195856094,0.0,0.0,1.0,152.70526123046875,165.0,-65.63226318359375,-20006.064453125,1313.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6405029296875,302.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,21210.041015625,21240.0,0.0,0.0,0.4855597913265228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481269121170044,1.4812872409820557,-1.812064510886557e-05,0.0,0.0004927814588882,0.0,0.0,361.3751220703125,0.0,0.0,0.0,0.8087428212165833,4.0,0.0,1.0
629820,292.2068176269531,297.1499938964844,293.1499938964844,0.4140957295894623,-7164.21240234375,304.0528869628906,0.8376424908638,0.4032193720340729,0.3634150326251983,292.24420166015625,297.1499938964844,293.1499938964844,0.2880319058895111,-5687.12109375,304.0729064941406,0.7627081274986267,0.3026495575904846,0.288134753704071,292.0614013671875,297.1499938964844,293.1499938964844,0.4724524319171905,-6179.9501953125,304.0249328613281,0.8666540384292603,0.4493736326694488,0.3140256404876709,291.9940185546875,297.1499938964844,293.1499938964844,0.6995166540145874,-11354.3310546875,303.96063232421875,0.9683573246002196,0.6141307353973389,0.579237699508667,292.41510009765625,297.1499938964844,293.1499938964844,0.0703002735972404,-8936.7099609375,304.1195983886719,0.5134522914886475,0.0971019268035888,0.4514828324317932,287.741455078125,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4129638671875,287.7439880371094,1.0,0.4938471913337707,0.4534466564655304,0.4534466564655304,1.0,1.0,-2.39638090133667,0.7772185802459717,1.6191623210906982,0.2385418862104416,0.0,0.0,1.0,150.2898712158203,153.0,13.6644868850708,-20824.1015625,1396.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21392822265625,302.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,21238.0546875,21240.0,0.0,0.0,0.5087357759475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482246994972229,1.4822651147842407,-1.8144577552448027e-05,0.0,0.0005163021269254,0.0,0.0,362.09130859375,0.0,0.0,0.0,0.8091759085655212,4.0,0.0,1.0
629880,292.2068176269531,297.1499938964844,293.1499938964844,0.4140957295894623,-7164.21240234375,304.0528869628906,0.8376424908638,0.4032193720340729,0.3634150326251983,292.24420166015625,297.1499938964844,293.1499938964844,0.2880319058895111,-5687.12109375,304.0729064941406,0.7627081274986267,0.3026495575904846,0.288134753704071,292.0614013671875,297.1499938964844,293.1499938964844,0.4724524319171905,-6179.9501953125,304.0249328613281,0.8666540384292603,0.4493736326694488,0.3140256404876709,291.9940185546875,297.1499938964844,293.1499938964844,0.6995166540145874,-11354.3310546875,303.96063232421875,0.9683573246002196,0.6141307353973389,0.579237699508667,292.41510009765625,297.1499938964844,293.1499938964844,0.0703002735972404,-8936.7099609375,304.1195983886719,0.5134522914886475,0.0971019268035888,0.4514828324317932,287.741455078125,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4129638671875,287.7439880371094,1.0,0.4938471913337707,0.4534466564655304,0.4534466564655304,1.0,1.0,-2.39638090133667,0.7772185802459717,1.6191623210906982,0.2385418862104416,0.0,0.0,1.0,150.2898712158203,153.0,13.6644868850708,-20824.1015625,1396.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21392822265625,302.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,21238.0546875,21240.0,0.0,0.0,0.5087357759475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482246994972229,1.4822651147842407,-1.8144577552448027e-05,0.0,0.0005163021269254,0.0,0.0,362.09130859375,0.0,0.0,0.0,0.8091759085655212,4.0,0.0,1.0
629940,292.2784729003906,297.1499938964844,293.1499938964844,0.4252816438674927,-7305.8076171875,304.0665588378906,0.8541585803031921,0.412572830915451,0.3715817332267761,292.3115539550781,297.1499938964844,293.1499938964844,0.2981261014938354,-5837.3681640625,304.08172607421875,0.7803618311882019,0.3119268417358398,0.2966193258762359,292.1329040527344,297.1499938964844,293.1499938964844,0.4889323711395263,-6338.71533203125,304.0390930175781,0.8865241408348083,0.4624439477920532,0.322939932346344,292.0662536621094,297.1499938964844,293.1499938964844,0.7210342884063721,-11597.65625,303.9877624511719,0.9867507815361024,0.6287631392478943,0.5927392840385437,292.4819641113281,297.1499938964844,293.1499938964844,0.0746184140443801,-9325.837890625,304.1225280761719,0.5309515595436096,0.102150946855545,0.4726982116699219,287.7980041503906,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4801330566406,287.8016052246094,1.0,0.4980551898479461,0.4522500932216644,0.4522500932216644,1.0,1.0,-2.4688045978546143,0.8033300638198853,1.6654744148254397,0.2485069781541824,0.0,0.0,1.0,144.14666748046875,141.0,64.19011688232422,-21652.98828125,1462.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8211975097656,303.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21239.880859375,22320.0,0.0,0.0,0.5291940569877625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823106527328491,1.4823288917541504,-1.814613824535627e-05,0.0,0.0005370646831579,0.0,0.0,362.1380310058594,0.0,0.0,0.0,0.9592049717903136,4.0,0.0,1.0
630000,292.2784729003906,297.1499938964844,293.1499938964844,0.4252816438674927,-7305.8076171875,304.0665588378906,0.8541585803031921,0.412572830915451,0.3715817332267761,292.3115539550781,297.1499938964844,293.1499938964844,0.2981261014938354,-5837.3681640625,304.08172607421875,0.7803618311882019,0.3119268417358398,0.2966193258762359,292.1329040527344,297.1499938964844,293.1499938964844,0.4889323711395263,-6338.71533203125,304.0390930175781,0.8865241408348083,0.4624439477920532,0.322939932346344,292.0662536621094,297.1499938964844,293.1499938964844,0.7210342884063721,-11597.65625,303.9877624511719,0.9867507815361024,0.6287631392478943,0.5927392840385437,292.4819641113281,297.1499938964844,293.1499938964844,0.0746184140443801,-9325.837890625,304.1225280761719,0.5309515595436096,0.102150946855545,0.4726982116699219,287.7980041503906,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4801330566406,287.8016052246094,1.0,0.4980551898479461,0.4522500932216644,0.4522500932216644,1.0,1.0,-2.4688045978546143,0.8033300638198853,1.6654744148254397,0.2485069781541824,0.0,0.0,1.0,144.14666748046875,141.0,64.19011688232422,-21652.98828125,1462.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8211975097656,303.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21239.880859375,22320.0,0.0,0.0,0.5291940569877625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823106527328491,1.4823288917541504,-1.814613824535627e-05,0.0,0.0005370646831579,0.0,0.0,362.1380310058594,0.0,0.0,0.0,0.9592049717903136,4.0,0.0,1.0
630060,292.3443298339844,297.1499938964844,293.1499938964844,0.4336012005805969,-7408.0419921875,304.0802917480469,0.8728644251823425,0.4212953448295593,0.3791511356830597,292.3724060058594,297.1499938964844,293.1499938964844,0.3063656389713287,-5957.4306640625,304.0906066894531,0.7998825311660767,0.3208223283290863,0.3047137558460235,292.1983947753906,297.1499938964844,293.1499938964844,0.5022922158241272,-6464.69287109375,304.0535583496094,0.9086244106292723,0.4749240577220917,0.331417977809906,292.1304016113281,297.1499938964844,293.1499938964844,0.7270187735557556,-11632.296875,304.03387451171875,0.9990000128746032,0.6431814432144165,0.5970226526260376,292.54132080078125,297.1499938964844,293.1499938964844,0.0783326104283332,-9659.95703125,304.1254577636719,0.5504220724105835,0.1070300266146659,0.4930311143398285,287.91278076171875,291.1499938964844,251.45005798339844,250.9228515625,279.140869140625,292.53973388671875,287.9179382324219,1.0,0.5001147985458374,0.4514431357383728,0.4514431357383728,1.0,1.0,-2.527414083480835,0.8246245384216309,1.7027896642684937,0.2570982277393341,0.0,0.0,1.0,137.07452392578125,129.0,125.7796859741211,-22538.046875,1508.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3724670410156,303.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,22312.451171875,22320.0,0.0,0.0,0.5478914380073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5192766189575195,1.5192956924438477,-1.9062481442233548e-05,0.0,0.000556040147785,0.0,0.0,389.9125061035156,0.0,0.0,0.0,0.8294058442115784,4.0,0.0,1.0
630120,292.3443298339844,297.1499938964844,293.1499938964844,0.4336012005805969,-7408.0419921875,304.0802917480469,0.8728644251823425,0.4212953448295593,0.3791511356830597,292.3724060058594,297.1499938964844,293.1499938964844,0.3063656389713287,-5957.4306640625,304.0906066894531,0.7998825311660767,0.3208223283290863,0.3047137558460235,292.1983947753906,297.1499938964844,293.1499938964844,0.5022922158241272,-6464.69287109375,304.0535583496094,0.9086244106292723,0.4749240577220917,0.331417977809906,292.1304016113281,297.1499938964844,293.1499938964844,0.7270187735557556,-11632.296875,304.03387451171875,0.9990000128746032,0.6431814432144165,0.5970226526260376,292.54132080078125,297.1499938964844,293.1499938964844,0.0783326104283332,-9659.95703125,304.1254577636719,0.5504220724105835,0.1070300266146659,0.4930311143398285,287.91278076171875,291.1499938964844,251.45005798339844,250.9228515625,279.140869140625,292.53973388671875,287.9179382324219,1.0,0.5001147985458374,0.4514431357383728,0.4514431357383728,1.0,1.0,-2.527414083480835,0.8246245384216309,1.7027896642684937,0.2570982277393341,0.0,0.0,1.0,137.07452392578125,129.0,125.7796859741211,-22538.046875,1508.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3724670410156,303.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,22312.451171875,22320.0,0.0,0.0,0.5478914380073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5192766189575195,1.5192956924438477,-1.9062481442233548e-05,0.0,0.000556040147785,0.0,0.0,389.9125061035156,0.0,0.0,0.0,0.8294058442115784,4.0,0.0,1.0
630180,292.40509033203125,297.1499938964844,293.1499938964844,0.4406726360321045,-7494.35107421875,304.0917358398437,0.8896876573562622,0.4293829202651977,0.3862714171409607,292.4277038574219,297.1499938964844,293.1499938964844,0.3138873875141144,-6066.30859375,304.0978698730469,0.8167628049850464,0.329304963350296,0.3125489950180053,292.258544921875,297.1499938964844,293.1499938964844,0.5143424868583679,-6577.81640625,304.06561279296875,0.930399775505066,0.4868308305740356,0.3395845592021942,292.1553649902344,297.1499938964844,293.1499938964844,0.6960600018501282,-11180.3359375,304.12384033203125,0.9990000128746032,0.6638667583465576,0.5750688910484314,292.593505859375,297.1499938964844,293.1499938964844,0.0819173380732536,-9984.36328125,304.1276550292969,0.5684763789176941,0.1118619441986084,0.513464093208313,288.03662109375,291.1499938964844,251.4503173828125,250.9228057861328,279.1471862792969,292.59210205078125,288.04327392578125,1.0,0.4990287125110626,0.4515095353126526,0.4515095353126526,1.0,1.0,-2.5533814430236816,0.8348924517631531,1.7184889316558838,0.2616633474826813,0.0,0.0,1.0,131.06639099121094,117.0,163.78990173339844,-23128.0625,1517.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9496765136719,304.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22319.478515625,22320.0,0.0,0.0,0.5640841126441956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195157527923584,1.5195348262786863,-1.906848410726525e-05,0.0,0.0005724736838601,0.0,0.0,390.0967102050781,0.0,0.0,0.0,0.8295149207115173,4.0,0.0,1.0
630240,292.40509033203125,297.1499938964844,293.1499938964844,0.4406726360321045,-7494.35107421875,304.0917358398437,0.8896876573562622,0.4293829202651977,0.3862714171409607,292.4277038574219,297.1499938964844,293.1499938964844,0.3138873875141144,-6066.30859375,304.0978698730469,0.8167628049850464,0.329304963350296,0.3125489950180053,292.258544921875,297.1499938964844,293.1499938964844,0.5143424868583679,-6577.81640625,304.06561279296875,0.930399775505066,0.4868308305740356,0.3395845592021942,292.1553649902344,297.1499938964844,293.1499938964844,0.6960600018501282,-11180.3359375,304.12384033203125,0.9990000128746032,0.6638667583465576,0.5750688910484314,292.593505859375,297.1499938964844,293.1499938964844,0.0819173380732536,-9984.36328125,304.1276550292969,0.5684763789176941,0.1118619441986084,0.513464093208313,288.03662109375,291.1499938964844,251.4503173828125,250.9228057861328,279.1471862792969,292.59210205078125,288.04327392578125,1.0,0.4990287125110626,0.4515095353126526,0.4515095353126526,1.0,1.0,-2.5533814430236816,0.8348924517631531,1.7184889316558838,0.2616633474826813,0.0,0.0,1.0,131.06639099121094,117.0,163.78990173339844,-23128.0625,1517.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9496765136719,304.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22319.478515625,22320.0,0.0,0.0,0.5640841126441956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195157527923584,1.5195348262786863,-1.906848410726525e-05,0.0,0.0005724736838601,0.0,0.0,390.0967102050781,0.0,0.0,0.0,0.8295149207115173,4.0,0.0,1.0
630300,292.4338684082031,297.1499938964844,293.1499938964844,0.4434602260589599,-7527.59912109375,304.0972595214844,0.8993496894836426,0.4331653714179992,0.3895706236362457,292.4537048339844,297.1499938964844,293.1499938964844,0.3171268403530121,-6112.58154296875,304.1014404296875,0.8256939649581909,0.3333478271961212,0.3162577748298645,292.2869567871094,297.1499938964844,293.1499938964844,0.5195660591125488,-6626.2998046875,304.0714416503906,0.9427971839904784,0.4925448596477508,0.3434809446334839,292.1547241210937,297.1499938964844,293.1499938964844,0.6763375401496887,-10906.06640625,304.1643981933594,0.9990000128746032,0.6765846610069275,0.5620225667953491,292.61700439453125,297.1499938964844,293.1499938964844,0.0836035385727882,-10136.830078125,304.128662109375,0.5783283710479736,0.1142925098538398,0.5235786437988281,288.10723876953125,291.1499938964844,251.45057678222656,250.9229278564453,279.1492919921875,292.61572265625,288.1142883300781,1.0,0.4976527690887451,0.4516327381134033,0.4516327381134033,1.0,1.0,-2.5629642009735107,0.8388845920562744,1.7240794897079468,0.2635515630245209,0.0,0.0,1.0,127.42435455322266,117.0,179.947998046875,-23412.78125,1514.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.244873046875,304.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,22319.8671875,23400.0,0.0,0.0,0.571234941482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195289850234983,1.5195480585098269,-1.906881698232609e-05,0.0,0.0005797308403998,0.0,0.0,390.1069030761719,0.0,0.0,0.0,0.9795209169387816,4.0,0.0,1.0
630360,292.4616394042969,297.1499938964844,293.1499938964844,0.4446969628334045,-7539.30615234375,304.1045837402344,0.9101317524909972,0.436781644821167,0.3927140533924103,292.4786682128906,297.1499938964844,293.1499938964844,0.3192475438117981,-6140.94287109375,304.1064147949219,0.8352429270744324,0.337266206741333,0.3198385238647461,292.3143005371094,297.1499938964844,293.1499938964844,0.5230171084403992,-6656.23193359375,304.0794372558594,0.955653429031372,0.4981061220169067,0.3472655415534973,292.1478576660156,297.1499938964844,293.1499938964844,0.6526507139205933,-10582.7548828125,304.20477294921875,0.9990000128746032,0.6905330419540405,0.5477597713470459,292.6388854980469,297.1499938964844,293.1499938964844,0.08503457903862,-10262.939453125,304.1299133300781,0.588658332824707,0.1167458593845367,0.5337361097335815,288.2172241210937,291.1499938964844,251.450912475586,250.92315673828125,279.15087890625,292.6376953125,288.2255249023437,1.0,0.4958250820636749,0.451799213886261,0.451799213886261,1.0,1.0,-2.5706615447998047,0.8422277569770813,1.7284337282180786,0.2652080655097961,0.0,0.0,1.0,123.45410919189452,135.0,234.2798309326172,-23827.791015625,1507.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.512939453125,304.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,23371.630859375,23400.0,0.0,0.0,0.5780948996543884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549187660217283,1.554938793182373,-1.9967383195762523e-05,0.0,0.000586692825891,0.0,0.0,418.0035705566406,0.0,0.0,0.0,0.8489296436309814,4.0,0.0,1.0
630420,292.51495361328125,297.1499938964844,293.1499938964844,0.4493350088596344,-7595.400390625,304.1118469238281,0.91913902759552,0.4434055984020233,0.3987325131893158,292.5264587402344,297.1499938964844,293.1499938964844,0.3251225650310516,-6225.15283203125,304.1110534667969,0.8437931537628174,0.3445818126201629,0.3268160223960876,292.3666381835937,297.1499938964844,293.1499938964844,0.5324925184249878,-6745.12158203125,304.08697509765625,0.9662572145462036,0.5086643695831299,0.3546550869941711,292.1373291015625,297.1499938964844,293.1499938964844,0.6370832920074463,-10386.78515625,304.2105407714844,0.9990000128746032,0.718099057674408,0.5418908596038818,292.67950439453125,297.1499938964844,293.1499938964844,0.0885410979390144,-10582.8681640625,304.1307373046875,0.599865198135376,0.121456041932106,0.554901123046875,288.34942626953125,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.67840576171875,288.3543701171875,1.0,0.5019179582595825,0.4513690769672394,0.4513690769672394,1.0,1.0,-2.613497018814087,0.858248770236969,1.7552483081817627,0.2711796760559082,0.0,0.0,1.0,123.18063354492188,153.0,187.53009033203125,-24475.658203125,1564.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0230712890625,305.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23398.06640625,23400.0,0.0,0.0,0.5905004739761353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5557979345321655,1.5558178424835205,-1.9989967768196948e-05,0.0,0.000599282910116,0.0,0.0,418.7129211425781,0.0,0.0,0.0,0.8493239879608154,4.0,0.0,1.0
630480,292.51495361328125,297.1499938964844,293.1499938964844,0.4493350088596344,-7595.400390625,304.1118469238281,0.91913902759552,0.4434055984020233,0.3987325131893158,292.5264587402344,297.1499938964844,293.1499938964844,0.3251225650310516,-6225.15283203125,304.1110534667969,0.8437931537628174,0.3445818126201629,0.3268160223960876,292.3666381835937,297.1499938964844,293.1499938964844,0.5324925184249878,-6745.12158203125,304.08697509765625,0.9662572145462036,0.5086643695831299,0.3546550869941711,292.1373291015625,297.1499938964844,293.1499938964844,0.6370832920074463,-10386.78515625,304.2105407714844,0.9990000128746032,0.718099057674408,0.5418908596038818,292.67950439453125,297.1499938964844,293.1499938964844,0.0885410979390144,-10582.8681640625,304.1307373046875,0.599865198135376,0.121456041932106,0.554901123046875,288.34942626953125,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.67840576171875,288.3543701171875,1.0,0.5019179582595825,0.4513690769672394,0.4513690769672394,1.0,1.0,-2.613497018814087,0.858248770236969,1.7552483081817627,0.2711796760559082,0.0,0.0,1.0,123.18063354492188,153.0,187.53009033203125,-24475.658203125,1564.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0230712890625,305.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23398.06640625,23400.0,0.0,0.0,0.5905004739761353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5557979345321655,1.5558178424835205,-1.9989967768196948e-05,0.0,0.000599282910116,0.0,0.0,418.7129211425781,0.0,0.0,0.0,0.8493239879608154,4.0,0.0,1.0
630540,292.5650939941406,297.1499938964844,293.1499938964844,0.454952985048294,-7666.4892578125,304.1151123046875,0.9162998795509338,0.4493241906166076,0.4042946994304657,292.5712280273437,297.1499938964844,293.1499938964844,0.3317172825336456,-6321.42236328125,304.11297607421875,0.8432744741439819,0.3512950837612152,0.3334076702594757,292.4156799316406,297.1499938964844,293.1499938964844,0.543251097202301,-6848.26123046875,304.0899658203125,0.9655550122261048,0.5185644626617432,0.3617251515388489,292.1541442871094,297.1499938964844,293.1499938964844,0.6471167206764221,-10541.455078125,304.17291259765625,0.9990000128746032,0.7404082417488098,0.5538924932479858,292.7176818847656,297.1499938964844,293.1499938964844,0.0921301245689392,-10914.595703125,304.1311950683594,0.6028974652290344,0.1256296783685684,0.5749961733818054,288.42529296875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7166748046875,288.4278564453125,1.0,0.5139049291610718,0.4504325091838836,0.4504325091838836,1.0,1.0,-2.675151824951172,0.8804696202278137,1.794682264328003,0.2794166505336761,0.0,0.0,1.0,128.82595825195312,171.0,121.24635314941406,-25157.3984375,1676.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45233154296875,305.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,23399.8828125,24480.0,0.0,0.0,0.6018255949020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558582544326782,1.5558782815933228,-1.999151936615817e-05,0.0,0.0006107764784246,0.0,0.0,418.7616882324219,0.0,0.0,0.0,0.9993515014648438,4.0,0.0,1.0
630600,292.5650939941406,297.1499938964844,293.1499938964844,0.454952985048294,-7666.4892578125,304.1151123046875,0.9162998795509338,0.4493241906166076,0.4042946994304657,292.5712280273437,297.1499938964844,293.1499938964844,0.3317172825336456,-6321.42236328125,304.11297607421875,0.8432744741439819,0.3512950837612152,0.3334076702594757,292.4156799316406,297.1499938964844,293.1499938964844,0.543251097202301,-6848.26123046875,304.0899658203125,0.9655550122261048,0.5185644626617432,0.3617251515388489,292.1541442871094,297.1499938964844,293.1499938964844,0.6471167206764221,-10541.455078125,304.17291259765625,0.9990000128746032,0.7404082417488098,0.5538924932479858,292.7176818847656,297.1499938964844,293.1499938964844,0.0921301245689392,-10914.595703125,304.1311950683594,0.6028974652290344,0.1256296783685684,0.5749961733818054,288.42529296875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7166748046875,288.4278564453125,1.0,0.5139049291610718,0.4504325091838836,0.4504325091838836,1.0,1.0,-2.675151824951172,0.8804696202278137,1.794682264328003,0.2794166505336761,0.0,0.0,1.0,128.82595825195312,171.0,121.24635314941406,-25157.3984375,1676.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45233154296875,305.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,23399.8828125,24480.0,0.0,0.0,0.6018255949020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558582544326782,1.5558782815933228,-1.999151936615817e-05,0.0,0.0006107764784246,0.0,0.0,418.7616882324219,0.0,0.0,0.0,0.9993515014648438,4.0,0.0,1.0
630660,292.6126403808594,297.1499938964844,293.1499938964844,0.4600831270217895,-7731.3203125,304.117919921875,0.9059242010116576,0.4545029401779175,0.4093477427959442,292.6134338378906,297.1499938964844,293.1499938964844,0.3379663527011871,-6412.32080078125,304.1147155761719,0.836726188659668,0.3573994636535644,0.3395810425281524,292.4621276855469,297.1499938964844,293.1499938964844,0.5535736083984375,-6946.92919921875,304.09246826171875,0.957325518131256,0.527744472026825,0.3684175014495849,292.1991271972656,297.1499938964844,293.1499938964844,0.6743322610855103,-10922.3603515625,304.11932373046875,0.9990000128746032,0.7565751075744629,0.5782811045646667,292.7550048828125,297.1499938964844,293.1499938964844,0.0952411517500877,-11201.177734375,304.1322326660156,0.5999988913536072,0.1290203034877777,0.5925208926200867,288.4918518066406,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.7540283203125,288.492431640625,1.0,0.5297836065292358,0.4492544829845428,0.4492544829845428,1.0,1.0,-2.7470436096191406,0.9060384035110474,1.8410053253173828,0.2887771129608154,0.0,0.0,1.0,138.75820922851562,189.0,80.19539642333984,-25946.134765625,1829.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7347106933594,305.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24472.947265625,24480.0,0.0,0.0,0.6132001280784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591132402420044,1.5911533832550049,-2.090828274958767e-05,0.0,0.000622320221737,0.0,0.0,447.8948059082031,0.0,0.0,0.0,0.8686268329620361,4.0,0.0,1.0
630720,292.6126403808594,297.1499938964844,293.1499938964844,0.4600831270217895,-7731.3203125,304.117919921875,0.9059242010116576,0.4545029401779175,0.4093477427959442,292.6134338378906,297.1499938964844,293.1499938964844,0.3379663527011871,-6412.32080078125,304.1147155761719,0.836726188659668,0.3573994636535644,0.3395810425281524,292.4621276855469,297.1499938964844,293.1499938964844,0.5535736083984375,-6946.92919921875,304.09246826171875,0.957325518131256,0.527744472026825,0.3684175014495849,292.1991271972656,297.1499938964844,293.1499938964844,0.6743322610855103,-10922.3603515625,304.11932373046875,0.9990000128746032,0.7565751075744629,0.5782811045646667,292.7550048828125,297.1499938964844,293.1499938964844,0.0952411517500877,-11201.177734375,304.1322326660156,0.5999988913536072,0.1290203034877777,0.5925208926200867,288.4918518066406,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.7540283203125,288.492431640625,1.0,0.5297836065292358,0.4492544829845428,0.4492544829845428,1.0,1.0,-2.7470436096191406,0.9060384035110474,1.8410053253173828,0.2887771129608154,0.0,0.0,1.0,138.75820922851562,189.0,80.19539642333984,-25946.134765625,1829.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7347106933594,305.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24472.947265625,24480.0,0.0,0.0,0.6132001280784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591132402420044,1.5911533832550049,-2.090828274958767e-05,0.0,0.000622320221737,0.0,0.0,447.8948059082031,0.0,0.0,0.0,0.8686268329620361,4.0,0.0,1.0
630780,292.6575927734375,297.1499938964844,293.1499938964844,0.4671502411365509,-7823.541015625,304.1168212890625,0.892284631729126,0.4590007662773132,0.4138897955417633,292.6532592773437,297.1499938964844,293.1499938964844,0.3456457555294037,-6525.91943359375,304.1136474609375,0.826817512512207,0.3629156649112701,0.3453112542629242,292.5061340332031,297.1499938964844,293.1499938964844,0.5663567781448364,-7071.04638671875,304.0903015136719,0.9440558552742004,0.5362463593482971,0.3747159242630005,292.2668151855469,297.1499938964844,293.1499938964844,0.7174832820892334,-11504.6728515625,304.05767822265625,0.9990000128746032,0.7669792771339417,0.6109734177589417,292.7917785644531,297.1499938964844,293.1499938964844,0.0982526093721389,-11482.8369140625,304.1331481933594,0.5930113196372986,0.1315705180168151,0.6068412065505981,288.4789123535156,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.79083251953125,288.4778747558594,1.0,0.5479714870452881,0.4480292201042175,0.4480292201042175,1.0,1.0,-2.8234541416168213,0.9330773949623108,1.8903766870498653,0.2986454665660858,0.0,0.0,1.0,151.9406280517578,207.0,5.534741401672363,-26532.4375,2012.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95050048828125,305.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.580078125,24480.0,0.0,0.0,0.6242526769638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913480520248413,1.5913690328598022,-2.091395072056912e-05,0.0,0.0006335370708256,0.0,0.0,448.0769348144531,0.0,0.0,0.0,0.8687247633934021,4.0,0.0,1.0
630840,292.6575927734375,297.1499938964844,293.1499938964844,0.4671502411365509,-7823.541015625,304.1168212890625,0.892284631729126,0.4590007662773132,0.4138897955417633,292.6532592773437,297.1499938964844,293.1499938964844,0.3456457555294037,-6525.91943359375,304.1136474609375,0.826817512512207,0.3629156649112701,0.3453112542629242,292.5061340332031,297.1499938964844,293.1499938964844,0.5663567781448364,-7071.04638671875,304.0903015136719,0.9440558552742004,0.5362463593482971,0.3747159242630005,292.2668151855469,297.1499938964844,293.1499938964844,0.7174832820892334,-11504.6728515625,304.05767822265625,0.9990000128746032,0.7669792771339417,0.6109734177589417,292.7917785644531,297.1499938964844,293.1499938964844,0.0982526093721389,-11482.8369140625,304.1331481933594,0.5930113196372986,0.1315705180168151,0.6068412065505981,288.4789123535156,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.79083251953125,288.4778747558594,1.0,0.5479714870452881,0.4480292201042175,0.4480292201042175,1.0,1.0,-2.8234541416168213,0.9330773949623108,1.8903766870498653,0.2986454665660858,0.0,0.0,1.0,151.9406280517578,207.0,5.534741401672363,-26532.4375,2012.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95050048828125,305.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24479.580078125,24480.0,0.0,0.0,0.6242526769638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913480520248413,1.5913690328598022,-2.091395072056912e-05,0.0,0.0006335370708256,0.0,0.0,448.0769348144531,0.0,0.0,0.0,0.8687247633934021,4.0,0.0,1.0
630900,292.6791687011719,297.1499938964844,293.1499938964844,0.4708527326583862,-7871.8330078125,304.1161193847656,0.8847777247428894,0.4609975218772888,0.4159689247608185,292.67236328125,297.1499938964844,293.1499938964844,0.3496066033840179,-6584.4228515625,304.1130676269531,0.8212001323699951,0.3654571175575256,0.3480065464973449,292.5273132324219,297.1499938964844,293.1499938964844,0.5730226635932922,-7135.55615234375,304.08905029296875,0.9362595081329346,0.5402446389198303,0.3777155876159668,292.3072204589844,297.1499938964844,293.1499938964844,0.7430892586708069,-11842.7119140625,304.0279541015625,0.9990000128746032,0.7702347636222839,0.6293730735778809,292.8099060058594,297.1499938964844,293.1499938964844,0.0996082201600074,-11609.8671875,304.1337585449219,0.5884881019592285,0.1325486600399017,0.6128033399581909,288.4607238769531,291.1499938964844,251.4610290527344,250.9325256347656,279.1383972167969,292.8089904785156,288.4591979980469,1.0,0.5575563907623291,0.4474387764930725,0.4474387764930725,1.0,1.0,-2.8620765209198,0.9467296600341796,1.9153467416763303,0.3036334216594696,0.0,0.0,1.0,159.48158264160156,207.0,-21.285903930664062,-26808.462890625,2112.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0383605957031,306.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24479.892578125,25560.0,0.0,0.0,0.6296822428703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591358304023743,1.591379165649414,-2.091421811201144e-05,0.0,0.0006390474154613,0.0,0.0,448.0855407714844,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.7002868652344,297.1499938964844,293.1499938964844,0.4733397364616394,-7902.953125,304.1177062988281,0.877116322517395,0.4628157019615173,0.4179145693778991,292.69097900390625,297.1499938964844,293.1499938964844,0.3526512086391449,-6628.2578125,304.1142272949219,0.8153119683265686,0.3678521513938904,0.3505861759185791,292.54803466796875,297.1499938964844,293.1499938964844,0.5782753229141235,-7185.0126953125,304.0905456542969,0.928088903427124,0.5440630912780762,0.3806110322475433,292.35107421875,297.1499938964844,293.1499938964844,0.7687951326370239,-12176.548828125,304.0033874511719,0.9990000128746032,0.7723034620285034,0.6486728191375732,292.8277893066406,297.1499938964844,293.1499938964844,0.1005968675017356,-11699.98828125,304.1348876953125,0.5835088491439819,0.1333468854427337,0.6180229783058167,288.4736328125,291.1499938964844,251.4632110595703,250.9346466064453,279.1385498046875,292.826904296875,288.4723205566406,1.0,0.5673098564147949,0.4468771517276764,0.4468771517276764,1.0,1.0,-2.900465965270996,0.9603029489517212,1.940163016319275,0.3086027204990387,0.0,0.0,1.0,167.52700805664062,225.0,-1.8923280239105225,-27223.01171875,2217.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08648681640625,306.083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,25533.26171875,25560.0,0.0,0.0,0.635373592376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625235676765442,1.6252574920654297,-2.181415584345814e-05,0.0,0.0006448234198614,0.0,0.0,477.3163146972656,0.0,0.0,0.0,0.8872449994087219,4.0,0.0,1.0
631020,292.7408142089844,297.1499938964844,293.1499938964844,0.4806038737297058,-7997.3642578125,304.11639404296875,0.8620015978813171,0.4659917652606964,0.4214088916778564,292.7266845703125,297.1499938964844,293.1499938964844,0.3604690432548523,-6743.1953125,304.1131286621094,0.8028242588043213,0.3722380995750427,0.3553960919380188,292.5878295898437,297.1499938964844,293.1499938964844,0.5916871428489685,-7313.89501953125,304.0880126953125,0.9118419885635376,0.5512417554855347,0.3860925436019897,292.4462890625,297.1499938964844,293.1499938964844,0.8284066319465637,-12937.4560546875,303.9531555175781,0.9990000128746032,0.7732637524604797,0.6889037489891052,292.8625183105469,297.1499938964844,293.1499938964844,0.1027616187930107,-11903.173828125,304.1363220214844,0.5727116465568542,0.1344635486602783,0.6264200210571289,288.4175109863281,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8616943359375,288.4151306152344,1.0,0.5869712829589844,0.4458627104759216,0.4458627104759216,1.0,1.0,-2.9754889011383057,0.9868640899658204,1.988624691963196,0.318364143371582,0.0,0.0,1.0,184.80709838867188,228.0,-58.06975173950195,-27687.7421875,2437.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1719055175781,306.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,25558.21484375,25560.0,0.0,0.0,0.6466009020805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62602961063385,1.626051425933838,-2.1835474399267696e-05,0.0,0.0006562177441082,0.0,0.0,478.0162048339844,0.0,0.0,0.0,0.8876599073410034,4.0,0.0,1.0
631080,292.7408142089844,297.1499938964844,293.1499938964844,0.4806038737297058,-7997.3642578125,304.11639404296875,0.8620015978813171,0.4659917652606964,0.4214088916778564,292.7266845703125,297.1499938964844,293.1499938964844,0.3604690432548523,-6743.1953125,304.1131286621094,0.8028242588043213,0.3722380995750427,0.3553960919380188,292.5878295898437,297.1499938964844,293.1499938964844,0.5916871428489685,-7313.89501953125,304.0880126953125,0.9118419885635376,0.5512417554855347,0.3860925436019897,292.4462890625,297.1499938964844,293.1499938964844,0.8284066319465637,-12937.4560546875,303.9531555175781,0.9990000128746032,0.7732637524604797,0.6889037489891052,292.8625183105469,297.1499938964844,293.1499938964844,0.1027616187930107,-11903.173828125,304.1363220214844,0.5727116465568542,0.1344635486602783,0.6264200210571289,288.4175109863281,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8616943359375,288.4151306152344,1.0,0.5869712829589844,0.4458627104759216,0.4458627104759216,1.0,1.0,-2.9754889011383057,0.9868640899658204,1.988624691963196,0.318364143371582,0.0,0.0,1.0,184.80709838867188,228.0,-58.06975173950195,-27687.7421875,2437.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1719055175781,306.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,25558.21484375,25560.0,0.0,0.0,0.6466009020805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62602961063385,1.626051425933838,-2.1835474399267696e-05,0.0,0.0006562177441082,0.0,0.0,478.0162048339844,0.0,0.0,0.0,0.8876599073410034,4.0,0.0,1.0
631140,292.77862548828125,297.1499938964844,293.1499938964844,0.4870756864547729,-8080.1796875,304.11688232421875,0.8521482944488525,0.4686862826347351,0.424322098493576,292.75994873046875,297.1499938964844,293.1499938964844,0.3676352202892303,-6847.3330078125,304.113525390625,0.7945804595947266,0.3762147128582001,0.3596568405628204,292.6249694824219,297.1499938964844,293.1499938964844,0.604392409324646,-7434.2080078125,304.08758544921875,0.9023615121841432,0.5579473972320557,0.3911271095275879,292.5403747558594,297.1499938964844,293.1499938964844,0.8771246671676636,-13526.4150390625,303.9384765625,0.9990000128746032,0.7719936370849609,0.7184632420539856,292.8948974609375,297.1499938964844,293.1499938964844,0.104355052113533,-12052.271484375,304.13824462890625,0.5650292038917542,0.1351805627346038,0.6320518851280212,288.3641662597656,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8941650390625,288.3626403808594,1.0,0.6013317108154297,0.4452696144580841,0.4452696144580841,1.0,1.0,-3.0324926376342773,1.007272720336914,2.025219917297364,0.3262885808944702,0.0,0.0,1.0,198.1926727294922,231.0,-65.67150115966797,-28059.3515625,2612.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26666259765625,306.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,25559.8828125,26640.0,0.0,0.0,0.6573848128318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260826587677002,1.626104474067688,-2.1836898667970672e-05,0.0,0.0006671620649285,0.0,0.0,478.06298828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
