time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.77862548828125,297.1499938964844,293.1499938964844,0.4870756864547729,-8080.1796875,304.11688232421875,0.8521482944488525,0.4686862826347351,0.424322098493576,292.75994873046875,297.1499938964844,293.1499938964844,0.3676352202892303,-6847.3330078125,304.113525390625,0.7945804595947266,0.3762147128582001,0.3596568405628204,292.6249694824219,297.1499938964844,293.1499938964844,0.604392409324646,-7434.2080078125,304.08758544921875,0.9023615121841432,0.5579473972320557,0.3911271095275879,292.5403747558594,297.1499938964844,293.1499938964844,0.8771246671676636,-13526.4150390625,303.9384765625,0.9990000128746032,0.7719936370849609,0.7184632420539856,292.8948974609375,297.1499938964844,293.1499938964844,0.104355052113533,-12052.271484375,304.13824462890625,0.5650292038917542,0.1351805627346038,0.6320518851280212,288.3641662597656,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8941650390625,288.3626403808594,1.0,0.6013317108154297,0.4452696144580841,0.4452696144580841,1.0,1.0,-3.0324926376342773,1.007272720336914,2.025219917297364,0.3262885808944702,0.0,0.0,1.0,198.1926727294922,231.0,-65.67150115966797,-28059.3515625,2612.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26666259765625,306.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,25559.8828125,26640.0,0.0,0.0,0.6573848128318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260826587677002,1.626104474067688,-2.1836898667970672e-05,0.0,0.0006671620649285,0.0,0.0,478.06298828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,292.8142395019531,297.1499938964844,293.1499938964844,0.4906504154205322,-8122.9921875,304.1217956542969,0.8440676331520081,0.4708703458309173,0.4267547130584717,292.7909851074219,297.1499938964844,293.1499938964844,0.3726116418838501,-6917.22265625,304.11724853515625,0.787857174873352,0.3798035383224487,0.3635123670101166,292.6597595214844,297.1499938964844,293.1499938964844,0.6137847900390625,-7520.01416015625,304.092529296875,0.8950977325439453,0.5641930103302002,0.3958120942115783,292.6181640625,297.1499938964844,293.1499938964844,0.90170556306839,-13781.2822265625,303.9696960449219,0.995668351650238,0.7716145515441895,0.7310382127761841,292.9239501953125,297.1499938964844,293.1499938964844,0.1052372604608535,-12130.8515625,304.140625,0.5584582090377808,0.1357479095458984,0.6365510821342468,288.375244140625,291.1499938964844,251.4825897216797,250.9534912109375,279.14678955078125,292.9233093261719,288.37530517578125,1.0,0.6117662787437439,0.4451356828212738,0.4451356828212738,1.0,1.0,-3.066303253173828,1.0198076963424685,2.0464954376220703,0.3316090703010559,0.0,0.0,1.0,209.69972229003903,234.0,-15.21357536315918,-28475.732421875,2738.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3406982421875,306.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,26633.240234375,26640.0,0.0,0.0,0.6680499911308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6598743200302124,1.6598970890045166,-2.2753914890927263e-05,0.0,0.000677985837683,0.0,0.0,508.4907836914063,0.0,0.0,0.0,0.906148374080658,4.0,0.0,1.0
631320,292.8142395019531,297.1499938964844,293.1499938964844,0.4906504154205322,-8122.9921875,304.1217956542969,0.8440676331520081,0.4708703458309173,0.4267547130584717,292.7909851074219,297.1499938964844,293.1499938964844,0.3726116418838501,-6917.22265625,304.11724853515625,0.787857174873352,0.3798035383224487,0.3635123670101166,292.6597595214844,297.1499938964844,293.1499938964844,0.6137847900390625,-7520.01416015625,304.092529296875,0.8950977325439453,0.5641930103302002,0.3958120942115783,292.6181640625,297.1499938964844,293.1499938964844,0.90170556306839,-13781.2822265625,303.9696960449219,0.995668351650238,0.7716145515441895,0.7310382127761841,292.9239501953125,297.1499938964844,293.1499938964844,0.1052372604608535,-12130.8515625,304.140625,0.5584582090377808,0.1357479095458984,0.6365510821342468,288.375244140625,291.1499938964844,251.4825897216797,250.9534912109375,279.14678955078125,292.9233093261719,288.37530517578125,1.0,0.6117662787437439,0.4451356828212738,0.4451356828212738,1.0,1.0,-3.066303253173828,1.0198076963424685,2.0464954376220703,0.3316090703010559,0.0,0.0,1.0,209.69972229003903,234.0,-15.21357536315918,-28475.732421875,2738.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3406982421875,306.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,26633.240234375,26640.0,0.0,0.0,0.6680499911308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6598743200302124,1.6598970890045166,-2.2753914890927263e-05,0.0,0.000677985837683,0.0,0.0,508.4907836914063,0.0,0.0,0.0,0.906148374080658,4.0,0.0,1.0
631380,292.8480224609375,297.1499938964844,293.1499938964844,0.4935454130172729,-8157.23291015625,304.1264038085937,0.8380796909332275,0.4725282490253448,0.4286642372608185,292.8202514648437,297.1499938964844,293.1499938964844,0.3770827949047088,-6979.74267578125,304.1207275390625,0.7831012606620789,0.3829623460769653,0.3669187426567077,292.6923828125,297.1499938964844,293.1499938964844,0.622610330581665,-7600.36181640625,304.0970153808594,0.8901586532592773,0.5699949264526367,0.400147944688797,292.6676940917969,297.1499938964844,293.1499938964844,0.9122682809829712,-13861.3056640625,304.0116882324219,0.989706575870514,0.7750114798545837,0.7337483167648315,292.94952392578125,297.1499938964844,293.1499938964844,0.1060288473963737,-12201.583984375,304.1424255371094,0.553667426109314,0.1362827569246292,0.6405428647994995,288.3836364746094,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.948974609375,288.38433837890625,1.0,0.6190767288208008,0.445271760225296,0.445271760225296,1.0,1.0,-3.085902214050293,1.0276033878326416,2.058298826217652,0.3350064754486084,0.0,0.0,1.0,218.71630859375,237.0,6.048510074615479,-28708.255859375,2824.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4874267578125,306.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26639.626953125,26640.0,0.0,0.0,0.6775444746017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600732803344729,1.6600960493087769,-2.27593718591379e-05,0.0,0.0006876215338706,0.0,0.0,508.6736755371094,0.0,0.0,0.0,0.9062387943267822,4.0,0.0,1.0
631440,292.8480224609375,297.1499938964844,293.1499938964844,0.4935454130172729,-8157.23291015625,304.1264038085937,0.8380796909332275,0.4725282490253448,0.4286642372608185,292.8202514648437,297.1499938964844,293.1499938964844,0.3770827949047088,-6979.74267578125,304.1207275390625,0.7831012606620789,0.3829623460769653,0.3669187426567077,292.6923828125,297.1499938964844,293.1499938964844,0.622610330581665,-7600.36181640625,304.0970153808594,0.8901586532592773,0.5699949264526367,0.400147944688797,292.6676940917969,297.1499938964844,293.1499938964844,0.9122682809829712,-13861.3056640625,304.0116882324219,0.989706575870514,0.7750114798545837,0.7337483167648315,292.94952392578125,297.1499938964844,293.1499938964844,0.1060288473963737,-12201.583984375,304.1424255371094,0.553667426109314,0.1362827569246292,0.6405428647994995,288.3836364746094,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.948974609375,288.38433837890625,1.0,0.6190767288208008,0.445271760225296,0.445271760225296,1.0,1.0,-3.085902214050293,1.0276033878326416,2.058298826217652,0.3350064754486084,0.0,0.0,1.0,218.71630859375,237.0,6.048510074615479,-28708.255859375,2824.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4874267578125,306.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26639.626953125,26640.0,0.0,0.0,0.6775444746017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600732803344729,1.6600960493087769,-2.27593718591379e-05,0.0,0.0006876215338706,0.0,0.0,508.6736755371094,0.0,0.0,0.0,0.9062387943267822,4.0,0.0,1.0
631500,292.8641662597656,297.1499938964844,293.1499938964844,0.4944837093353271,-8167.6708984375,304.12896728515625,0.8360458612442017,0.4731797575950622,0.4294053018093109,292.8342590332031,297.1499938964844,293.1499938964844,0.3789099752902984,-7004.9013671875,304.12274169921875,0.7816585898399353,0.3843864500522613,0.3684203028678894,292.7079162597656,297.1499938964844,293.1499938964844,0.6264915466308594,-7635.2783203125,304.0995788574219,0.8888020515441895,0.5727424621582031,0.4021670520305633,292.6873779296875,297.1499938964844,293.1499938964844,0.9175302386283876,-13906.193359375,304.0272216796875,0.9879360795021056,0.7772530317306519,0.7358499765396118,292.96112060546875,297.1499938964844,293.1499938964844,0.1063287928700447,-12227.8125,304.14324951171875,0.5521108508110046,0.1365447491407394,0.6422794461250305,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,292.9606018066406,288.39410400390625,1.0,0.6221011877059937,0.4453474283218384,0.4453474283218384,1.0,1.0,-3.0956406593322754,1.0314956903457642,2.0641448497772217,0.3367131948471069,0.0,0.0,1.0,222.10562133789065,237.0,15.948027610778809,-28840.55859375,2861.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.578369140625,306.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,26639.908203125,27720.0,0.0,0.0,0.6818687915802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600821018218994,1.6601048707962036,-2.2759611965739168e-05,0.0,0.0006920101586729,0.0,0.0,508.6817321777344,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.8799133300781,297.1499938964844,293.1499938964844,0.4939014017581939,-8157.33203125,304.1338195800781,0.8343487977981567,0.4737070500850677,0.4300292432308197,292.84783935546875,297.1499938964844,293.1499938964844,0.3795532286167145,-7011.86181640625,304.1264953613281,0.7805461287498474,0.3857167959213257,0.3698163330554962,292.7227783203125,297.1499938964844,293.1499938964844,0.6285437345504761,-7651.66357421875,304.1049499511719,0.887851357460022,0.575421154499054,0.4041153788566589,292.7056579589844,297.1499938964844,293.1499938964844,0.920256495475769,-13920.9375,304.0444641113281,0.986589014530182,0.779521107673645,0.7380619645118713,292.97198486328125,297.1499938964844,293.1499938964844,0.106320746243,-12222.92578125,304.1445007324219,0.5508707165718079,0.1367993503808975,0.6439172625541687,288.4404602050781,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.97149658203125,288.44195556640625,1.0,0.6248340010643005,0.4454290568828583,0.4454290568828583,1.0,1.0,-3.1050407886505127,1.0352715253829956,2.069769382476806,0.3383843600749969,0.0,0.0,1.0,225.045166015625,240.0,62.82028579711914,-29126.224609375,2896.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.646728515625,306.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,27693.158203125,27720.0,0.0,0.0,0.6862598657608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6925809383392334,1.6926045417785645,-2.3659447833779268e-05,0.0,0.0006964665371924,0.0,0.0,539.1455078125,0.0,0.0,0.0,0.924127459526062,4.0,0.0,1.0
631620,292.90997314453125,297.1499938964844,293.1499938964844,0.4944093227386474,-8161.12353515625,304.1383361816406,0.8315032124519348,0.4744547009468078,0.4309394061565399,292.8736267089844,297.1499938964844,293.1499938964844,0.3821808099746704,-7047.53125,304.12994384765625,0.7788756489753723,0.3881443440914154,0.3723374009132385,292.7502746582031,297.1499938964844,293.1499938964844,0.6350665092468262,-7710.31787109375,304.10906982421875,0.8867073059082031,0.5806697607040405,0.4078976213932037,292.7392578125,297.1499938964844,293.1499938964844,0.9285163283348083,-13994.416015625,304.0657043457031,0.984590232372284,0.7839609980583191,0.7423959970474243,292.991943359375,297.1499938964844,293.1499938964844,0.1067143157124519,-12256.0322265625,304.1456604003906,0.5489245057106018,0.1372612565755844,0.6468652486801147,288.470947265625,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99151611328125,288.4721984863281,1.0,0.6296489238739014,0.4456115067005157,0.4456115067005157,1.0,1.0,-3.122469902038574,1.0423446893692017,2.080125331878662,0.3415542542934418,0.0,0.0,1.0,230.05123901367188,243.0,48.77664566040039,-29368.568359375,2958.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8075256347656,306.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,27718.431640625,27720.0,0.0,0.0,0.6943528652191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933530569076538,1.6933767795562744,-2.368103923799936e-05,0.0,0.0007046798709779,0.0,0.0,539.8837280273438,0.0,0.0,0.0,0.924408197402954,4.0,0.0,1.0
631680,292.90997314453125,297.1499938964844,293.1499938964844,0.4944093227386474,-8161.12353515625,304.1383361816406,0.8315032124519348,0.4744547009468078,0.4309394061565399,292.8736267089844,297.1499938964844,293.1499938964844,0.3821808099746704,-7047.53125,304.12994384765625,0.7788756489753723,0.3881443440914154,0.3723374009132385,292.7502746582031,297.1499938964844,293.1499938964844,0.6350665092468262,-7710.31787109375,304.10906982421875,0.8867073059082031,0.5806697607040405,0.4078976213932037,292.7392578125,297.1499938964844,293.1499938964844,0.9285163283348083,-13994.416015625,304.0657043457031,0.984590232372284,0.7839609980583191,0.7423959970474243,292.991943359375,297.1499938964844,293.1499938964844,0.1067143157124519,-12256.0322265625,304.1456604003906,0.5489245057106018,0.1372612565755844,0.6468652486801147,288.470947265625,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99151611328125,288.4721984863281,1.0,0.6296489238739014,0.4456115067005157,0.4456115067005157,1.0,1.0,-3.122469902038574,1.0423446893692017,2.080125331878662,0.3415542542934418,0.0,0.0,1.0,230.05123901367188,243.0,48.77664566040039,-29368.568359375,2958.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8075256347656,306.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,27718.431640625,27720.0,0.0,0.0,0.6943528652191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933530569076538,1.6933767795562744,-2.368103923799936e-05,0.0,0.0007046798709779,0.0,0.0,539.8837280273438,0.0,0.0,0.0,0.924408197402954,4.0,0.0,1.0
631740,292.9378356933594,297.1499938964844,293.1499938964844,0.4942928850650787,-8157.22265625,304.14239501953125,0.8290496468544006,0.4748803377151489,0.4315244853496551,292.8975524902344,297.1499938964844,293.1499938964844,0.3843154013156891,-7076.2158203125,304.133056640625,0.777576744556427,0.3902886211872101,0.3745623826980591,292.7757263183594,297.1499938964844,293.1499938964844,0.6410236954689026,-7763.7734375,304.11279296875,0.8860719799995422,0.5856329798698425,0.4114906191825866,292.7697448730469,297.1499938964844,293.1499938964844,0.9354615807533264,-14057.5361328125,304.0821228027344,0.9830957055091858,0.7881786823272705,0.746530294418335,293.00982666015625,297.1499938964844,293.1499938964844,0.1069840416312217,-12277.73828125,304.14666748046875,0.5473151803016663,0.1376341730356216,0.6493279337882996,288.5036315917969,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.00946044921875,288.5050354003906,1.0,0.6338499188423157,0.445818692445755,0.445818692445755,1.0,1.0,-3.138101577758789,1.0487902164459229,2.089311361312866,0.3445003032684326,0.0,0.0,1.0,234.3461761474609,246.0,47.17356872558594,-29618.509765625,3014.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9900207519531,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27719.9140625,28800.0,0.0,0.0,0.7015346884727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693398356437683,1.6934220790863037,-2.3682305254624225e-05,0.0,0.0007119685178622,0.0,0.0,539.927001953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9378356933594,297.1499938964844,293.1499938964844,0.4942928850650787,-8157.22265625,304.14239501953125,0.8290496468544006,0.4748803377151489,0.4315244853496551,292.8975524902344,297.1499938964844,293.1499938964844,0.3843154013156891,-7076.2158203125,304.133056640625,0.777576744556427,0.3902886211872101,0.3745623826980591,292.7757263183594,297.1499938964844,293.1499938964844,0.6410236954689026,-7763.7734375,304.11279296875,0.8860719799995422,0.5856329798698425,0.4114906191825866,292.7697448730469,297.1499938964844,293.1499938964844,0.9354615807533264,-14057.5361328125,304.0821228027344,0.9830957055091858,0.7881786823272705,0.746530294418335,293.00982666015625,297.1499938964844,293.1499938964844,0.1069840416312217,-12277.73828125,304.14666748046875,0.5473151803016663,0.1376341730356216,0.6493279337882996,288.5036315917969,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.00946044921875,288.5050354003906,1.0,0.6338499188423157,0.445818692445755,0.445818692445755,1.0,1.0,-3.138101577758789,1.0487902164459229,2.089311361312866,0.3445003032684326,0.0,0.0,1.0,234.3461761474609,246.0,47.17356872558594,-29618.509765625,3014.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9900207519531,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27719.9140625,28800.0,0.0,0.0,0.7015346884727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693398356437683,1.6934220790863037,-2.3682305254624225e-05,0.0,0.0007119685178622,0.0,0.0,539.927001953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.96405029296875,297.1499938964844,293.1499938964844,0.4922837913036346,-8128.2177734375,304.1480407714844,0.8266728520393372,0.4749386012554168,0.4317907691001892,292.9200744628906,297.1499938964844,293.1499938964844,0.3849510550498962,-7082.5029296875,304.137451171875,0.7763333320617676,0.3921213150024414,0.3764959871768951,292.7998962402344,297.1499938964844,293.1499938964844,0.644631028175354,-7794.15966796875,304.1188659667969,0.8855274319648743,0.5902135372161865,0.4148221909999847,292.7982482910156,297.1499938964844,293.1499938964844,0.9387885928153992,-14080.076171875,304.09869384765625,0.9817357063293456,0.7920337915420532,0.7503421902656555,293.02606201171875,297.1499938964844,293.1499938964844,0.1068493500351905,-12259.6220703125,304.14794921875,0.5457531213760376,0.1378959566354751,0.6512657999992371,288.57440185546875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02569580078125,288.5758361816406,1.0,0.6376012563705444,0.4460576176643371,0.4460576176643371,1.0,1.0,-3.151667356491089,1.0545238256454468,2.097143650054932,0.3472009599208832,0.0,0.0,1.0,238.29107666015625,249.0,70.37207794189453,-29991.794921875,3063.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1263732910156,306.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28793.32421875,28800.0,0.0,0.0,0.7085428237915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7258740663528442,1.7258986234664917,-2.45993651333265e-05,0.0,0.0007190809119492,0.0,0.0,571.5906982421875,0.0,0.0,0.0,0.9421750903129578,4.0,0.0,1.0
631920,292.96405029296875,297.1499938964844,293.1499938964844,0.4922837913036346,-8128.2177734375,304.1480407714844,0.8266728520393372,0.4749386012554168,0.4317907691001892,292.9200744628906,297.1499938964844,293.1499938964844,0.3849510550498962,-7082.5029296875,304.137451171875,0.7763333320617676,0.3921213150024414,0.3764959871768951,292.7998962402344,297.1499938964844,293.1499938964844,0.644631028175354,-7794.15966796875,304.1188659667969,0.8855274319648743,0.5902135372161865,0.4148221909999847,292.7982482910156,297.1499938964844,293.1499938964844,0.9387885928153992,-14080.076171875,304.09869384765625,0.9817357063293456,0.7920337915420532,0.7503421902656555,293.02606201171875,297.1499938964844,293.1499938964844,0.1068493500351905,-12259.6220703125,304.14794921875,0.5457531213760376,0.1378959566354751,0.6512657999992371,288.57440185546875,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02569580078125,288.5758361816406,1.0,0.6376012563705444,0.4460576176643371,0.4460576176643371,1.0,1.0,-3.151667356491089,1.0545238256454468,2.097143650054932,0.3472009599208832,0.0,0.0,1.0,238.29107666015625,249.0,70.37207794189453,-29991.794921875,3063.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1263732910156,306.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28793.32421875,28800.0,0.0,0.0,0.7085428237915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7258740663528442,1.7258986234664917,-2.45993651333265e-05,0.0,0.0007190809119492,0.0,0.0,571.5906982421875,0.0,0.0,0.0,0.9421750903129578,4.0,0.0,1.0
631980,292.98876953125,297.1499938964844,293.1499938964844,0.4909799993038177,-8109.9013671875,304.1508483886719,0.8242325186729431,0.4746380448341369,0.431721568107605,292.9413452148437,297.1499938964844,293.1499938964844,0.386123389005661,-7097.81787109375,304.1396789550781,0.7750036120414734,0.3936287760734558,0.3781165778636932,292.8226318359375,297.1499938964844,293.1499938964844,0.6492611765861511,-7835.71923828125,304.1215209960937,0.8849453330039978,0.5944690704345703,0.4179149568080902,292.82452392578125,297.1499938964844,293.1499938964844,0.943314790725708,-14122.6318359375,304.1081848144531,0.9803897142410278,0.7956151366233826,0.75387042760849,293.0408020019531,297.1499938964844,293.1499938964844,0.1068681254982948,-12258.435546875,304.1485900878906,0.5441219210624695,0.1380416452884674,0.6526597738265991,288.6098022460937,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0404968261719,288.6112060546875,1.0,0.6409891247749329,0.446331113576889,0.446331113576889,1.0,1.0,-3.1631712913513184,1.0595566034317017,2.103614568710327,0.3496585190296173,0.0,0.0,1.0,242.0398406982422,252.0,55.87725830078125,-30198.5390625,3108.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28173828125,307.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,28799.63671875,28800.0,0.0,0.0,0.7147750854492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726063251495361,1.7260878086090088,-2.4604760255897418e-05,0.0,0.0007254058145917,0.0,0.0,571.7786865234375,0.0,0.0,0.0,0.9422599077224731,4.0,0.0,1.0
632040,292.98876953125,297.1499938964844,293.1499938964844,0.4909799993038177,-8109.9013671875,304.1508483886719,0.8242325186729431,0.4746380448341369,0.431721568107605,292.9413452148437,297.1499938964844,293.1499938964844,0.386123389005661,-7097.81787109375,304.1396789550781,0.7750036120414734,0.3936287760734558,0.3781165778636932,292.8226318359375,297.1499938964844,293.1499938964844,0.6492611765861511,-7835.71923828125,304.1215209960937,0.8849453330039978,0.5944690704345703,0.4179149568080902,292.82452392578125,297.1499938964844,293.1499938964844,0.943314790725708,-14122.6318359375,304.1081848144531,0.9803897142410278,0.7956151366233826,0.75387042760849,293.0408020019531,297.1499938964844,293.1499938964844,0.1068681254982948,-12258.435546875,304.1485900878906,0.5441219210624695,0.1380416452884674,0.6526597738265991,288.6098022460937,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0404968261719,288.6112060546875,1.0,0.6409891247749329,0.446331113576889,0.446331113576889,1.0,1.0,-3.1631712913513184,1.0595566034317017,2.103614568710327,0.3496585190296173,0.0,0.0,1.0,242.0398406982422,252.0,55.87725830078125,-30198.5390625,3108.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28173828125,307.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,28799.63671875,28800.0,0.0,0.0,0.7147750854492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726063251495361,1.7260878086090088,-2.4604760255897418e-05,0.0,0.0007254058145917,0.0,0.0,571.7786865234375,0.0,0.0,0.0,0.9422599077224731,4.0,0.0,1.0
632100,293.00054931640625,297.1499938964844,293.1499938964844,0.4901439547538757,-8098.41943359375,304.1522216796875,0.8229761123657227,0.4743626713752746,0.4315736889839172,292.9515380859375,297.1499938964844,293.1499938964844,0.3865489661693573,-7103.18359375,304.1407775878906,0.7742930054664612,0.394268274307251,0.3788157403469085,292.83355712890625,297.1499938964844,293.1499938964844,0.6513750553131104,-7854.6083984375,304.12286376953125,0.8846215605735779,0.5964665412902832,0.4193742275238037,292.8369445800781,297.1499938964844,293.1499938964844,0.9452618360519408,-14141.0283203125,304.1122436523437,0.9797046184539796,0.7972961664199829,0.7555353045463562,293.04766845703125,297.1499938964844,293.1499938964844,0.1068344414234161,-12253.8896484375,304.1488952636719,0.5432684421539307,0.138072595000267,0.6531628966331482,288.6278076171875,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.04736328125,288.6292419433594,1.0,0.6425658464431763,0.4464809596538543,0.4464809596538543,1.0,1.0,-3.168196439743042,1.061828374862671,2.106368064880371,0.3508051633834839,0.0,0.0,1.0,243.8653106689453,252.0,53.43769454956055,-30301.451171875,3129.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36334228515625,307.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,28799.908203125,29880.0,0.0,0.0,0.7176113724708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260713577270508,1.7260959148406982,-2.4604989448562264e-05,0.0,0.0007282842998392,0.0,0.0,571.7867431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0120849609375,297.1499938964844,293.1499938964844,0.4880058467388153,-8069.01513671875,304.1556701660156,0.8216811418533325,0.4739898443222046,0.4313482344150543,292.96142578125,297.1499938964844,293.1499938964844,0.3859364986419678,-7092.6259765625,304.1435241699219,0.7735466957092285,0.3948401212692261,0.3794505298137665,292.84442138671875,297.1499938964844,293.1499938964844,0.6517924666404724,-7856.38232421875,304.1269836425781,0.8842519521713257,0.5983396172523499,0.4207614660263061,292.84912109375,297.1499938964844,293.1499938964844,0.9448752403259276,-14130.21875,304.1197204589844,0.9789921641349792,0.7988709807395935,0.757120668888092,293.05426025390625,297.1499938964844,293.1499938964844,0.1065177395939827,-12220.8017578125,304.149658203125,0.5423821806907654,0.1380757391452789,0.6535451412200928,288.6793212890625,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0539855957031,288.6811218261719,1.0,0.6440710425376892,0.4466405212879181,0.4466405212879181,1.0,1.0,-3.1727235317230225,1.0639338493347168,2.1087896823883057,0.351899117231369,0.0,0.0,1.0,245.674057006836,255.0,88.63472747802734,-30544.8828125,3148.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4181823730469,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,29849.44921875,29880.0,0.0,0.0,0.7205801010131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757241129875183,1.757266640663147,-2.550165845605079e-05,0.0,0.0007312972447834,0.0,0.0,603.3261108398438,0.0,0.0,0.0,0.9599949717521667,4.0,0.0,1.0
632220,293.0341491699219,297.1499938964844,293.1499938964844,0.4856679737567901,-8037.9267578125,304.1576538085937,0.8189629316329956,0.4730075597763061,0.4306631684303283,292.9804077148437,297.1499938964844,293.1499938964844,0.3862731158733368,-7096.3173828125,304.1451110839844,0.7719377279281616,0.3957675993442535,0.3805218040943146,292.8653564453125,297.1499938964844,293.1499938964844,0.6551430225372314,-7886.35693359375,304.1290588378906,0.8833739757537842,0.6018372774124146,0.4233266115188598,292.8721923828125,297.1499938964844,293.1499938964844,0.9475526809692384,-14155.8642578125,304.12530517578125,0.9774735569953918,0.8018107414245605,0.7600470185279846,293.06658935546875,297.1499938964844,293.1499938964844,0.1063136309385299,-12199.267578125,304.1501159667969,0.5405051112174988,0.1380018591880798,0.6539427638053894,288.716552734375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06597900390625,288.7179260253906,1.0,0.6468726396560669,0.4469825029373169,0.4469825029373169,1.0,1.0,-3.1802706718444824,1.0676302909851074,2.112640380859375,0.3539040088653564,0.0,0.0,1.0,249.24989318847656,258.0,62.38353729248047,-30705.873046875,3184.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5412292480469,307.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29878.33203125,29880.0,0.0,0.0,0.7260379195213318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7580910921096802,1.758116602897644,-2.552633486629929e-05,0.0,0.0007368362275883,0.0,0.0,604.2020263671875,0.0,0.0,0.0,0.9597461223602296,4.0,0.0,1.0
632280,293.0341491699219,297.1499938964844,293.1499938964844,0.4856679737567901,-8037.9267578125,304.1576538085937,0.8189629316329956,0.4730075597763061,0.4306631684303283,292.9804077148437,297.1499938964844,293.1499938964844,0.3862731158733368,-7096.3173828125,304.1451110839844,0.7719377279281616,0.3957675993442535,0.3805218040943146,292.8653564453125,297.1499938964844,293.1499938964844,0.6551430225372314,-7886.35693359375,304.1290588378906,0.8833739757537842,0.6018372774124146,0.4233266115188598,292.8721923828125,297.1499938964844,293.1499938964844,0.9475526809692384,-14155.8642578125,304.12530517578125,0.9774735569953918,0.8018107414245605,0.7600470185279846,293.06658935546875,297.1499938964844,293.1499938964844,0.1063136309385299,-12199.267578125,304.1501159667969,0.5405051112174988,0.1380018591880798,0.6539427638053894,288.716552734375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06597900390625,288.7179260253906,1.0,0.6468726396560669,0.4469825029373169,0.4469825029373169,1.0,1.0,-3.1802706718444824,1.0676302909851074,2.112640380859375,0.3539040088653564,0.0,0.0,1.0,249.24989318847656,258.0,62.38353729248047,-30705.873046875,3184.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5412292480469,307.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29878.33203125,29880.0,0.0,0.0,0.7260379195213318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7580910921096802,1.758116602897644,-2.552633486629929e-05,0.0,0.0007368362275883,0.0,0.0,604.2020263671875,0.0,0.0,0.0,0.9597461223602296,4.0,0.0,1.0
632340,293.0550231933594,297.1499938964844,293.1499938964844,0.4829840362071991,-8002.42138671875,304.1595764160156,0.8160979747772217,0.4717113971710205,0.4297038316726684,292.998779296875,297.1499938964844,293.1499938964844,0.3862355351448059,-7094.6328125,304.1468200683594,0.770150899887085,0.3963382244110107,0.381274402141571,292.885009765625,297.1499938964844,293.1499938964844,0.6581454873085022,-7913.1318359375,304.13104248046875,0.8823880553245544,0.6050620675086975,0.4256982207298279,292.8936462402344,297.1499938964844,293.1499938964844,0.9497581124305724,-14177.193359375,304.1298522949219,0.9758772253990172,0.8044949173927307,0.762740433216095,293.07781982421875,297.1499938964844,293.1499938964844,0.106029987335205,-12170.5498046875,304.1505432128906,0.5385180115699768,0.1378329396247863,0.6539022326469421,288.7522277832031,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0765380859375,288.753662109375,1.0,0.6494242548942566,0.4473564028739929,0.4473564028739929,1.0,1.0,-3.186065196990967,1.070734977722168,2.115330219268799,0.3557091355323791,0.0,0.0,1.0,252.7648162841797,261.0,53.75362777709961,-30867.498046875,3215.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6791687011719,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29879.923828125,30960.0,0.0,0.0,0.730819046497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581379413604736,1.7581634521484375,-2.5527695470373143e-05,0.0,0.0007416884182021,0.0,0.0,604.2503051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0550231933594,297.1499938964844,293.1499938964844,0.4829840362071991,-8002.42138671875,304.1595764160156,0.8160979747772217,0.4717113971710205,0.4297038316726684,292.998779296875,297.1499938964844,293.1499938964844,0.3862355351448059,-7094.6328125,304.1468200683594,0.770150899887085,0.3963382244110107,0.381274402141571,292.885009765625,297.1499938964844,293.1499938964844,0.6581454873085022,-7913.1318359375,304.13104248046875,0.8823880553245544,0.6050620675086975,0.4256982207298279,292.8936462402344,297.1499938964844,293.1499938964844,0.9497581124305724,-14177.193359375,304.1298522949219,0.9758772253990172,0.8044949173927307,0.762740433216095,293.07781982421875,297.1499938964844,293.1499938964844,0.106029987335205,-12170.5498046875,304.1505432128906,0.5385180115699768,0.1378329396247863,0.6539022326469421,288.7522277832031,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0765380859375,288.753662109375,1.0,0.6494242548942566,0.4473564028739929,0.4473564028739929,1.0,1.0,-3.186065196990967,1.070734977722168,2.115330219268799,0.3557091355323791,0.0,0.0,1.0,252.7648162841797,261.0,53.75362777709961,-30867.498046875,3215.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6791687011719,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29879.923828125,30960.0,0.0,0.0,0.730819046497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581379413604736,1.7581634521484375,-2.5527695470373143e-05,0.0,0.0007416884182021,0.0,0.0,604.2503051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0750732421875,297.1499938964844,293.1499938964844,0.4786512851715088,-7944.54052734375,304.16339111328125,0.8130175471305847,0.470054417848587,0.4284337162971496,293.0166015625,297.1499938964844,293.1499938964844,0.3847843408584595,-7071.68603515625,304.1501159667969,0.7681488394737244,0.3965554535388946,0.3816924393177032,292.9037170410156,297.1499938964844,293.1499938964844,0.6590814590454102,-7919.59423828125,304.135498046875,0.8812537789344788,0.6079840660095215,0.4278663694858551,292.91412353515625,297.1499938964844,293.1499938964844,0.9490932822227478,-14163.91015625,304.13726806640625,0.9741387963294984,0.8068378567695618,0.7651352286338806,293.0881042480469,297.1499938964844,293.1499938964844,0.1054055094718933,-12107.962890625,304.1513671875,0.5364135503768921,0.1375757604837417,0.6534717679023743,288.822021484375,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0868225097656,288.82342529296875,1.0,0.6517365574836731,0.4477831423282623,0.4477831423282623,1.0,1.0,-3.190011501312256,1.073264241218567,2.1167471408843994,0.3573541641235351,0.0,0.0,1.0,256.2590637207031,264.0,72.10929870605469,-31144.716796875,3243.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7725830078125,307.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30952.943359375,30960.0,0.0,0.0,0.7355849742889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7894277572631836,1.789454221725464,-2.644442065502517e-05,0.0,0.0007465252419933,0.0,0.0,637.0899658203125,0.0,0.0,0.0,0.9768995642662048,4.0,0.0,1.0
632520,293.0750732421875,297.1499938964844,293.1499938964844,0.4786512851715088,-7944.54052734375,304.16339111328125,0.8130175471305847,0.470054417848587,0.4284337162971496,293.0166015625,297.1499938964844,293.1499938964844,0.3847843408584595,-7071.68603515625,304.1501159667969,0.7681488394737244,0.3965554535388946,0.3816924393177032,292.9037170410156,297.1499938964844,293.1499938964844,0.6590814590454102,-7919.59423828125,304.135498046875,0.8812537789344788,0.6079840660095215,0.4278663694858551,292.91412353515625,297.1499938964844,293.1499938964844,0.9490932822227478,-14163.91015625,304.13726806640625,0.9741387963294984,0.8068378567695618,0.7651352286338806,293.0881042480469,297.1499938964844,293.1499938964844,0.1054055094718933,-12107.962890625,304.1513671875,0.5364135503768921,0.1375757604837417,0.6534717679023743,288.822021484375,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.0868225097656,288.82342529296875,1.0,0.6517365574836731,0.4477831423282623,0.4477831423282623,1.0,1.0,-3.190011501312256,1.073264241218567,2.1167471408843994,0.3573541641235351,0.0,0.0,1.0,256.2590637207031,264.0,72.10929870605469,-31144.716796875,3243.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7725830078125,307.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30952.943359375,30960.0,0.0,0.0,0.7355849742889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7894277572631836,1.789454221725464,-2.644442065502517e-05,0.0,0.0007465252419933,0.0,0.0,637.0899658203125,0.0,0.0,0.0,0.9768995642662048,4.0,0.0,1.0
632580,293.0941162109375,297.1499938964844,293.1499938964844,0.4750946164131164,-7897.95361328125,304.16485595703125,0.8097332119941711,0.468086689710617,0.4268759489059448,293.0337219238281,297.1499938964844,293.1499938964844,0.3838967084884643,-7057.99365234375,304.15155029296875,0.7659786939620972,0.3964600563049316,0.3818085491657257,292.9213256835937,297.1499938964844,293.1499938964844,0.6611956357955933,-7938.53369140625,304.1368103027344,0.8800158500671387,0.6106489300727844,0.429856926202774,292.93316650390625,297.1499938964844,293.1499938964844,0.9500432014465332,-14173.0029296875,304.1399230957031,0.9723011255264282,0.8089470267295837,0.7672860622406006,293.09747314453125,297.1499938964844,293.1499938964844,0.1049695089459419,-12065.3505859375,304.1516418457031,0.5342231392860413,0.1372411102056503,0.652683436870575,288.8576965332031,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0958557128906,288.85906982421875,1.0,0.6538255214691162,0.4482456743717193,0.4482456743717193,1.0,1.0,-3.192311286926269,1.0752564668655396,2.1170549392700195,0.3588266670703888,0.0,0.0,1.0,259.71142578125,267.0,56.64800643920898,-31265.439453125,3267.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8851623535156,307.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30959.62109375,30960.0,0.0,0.0,0.7397454977035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7896207571029663,1.7896472215652466,-2.645012500579469e-05,0.0,0.000750747625716,0.0,0.0,637.296142578125,0.0,0.0,0.0,0.976953387260437,4.0,0.0,1.0
632640,293.0941162109375,297.1499938964844,293.1499938964844,0.4750946164131164,-7897.95361328125,304.16485595703125,0.8097332119941711,0.468086689710617,0.4268759489059448,293.0337219238281,297.1499938964844,293.1499938964844,0.3838967084884643,-7057.99365234375,304.15155029296875,0.7659786939620972,0.3964600563049316,0.3818085491657257,292.9213256835937,297.1499938964844,293.1499938964844,0.6611956357955933,-7938.53369140625,304.1368103027344,0.8800158500671387,0.6106489300727844,0.429856926202774,292.93316650390625,297.1499938964844,293.1499938964844,0.9500432014465332,-14173.0029296875,304.1399230957031,0.9723011255264282,0.8089470267295837,0.7672860622406006,293.09747314453125,297.1499938964844,293.1499938964844,0.1049695089459419,-12065.3505859375,304.1516418457031,0.5342231392860413,0.1372411102056503,0.652683436870575,288.8576965332031,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0958557128906,288.85906982421875,1.0,0.6538255214691162,0.4482456743717193,0.4482456743717193,1.0,1.0,-3.192311286926269,1.0752564668655396,2.1170549392700195,0.3588266670703888,0.0,0.0,1.0,259.71142578125,267.0,56.64800643920898,-31265.439453125,3267.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8851623535156,307.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30959.62109375,30960.0,0.0,0.0,0.7397454977035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7896207571029663,1.7896472215652466,-2.645012500579469e-05,0.0,0.000750747625716,0.0,0.0,637.296142578125,0.0,0.0,0.0,0.976953387260437,4.0,0.0,1.0
632700,293.10333251953125,297.1499938964844,293.1499938964844,0.4731655120849609,-7872.64697265625,304.1656494140625,0.808003306388855,0.466981440782547,0.425991415977478,293.04205322265625,297.1499938964844,293.1499938964844,0.38330739736557,-7049.03369140625,304.15234375,0.76483154296875,0.3962946832180023,0.3817577660083771,292.92999267578125,297.1499938964844,293.1499938964844,0.6620696187019348,-7946.2275390625,304.1376037597656,0.8793392181396484,0.6118401885032654,0.4307629764080047,292.9422607421875,297.1499938964844,293.1499938964844,0.950346052646637,-14175.6552734375,304.14117431640625,0.9713439345359802,0.8099088072776794,0.7682788968086243,293.1018371582031,297.1499938964844,293.1499938964844,0.1047262623906135,-12041.689453125,304.1517639160156,0.5330994129180908,0.1370477080345153,0.6521720886230469,288.87579345703125,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0997009277344,288.877197265625,1.0,0.6547906994819641,0.4484871625900268,0.4484871625900268,1.0,1.0,-3.1928560733795166,1.0760451555252075,2.116811037063598,0.3594918549060821,0.0,0.0,1.0,261.427490234375,267.0,54.00072860717773,-31326.474609375,3277.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9460754394531,307.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30959.90234375,32040.0,0.0,0.0,0.7416013479232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789628982543945,1.789655327796936,-2.645036693138536e-05,0.0,0.0007526311092078,0.0,0.0,637.3048095703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1124267578125,297.1499938964844,293.1499938964844,0.4700547158718109,-7830.8505859375,304.1684265136719,0.8062013387680054,0.4657836258411407,0.4250332713127136,293.0503234863281,297.1499938964844,293.1499938964844,0.3817345798015594,-7024.91552734375,304.1547546386719,0.7636374831199646,0.396041065454483,0.3816322684288025,292.9385986328125,297.1499938964844,293.1499938964844,0.6613378524780273,-7937.71728515625,304.14117431640625,0.8786165118217468,0.6129354238510132,0.4316060245037079,292.9512023925781,297.1499938964844,293.1499938964844,0.9485119581222534,-14151.1337890625,304.1460876464844,0.9703505635261536,0.8107799887657166,0.7692062854766846,293.10601806640625,297.1499938964844,293.1499938964844,0.10422994941473,-11992.2822265625,304.15234375,0.5319557785987854,0.1368375718593597,0.6515908241271973,288.9252014160156,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.103271484375,288.927001953125,1.0,0.6557049751281738,0.4487380385398865,0.4487380385398865,1.0,1.0,-3.192984104156494,1.0766972303390503,2.1162867546081543,0.3601158559322357,0.0,0.0,1.0,263.1438903808594,270.0,87.56967163085938,-31521.95703125,3287.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9834899902344,307.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.9453125,32040.0,0.0,0.0,0.7435956597328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197530508041384,1.819780349731445,-2.7348316507413983e-05,0.0,0.0007546551059931,0.0,0.0,670.0322875976562,0.0,0.0,0.0,0.993496298789978,4.0,0.0,1.0
632820,293.1300964355469,297.1499938964844,293.1499938964844,0.4656018316745758,-7772.58203125,304.1697082519531,0.8024027943611145,0.4631538689136505,0.4228881001472473,293.0665588378906,297.1499938964844,293.1499938964844,0.3799780905246734,-6998.79736328125,304.1560974121094,0.7610971927642822,0.3952734768390655,0.3811293542385101,292.9551696777344,297.1499938964844,293.1499938964844,0.6623459458351135,-7946.513671875,304.1424255371094,0.8770574927330017,0.6149330139160156,0.4331288039684295,292.96832275390625,297.1499938964844,293.1499938964844,0.9482553005218506,-14147.611328125,304.1477966308594,0.9682524800300598,0.8123438954353333,0.7708499431610107,293.11383056640625,297.1499938964844,293.1499938964844,0.1036612167954444,-11937.3115234375,304.15252685546875,0.529613733291626,0.1363708525896072,0.6502171754837036,288.9632263183594,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1102600097656,288.964599609375,1.0,0.6573761701583862,0.4492823481559753,0.4492823481559753,1.0,1.0,-3.191957235336304,1.0776125192642212,2.114344835281372,0.3612568378448486,0.0,0.0,1.0,266.570068359375,273.0,62.8468017578125,-31603.970703125,3303.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0708312988281,307.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,32038.224609375,32040.0,0.0,0.0,0.747221052646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205281496047967,1.820555567741394,-2.7371621399652213e-05,0.0,0.0007583343540318,0.0,0.0,670.8889770507812,0.0,0.0,0.0,0.9938281178474426,4.0,0.0,1.0
632880,293.1300964355469,297.1499938964844,293.1499938964844,0.4656018316745758,-7772.58203125,304.1697082519531,0.8024027943611145,0.4631538689136505,0.4228881001472473,293.0665588378906,297.1499938964844,293.1499938964844,0.3799780905246734,-6998.79736328125,304.1560974121094,0.7610971927642822,0.3952734768390655,0.3811293542385101,292.9551696777344,297.1499938964844,293.1499938964844,0.6623459458351135,-7946.513671875,304.1424255371094,0.8770574927330017,0.6149330139160156,0.4331288039684295,292.96832275390625,297.1499938964844,293.1499938964844,0.9482553005218506,-14147.611328125,304.1477966308594,0.9682524800300598,0.8123438954353333,0.7708499431610107,293.11383056640625,297.1499938964844,293.1499938964844,0.1036612167954444,-11937.3115234375,304.15252685546875,0.529613733291626,0.1363708525896072,0.6502171754837036,288.9632263183594,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1102600097656,288.964599609375,1.0,0.6573761701583862,0.4492823481559753,0.4492823481559753,1.0,1.0,-3.191957235336304,1.0776125192642212,2.114344835281372,0.3612568378448486,0.0,0.0,1.0,266.570068359375,273.0,62.8468017578125,-31603.970703125,3303.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0708312988281,307.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,32038.224609375,32040.0,0.0,0.0,0.747221052646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205281496047967,1.820555567741394,-2.7371621399652213e-05,0.0,0.0007583343540318,0.0,0.0,670.8889770507812,0.0,0.0,0.0,0.9938281178474426,4.0,0.0,1.0
632940,293.1473999023437,297.1499938964844,293.1499938964844,0.4607885181903839,-7709.3935546875,304.1711730957031,0.7984266877174377,0.4601480960845947,0.4204390048980713,293.08270263671875,297.1499938964844,293.1499938964844,0.3778261244297027,-6966.876953125,304.1576538085937,0.7583737373352051,0.3941147923469543,0.3802837133407593,292.9707336425781,297.1499938964844,293.1499938964844,0.663084089756012,-7952.78466796875,304.1437072753906,0.8754175305366516,0.6167097091674805,0.4344990849494934,292.9843139648437,297.1499938964844,293.1499938964844,0.9477273225784302,-14141.0703125,304.1494140625,0.9660671949386596,0.8136990070343018,0.7723048329353333,293.1208801269531,297.1499938964844,293.1499938964844,0.1030522212386131,-11878.6083984375,304.1526794433594,0.5272312164306641,0.1358505934476852,0.6486019492149353,289.0002746582031,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.11724853515625,289.0017395019531,1.0,0.6588544845581055,0.4498869180679321,0.4498869180679321,1.0,1.0,-3.1894524097442627,1.0781038999557495,2.111348390579224,0.362307459115982,0.0,0.0,1.0,269.9668884277344,276.0,55.41525650024414,-31690.70703125,3316.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1758117675781,308.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,32039.8984375,33120.0,0.0,0.0,0.7502785921096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205758333206177,1.8206031322479248,-2.7373052944312803e-05,0.0,0.0007614374044351,0.0,0.0,670.9415893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
