time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1473999023437,297.1499938964844,293.1499938964844,0.4607885181903839,-7709.3935546875,304.1711730957031,0.7984266877174377,0.4601480960845947,0.4204390048980713,293.08270263671875,297.1499938964844,293.1499938964844,0.3778261244297027,-6966.876953125,304.1576538085937,0.7583737373352051,0.3941147923469543,0.3802837133407593,292.9707336425781,297.1499938964844,293.1499938964844,0.663084089756012,-7952.78466796875,304.1437072753906,0.8754175305366516,0.6167097091674805,0.4344990849494934,292.9843139648437,297.1499938964844,293.1499938964844,0.9477273225784302,-14141.0703125,304.1494140625,0.9660671949386596,0.8136990070343018,0.7723048329353333,293.1208801269531,297.1499938964844,293.1499938964844,0.1030522212386131,-11878.6083984375,304.1526794433594,0.5272312164306641,0.1358505934476852,0.6486019492149353,289.0002746582031,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.11724853515625,289.0017395019531,1.0,0.6588544845581055,0.4498869180679321,0.4498869180679321,1.0,1.0,-3.1894524097442627,1.0781038999557495,2.111348390579224,0.362307459115982,0.0,0.0,1.0,269.9668884277344,276.0,55.41525650024414,-31690.70703125,3316.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1758117675781,308.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,32039.8984375,33120.0,0.0,0.0,0.7502785921096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205758333206177,1.8206031322479248,-2.7373052944312803e-05,0.0,0.0007614374044351,0.0,0.0,670.9415893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1645202636719,297.1499938964844,293.1499938964844,0.4550313055515289,-7633.16650390625,304.17364501953125,0.7942020893096924,0.4567419290542602,0.4176178276538849,293.0990295410156,297.1499938964844,293.1499938964844,0.3747779726982116,-6921.47509765625,304.1601257324219,0.7553956508636475,0.3925088942050934,0.3790189027786255,292.98553466796875,297.1499938964844,293.1499938964844,0.6628287434577942,-7949.333984375,304.1461486816406,0.8736600279808044,0.61824631690979,0.4357083737850189,292.9996032714844,297.1499938964844,293.1499938964844,0.9459148049354552,-14118.7763671875,304.1524963378906,0.9637410640716552,0.8147990703582764,0.7735339999198914,293.1273498535156,297.1499938964844,293.1499938964844,0.1022974625229835,-11805.328125,304.1530456542969,0.5247933864593506,0.1352768093347549,0.6467629671096802,289.0511169433594,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244201660156,289.0526428222656,1.0,0.6601362824440002,0.4505609273910522,0.4505609273910522,1.0,1.0,-3.1852622032165527,1.0781115293502808,2.1071505546569824,0.3632532656192779,0.0,0.0,1.0,273.3719177246094,279.0,62.341915130615234,-31817.669921875,3325.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2714233398437,308.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7578125,33120.0,0.0,0.0,0.7530295848846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.83187222480774,-2.7712960218195803e-05,0.0,0.0007642293348908,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1645202636719,297.1499938964844,293.1499938964844,0.4550313055515289,-7633.16650390625,304.17364501953125,0.7942020893096924,0.4567419290542602,0.4176178276538849,293.0990295410156,297.1499938964844,293.1499938964844,0.3747779726982116,-6921.47509765625,304.1601257324219,0.7553956508636475,0.3925088942050934,0.3790189027786255,292.98553466796875,297.1499938964844,293.1499938964844,0.6628287434577942,-7949.333984375,304.1461486816406,0.8736600279808044,0.61824631690979,0.4357083737850189,292.9996032714844,297.1499938964844,293.1499938964844,0.9459148049354552,-14118.7763671875,304.1524963378906,0.9637410640716552,0.8147990703582764,0.7735339999198914,293.1273498535156,297.1499938964844,293.1499938964844,0.1022974625229835,-11805.328125,304.1530456542969,0.5247933864593506,0.1352768093347549,0.6467629671096802,289.0511169433594,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244201660156,289.0526428222656,1.0,0.6601362824440002,0.4505609273910522,0.4505609273910522,1.0,1.0,-3.1852622032165527,1.0781115293502808,2.1071505546569824,0.3632532656192779,0.0,0.0,1.0,273.3719177246094,279.0,62.341915130615234,-31817.669921875,3325.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2714233398437,308.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7578125,33120.0,0.0,0.0,0.7530295848846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844568252564,1.83187222480774,-2.7712960218195803e-05,0.0,0.0007642293348908,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18072509765625,297.1499938964844,293.1499938964844,0.4493014514446258,-7557.5517578125,304.17529296875,0.789847195148468,0.4530860781669616,0.4145476520061493,293.1151123046875,297.1499938964844,293.1499938964844,0.3715791702270508,-6874.17822265625,304.1620788574219,0.7522384524345398,0.3905378878116607,0.3773936629295349,292.9995422363281,297.1499938964844,293.1499938964844,0.662746787071228,-7947.9990234375,304.1475524902344,0.8718319535255432,0.6195743083953857,0.4367680549621582,293.0140380859375,297.1499938964844,293.1499938964844,0.9443945288658142,-14100.953125,304.1542053222656,0.9613187313079834,0.8156824111938477,0.7745513916015625,293.1332397460937,297.1499938964844,293.1499938964844,0.1015801578760147,-11736.2421875,304.1532287597656,0.5223305821418762,0.1346543431282043,0.6447023749351501,289.0915222167969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1317443847656,289.09307861328125,1.0,0.66123366355896,0.4513032138347626,0.4513032138347626,1.0,1.0,-3.179637908935547,1.077725887298584,2.101912021636963,0.364123523235321,0.0,0.0,1.0,276.7450561523437,282.0,58.38046646118164,-31885.931640625,3331.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3758239746094,308.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7552905678749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766523880884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.18072509765625,297.1499938964844,293.1499938964844,0.4493014514446258,-7557.5517578125,304.17529296875,0.789847195148468,0.4530860781669616,0.4145476520061493,293.1151123046875,297.1499938964844,293.1499938964844,0.3715791702270508,-6874.17822265625,304.1620788574219,0.7522384524345398,0.3905378878116607,0.3773936629295349,292.9995422363281,297.1499938964844,293.1499938964844,0.662746787071228,-7947.9990234375,304.1475524902344,0.8718319535255432,0.6195743083953857,0.4367680549621582,293.0140380859375,297.1499938964844,293.1499938964844,0.9443945288658142,-14100.953125,304.1542053222656,0.9613187313079834,0.8156824111938477,0.7745513916015625,293.1332397460937,297.1499938964844,293.1499938964844,0.1015801578760147,-11736.2421875,304.1532287597656,0.5223305821418762,0.1346543431282043,0.6447023749351501,289.0915222167969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1317443847656,289.09307861328125,1.0,0.66123366355896,0.4513032138347626,0.4513032138347626,1.0,1.0,-3.179637908935547,1.077725887298584,2.101912021636963,0.364123523235321,0.0,0.0,1.0,276.7450561523437,282.0,58.38046646118164,-31885.931640625,3331.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3758239746094,308.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7552905678749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766523880884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1884460449219,297.1499938964844,293.1499938964844,0.4463212490081787,-7518.15771484375,304.1761169433594,0.7876367568969727,0.4511742889881134,0.4129364490509033,293.1230163574219,297.1499938964844,293.1499938964844,0.3698135316371918,-6848.0810546875,304.1630859375,0.7506047487258911,0.3894230127334595,0.3764576017856598,293.0062255859375,297.1499938964844,293.1499938964844,0.6625665426254272,-7946.0224609375,304.1483154296875,0.8708970546722412,0.6201597452163696,0.4372438192367553,293.0209350585937,297.1499938964844,293.1499938964844,0.9434696435928344,-14090.1171875,304.1551208496094,0.9600766897201538,0.8160414695739746,0.7749840021133423,293.135986328125,297.1499938964844,293.1499938964844,0.1012036800384521,-11699.9697265625,304.1533203125,0.5210959911346436,0.134327232837677,0.6435980796813965,289.1123046875,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1354675292969,289.1139221191406,1.0,0.6617181897163391,0.4516998529434204,0.4516998529434204,1.0,1.0,-3.176340341567993,1.0774040222167969,2.0989363193511963,0.3645383715629577,0.0,0.0,1.0,278.4167175292969,282.0,58.27407836914063,-31918.7734375,3333.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296264648437,308.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7562405467033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007674880325794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1959533691406,297.1499938964844,293.1499938964844,0.4432757496833801,-7477.85205078125,304.1769104003906,0.7854087948799133,0.4492128491401672,0.4112806320190429,293.1308288574219,297.1499938964844,293.1499938964844,0.3679515123367309,-6820.55859375,304.1640930175781,0.7489407062530518,0.3882312178611755,0.375449001789093,293.01275634765625,297.1499938964844,293.1499938964844,0.6623026132583618,-7943.263671875,304.14910888671875,0.8699502944946289,0.6206980347633362,0.4376870095729828,293.0276794433594,297.1499938964844,293.1499938964844,0.9424446821212769,-14078.12109375,304.1560363769531,0.9588152766227722,0.8163504004478455,0.7753700613975525,293.1386108398437,297.1499938964844,293.1499938964844,0.1008178368210792,-11662.78125,304.1534118652344,0.5198625326156616,0.1339916288852691,0.6424548029899597,289.1334533691406,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.13922119140625,289.13507080078125,1.0,0.6621660590171814,0.4521132409572601,0.4521132409572601,1.0,1.0,-3.172759771347046,1.0770100355148315,2.095749855041504,0.364944726228714,0.0,0.0,1.0,280.0807189941406,285.0,58.63056945800781,-31950.060546875,3334.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835510253906,308.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757087767124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683478179387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2102966308594,297.1499938964844,293.1499938964844,0.4369916915893554,-7394.53125,304.17840576171875,0.7808981537818909,0.4451370239257812,0.4078309535980224,293.1461486816406,297.1499938964844,293.1499938964844,0.3639322519302368,-6761.14453125,304.16607666015625,0.7455146312713623,0.3856061100959778,0.373203694820404,293.0252990722656,297.1499938964844,293.1499938964844,0.6615229845046997,-7935.412109375,304.15069580078125,0.8680175542831421,0.6216289401054382,0.4384719431400299,293.0406799316406,297.1499938964844,293.1499938964844,0.940093457698822,-14050.6669921875,304.157958984375,0.9562291502952576,0.8168120384216309,0.7759958505630493,293.1434326171875,297.1499938964844,293.1499938964844,0.100021094083786,-11585.94921875,304.1535949707031,0.5174010992050171,0.1332968473434448,0.6400591135025024,289.17657470703125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468811035156,289.17822265625,1.0,0.6629509925842285,0.4529918432235718,0.4529918432235718,1.0,1.0,-3.164729356765747,1.0760003328323364,2.0887291431427,0.3657311797142029,0.0,0.0,1.0,283.3876037597656,288.0,59.77635955810547,-32006.140625,3334.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59002685546875,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7584735155105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007697541732341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2102966308594,297.1499938964844,293.1499938964844,0.4369916915893554,-7394.53125,304.17840576171875,0.7808981537818909,0.4451370239257812,0.4078309535980224,293.1461486816406,297.1499938964844,293.1499938964844,0.3639322519302368,-6761.14453125,304.16607666015625,0.7455146312713623,0.3856061100959778,0.373203694820404,293.0252990722656,297.1499938964844,293.1499938964844,0.6615229845046997,-7935.412109375,304.15069580078125,0.8680175542831421,0.6216289401054382,0.4384719431400299,293.0406799316406,297.1499938964844,293.1499938964844,0.940093457698822,-14050.6669921875,304.157958984375,0.9562291502952576,0.8168120384216309,0.7759958505630493,293.1434326171875,297.1499938964844,293.1499938964844,0.100021094083786,-11585.94921875,304.1535949707031,0.5174010992050171,0.1332968473434448,0.6400591135025024,289.17657470703125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468811035156,289.17822265625,1.0,0.6629509925842285,0.4529918432235718,0.4529918432235718,1.0,1.0,-3.164729356765747,1.0760003328323364,2.0887291431427,0.3657311797142029,0.0,0.0,1.0,283.3876037597656,288.0,59.77635955810547,-32006.140625,3334.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59002685546875,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7584735155105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007697541732341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2237548828125,297.1499938964844,293.1499938964844,0.4304889142513275,-7308.095703125,304.17974853515625,0.7763296365737915,0.4408773779869079,0.4042113721370697,293.1610717773437,297.1499938964844,293.1499938964844,0.3595488667488098,-6696.31982421875,304.16802978515625,0.7419658303260803,0.3826751410961151,0.3706645369529724,293.0372009277344,297.1499938964844,293.1499938964844,0.6604369878768921,-7924.75048828125,304.1522827148437,0.8660374283790588,0.62237149477005,0.4391257166862488,293.05303955078125,297.1499938964844,293.1499938964844,0.9373764395713806,-14019.072265625,304.1598205566406,0.953562080860138,0.8170713186264038,0.7764317393302917,293.1478271484375,297.1499938964844,293.1499938964844,0.0991988629102706,-11506.6025390625,304.1537780761719,0.5149550437927246,0.1325746774673462,0.637539267539978,289.2203674316406,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1546936035156,289.2220153808594,1.0,0.663597822189331,0.4539403617382049,0.4539403617382049,1.0,1.0,-3.155606269836426,1.0747181177139282,2.080888032913208,0.3664906620979309,0.0,0.0,1.0,286.66729736328125,291.0,60.685340881347656,-32051.900390625,3332.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925964355469,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7594741582870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770769722294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2237548828125,297.1499938964844,293.1499938964844,0.4304889142513275,-7308.095703125,304.17974853515625,0.7763296365737915,0.4408773779869079,0.4042113721370697,293.1610717773437,297.1499938964844,293.1499938964844,0.3595488667488098,-6696.31982421875,304.16802978515625,0.7419658303260803,0.3826751410961151,0.3706645369529724,293.0372009277344,297.1499938964844,293.1499938964844,0.6604369878768921,-7924.75048828125,304.1522827148437,0.8660374283790588,0.62237149477005,0.4391257166862488,293.05303955078125,297.1499938964844,293.1499938964844,0.9373764395713806,-14019.072265625,304.1598205566406,0.953562080860138,0.8170713186264038,0.7764317393302917,293.1478271484375,297.1499938964844,293.1499938964844,0.0991988629102706,-11506.6025390625,304.1537780761719,0.5149550437927246,0.1325746774673462,0.637539267539978,289.2203674316406,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1546936035156,289.2220153808594,1.0,0.663597822189331,0.4539403617382049,0.4539403617382049,1.0,1.0,-3.155606269836426,1.0747181177139282,2.080888032913208,0.3664906620979309,0.0,0.0,1.0,286.66729736328125,291.0,60.685340881347656,-32051.900390625,3332.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925964355469,308.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7594741582870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770769722294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2370300292969,297.1499938964844,293.1499938964844,0.4237115681171417,-7217.6748046875,304.18115234375,0.771594762802124,0.4363173246383667,0.4003751277923584,293.1761474609375,297.1499938964844,293.1499938964844,0.3547629415988922,-6625.4130859375,304.16998291015625,0.7381964325904846,0.3793388903141022,0.3677959740161896,293.0492553710937,297.1499938964844,293.1499938964844,0.6589567065238953,-7910.3515625,304.15399169921875,0.8638863563537598,0.6227906346321106,0.4395992755889892,293.0655517578125,297.1499938964844,293.1499938964844,0.9342036843299866,-13982.0869140625,304.1618347167969,0.9506719708442688,0.8169938325881958,0.7766123414039612,293.1526184082031,297.1499938964844,293.1499938964844,0.0982715561985969,-11417.208984375,304.1540832519531,0.5123352408409119,0.1316600739955902,0.6344811916351318,289.2650756835937,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1633605957031,289.2668151855469,1.0,0.6640775203704834,0.455021321773529,0.455021321773529,1.0,1.0,-3.144658088684082,1.0730100870132446,2.071647882461548,0.3672619760036468,0.0,0.0,1.0,290.0367126464844,294.0,62.21873092651367,-32081.966796875,3326.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79058837890625,308.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7601264715194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714317762292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2370300292969,297.1499938964844,293.1499938964844,0.4237115681171417,-7217.6748046875,304.18115234375,0.771594762802124,0.4363173246383667,0.4003751277923584,293.1761474609375,297.1499938964844,293.1499938964844,0.3547629415988922,-6625.4130859375,304.16998291015625,0.7381964325904846,0.3793388903141022,0.3677959740161896,293.0492553710937,297.1499938964844,293.1499938964844,0.6589567065238953,-7910.3515625,304.15399169921875,0.8638863563537598,0.6227906346321106,0.4395992755889892,293.0655517578125,297.1499938964844,293.1499938964844,0.9342036843299866,-13982.0869140625,304.1618347167969,0.9506719708442688,0.8169938325881958,0.7766123414039612,293.1526184082031,297.1499938964844,293.1499938964844,0.0982715561985969,-11417.208984375,304.1540832519531,0.5123352408409119,0.1316600739955902,0.6344811916351318,289.2650756835937,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1633605957031,289.2668151855469,1.0,0.6640775203704834,0.455021321773529,0.455021321773529,1.0,1.0,-3.144658088684082,1.0730100870132446,2.071647882461548,0.3672619760036468,0.0,0.0,1.0,290.0367126464844,294.0,62.21873092651367,-32081.966796875,3326.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79058837890625,308.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7601264715194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714317762292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2501525878906,297.1499938964844,293.1499938964844,0.4165063500404358,-7121.0654296875,304.1827697753906,0.766604483127594,0.4314477741718292,0.3962489068508148,293.19140625,297.1499938964844,293.1499938964844,0.3494285345077514,-6546.12841796875,304.1722106933594,0.7341058850288391,0.3755781352519989,0.3645150065422058,293.0614624023437,297.1499938964844,293.1499938964844,0.6568620800971985,-7890.03125,304.1561584472656,0.8614663481712341,0.6228634715080261,0.439825028181076,293.0782470703125,297.1499938964844,293.1499938964844,0.9303116202354432,-13936.3896484375,304.1643981933594,0.9474412798881532,0.8165554404258728,0.7764452695846558,293.15802001953125,297.1499938964844,293.1499938964844,0.0971084684133529,-11305.3447265625,304.1546630859375,0.5093258619308472,0.1304972767829895,0.6302728056907654,289.3128662109375,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.17291259765625,289.31475830078125,1.0,0.6642963886260986,0.4562906324863434,0.4562906324863434,1.0,1.0,-3.130765914916992,1.07057523727417,2.0601906776428223,0.3679629266262054,0.0,0.0,1.0,293.5492553710937,297.0,65.76716613769531,-32091.953125,3315.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7604139447212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717235130257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2501525878906,297.1499938964844,293.1499938964844,0.4165063500404358,-7121.0654296875,304.1827697753906,0.766604483127594,0.4314477741718292,0.3962489068508148,293.19140625,297.1499938964844,293.1499938964844,0.3494285345077514,-6546.12841796875,304.1722106933594,0.7341058850288391,0.3755781352519989,0.3645150065422058,293.0614624023437,297.1499938964844,293.1499938964844,0.6568620800971985,-7890.03125,304.1561584472656,0.8614663481712341,0.6228634715080261,0.439825028181076,293.0782470703125,297.1499938964844,293.1499938964844,0.9303116202354432,-13936.3896484375,304.1643981933594,0.9474412798881532,0.8165554404258728,0.7764452695846558,293.15802001953125,297.1499938964844,293.1499938964844,0.0971084684133529,-11305.3447265625,304.1546630859375,0.5093258619308472,0.1304972767829895,0.6302728056907654,289.3128662109375,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.17291259765625,289.31475830078125,1.0,0.6642963886260986,0.4562906324863434,0.4562906324863434,1.0,1.0,-3.130765914916992,1.07057523727417,2.0601906776428223,0.3679629266262054,0.0,0.0,1.0,293.5492553710937,297.0,65.76716613769531,-32091.953125,3315.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7604139447212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717235130257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25653076171875,297.1499938964844,293.1499938964844,0.4127805233001709,-7070.95654296875,304.18359375,0.7640780806541443,0.428928017616272,0.3941050469875335,293.1989440917969,297.1499938964844,293.1499938964844,0.3465940952301025,-6503.9208984375,304.17333984375,0.7319941520690918,0.3735736608505249,0.3627510666847229,293.0674743652344,297.1499938964844,293.1499938964844,0.655616819858551,-7878.00537109375,304.15728759765625,0.8602174520492554,0.6228011250495911,0.4398654699325561,293.0845031738281,297.1499938964844,293.1499938964844,0.9281286001205444,-13910.755859375,304.1657409667969,0.9457679390907288,0.8162330985069275,0.7762599587440491,293.1607666015625,297.1499938964844,293.1499938964844,0.0964649245142936,-11243.4794921875,304.15496826171875,0.5077524781227112,0.1298577040433883,0.6278731822967529,289.337890625,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1778259277344,289.3398132324219,1.0,0.6643133163452148,0.4569895267486572,0.4569895267486572,1.0,1.0,-3.123009443283081,1.069178342819214,2.053831100463867,0.3683126866817474,0.0,0.0,1.0,295.2992858886719,297.0,67.68338012695312,-32091.515625,3307.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,308.7463684082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620193958282471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733528036624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2627258300781,297.1499938964844,293.1499938964844,0.4089418947696686,-7019.1787109375,304.1844482421875,0.7615471482276917,0.4263595938682556,0.3919158279895782,293.20635986328125,297.1499938964844,293.1499938964844,0.3436275720596313,-6459.6484375,304.1744689941406,0.729850709438324,0.3714975416660309,0.3609170019626617,293.07342529296875,297.1499938964844,293.1499938964844,0.6541869044303894,-7864.193359375,304.1585693359375,0.8589587211608887,0.6226825714111328,0.4398655593395233,293.0906982421875,297.1499938964844,293.1499938964844,0.9257115721702576,-13882.279296875,304.1672668457031,0.9440741539001464,0.8158507347106934,0.7760171294212341,293.1634521484375,297.1499938964844,293.1499938964844,0.0957814157009124,-11177.6845703125,304.1553039550781,0.5061589479446411,0.1291906982660293,0.6253353953361511,289.3649597167969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1827697753906,289.3671569824219,1.0,0.6642763018608093,0.4577285051345825,0.4577285051345825,1.0,1.0,-3.114830255508423,1.0676982402801514,2.0471320152282715,0.3686731457710266,0.0,0.0,1.0,297.0331420898437,300.0,72.00067901611328,-32099.59375,3298.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922790527344,308.8041687011719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7621253132820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007734603132121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.274658203125,297.1499938964844,293.1499938964844,0.4010127782821655,-6911.86669921875,304.1861877441406,0.7564853429794312,0.42108353972435,0.3874089419841766,293.2207946777344,297.1499938964844,293.1499938964844,0.3373779952526092,-6366.15234375,304.1767272949219,0.7254647016525269,0.3671398162841797,0.3570499420166015,293.0849304199219,297.1499938964844,293.1499938964844,0.6508861780166626,-7832.4404296875,304.16119384765625,0.8564229011535645,0.6222838163375854,0.4397507607936859,293.10272216796875,297.1499938964844,293.1499938964844,0.9203143119812012,-13818.7724609375,304.1705017089844,0.9406379461288452,0.8149095177650452,0.7753633260726929,293.1686706542969,297.1499938964844,293.1499938964844,0.0943289324641227,-11037.7470703125,304.1559753417969,0.5029413104057312,0.1277908533811569,0.6199324727058411,289.4232482910156,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.19268798828125,289.425537109375,1.0,0.6640547513961792,0.4593220949172973,0.4593220949172973,1.0,1.0,-3.0973446369171143,1.0645240545272827,2.032820463180542,0.3694318532943725,0.0,0.0,1.0,300.44677734375,303.0,78.74671173095703,-32104.6875,3279.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,308.9176330566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620226144790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733560632914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.274658203125,297.1499938964844,293.1499938964844,0.4010127782821655,-6911.86669921875,304.1861877441406,0.7564853429794312,0.42108353972435,0.3874089419841766,293.2207946777344,297.1499938964844,293.1499938964844,0.3373779952526092,-6366.15234375,304.1767272949219,0.7254647016525269,0.3671398162841797,0.3570499420166015,293.0849304199219,297.1499938964844,293.1499938964844,0.6508861780166626,-7832.4404296875,304.16119384765625,0.8564229011535645,0.6222838163375854,0.4397507607936859,293.10272216796875,297.1499938964844,293.1499938964844,0.9203143119812012,-13818.7724609375,304.1705017089844,0.9406379461288452,0.8149095177650452,0.7753633260726929,293.1686706542969,297.1499938964844,293.1499938964844,0.0943289324641227,-11037.7470703125,304.1559753417969,0.5029413104057312,0.1277908533811569,0.6199324727058411,289.4232482910156,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.19268798828125,289.425537109375,1.0,0.6640547513961792,0.4593220949172973,0.4593220949172973,1.0,1.0,-3.0973446369171143,1.0645240545272827,2.032820463180542,0.3694318532943725,0.0,0.0,1.0,300.44677734375,303.0,78.74671173095703,-32104.6875,3279.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064147949219,308.9176330566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620226144790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733560632914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837219238281,297.1499938964844,293.1499938964844,0.3945308625698089,-6823.84814453125,304.1873779296875,0.7524455785751343,0.4167413115501404,0.3836909532546997,293.2319641113281,297.1499938964844,293.1499938964844,0.3321664035320282,-6287.99462890625,304.1783447265625,0.7218456268310547,0.3634684979915619,0.3537778556346893,293.09381103515625,297.1499938964844,293.1499938964844,0.6479694843292236,-7804.5498046875,304.16314697265625,0.8543837070465088,0.6218225955963135,0.4395575523376465,293.1120300292969,297.1499938964844,293.1499938964844,0.9156484603881836,-13764.130859375,304.1728820800781,0.9378525614738464,0.8140019178390503,0.7746915221214294,293.1726379394531,297.1499938964844,293.1499938964844,0.093117780983448,-10921.0810546875,304.1564025878906,0.5003559589385986,0.1266206800937652,0.6153644323348999,289.4710388183594,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.2006225585937,289.4733581542969,1.0,0.6637539267539978,0.4607028365135193,0.4607028365135193,1.0,1.0,-3.0824100971221924,1.0618118047714231,2.0205984115600586,0.3700776100158691,0.0,0.0,1.0,303.1286926269531,303.0,81.65107727050781,-32098.302734375,3261.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,309.0053405761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616613507270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729894714429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2859191894531,297.1499938964844,293.1499938964844,0.3928963840007782,-6801.60986328125,304.1876220703125,0.7514379620552063,0.4156409204006195,0.3827475905418396,293.23468017578125,297.1499938964844,293.1499938964844,0.3308391571044922,-6268.05908203125,304.1787109375,0.7209229469299316,0.3625270128250122,0.3529370725154876,293.0959777832031,297.1499938964844,293.1499938964844,0.647208571434021,-7797.29248046875,304.16357421875,0.8538730144500732,0.6216892004013062,0.4394964873790741,293.11431884765625,297.1499938964844,293.1499938964844,0.9144423007965088,-13750.0380859375,304.1734313964844,0.9371521472930908,0.8137555122375488,0.7745049595832825,293.173583984375,297.1499938964844,293.1499938964844,0.0928099825978279,-10891.4375,304.156494140625,0.4997093081474304,0.126322403550148,0.6141951084136963,289.48309326171875,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2025756835937,289.48541259765625,1.0,0.6636641621589661,0.4610620439052582,0.4610620439052582,1.0,1.0,-3.0785622596740723,1.061113715171814,2.0174484252929688,0.3702446520328522,0.0,0.0,1.0,303.7934265136719,306.0,82.17218017578125,-32095.349609375,3256.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,309.0268249511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663352489471436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777328719384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2965393066406,297.1499938964844,293.1499938964844,0.384271502494812,-6683.5771484375,304.1894836425781,0.7464100122451782,0.4100456535816192,0.3779473900794983,293.248046875,297.1499938964844,293.1499938964844,0.3237461745738983,-6160.96142578125,304.18096923828125,0.7161692380905151,0.3576755821704864,0.3485965728759765,293.1065979003906,297.1499938964844,293.1499938964844,0.6426118612289429,-7753.15283203125,304.166748046875,0.8513097167015076,0.6209059357643127,0.439112514257431,293.12548828125,297.1499938964844,293.1499938964844,0.9073610305786132,-13666.4658203125,304.1774597167969,0.9336220622062684,0.8123934864997864,0.7734553813934326,293.1781311035156,297.1499938964844,293.1499938964844,0.0911562889814376,-10731.50390625,304.1571044921875,0.4964702427387237,0.1247993782162666,0.6081982254981995,289.5560913085937,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124328613281,289.55914306640625,1.0,0.6631316542625427,0.4629414081573486,0.4629414081573486,1.0,1.0,-3.0586414337158203,1.057497262954712,2.0011441707611084,0.3711073994636535,0.0,0.0,1.0,307.0883483886719,309.0,98.21377563476562,-32138.689453125,3231.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863220214844,309.193115234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766572117805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779732113704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2965393066406,297.1499938964844,293.1499938964844,0.384271502494812,-6683.5771484375,304.1894836425781,0.7464100122451782,0.4100456535816192,0.3779473900794983,293.248046875,297.1499938964844,293.1499938964844,0.3237461745738983,-6160.96142578125,304.18096923828125,0.7161692380905151,0.3576755821704864,0.3485965728759765,293.1065979003906,297.1499938964844,293.1499938964844,0.6426118612289429,-7753.15283203125,304.166748046875,0.8513097167015076,0.6209059357643127,0.439112514257431,293.12548828125,297.1499938964844,293.1499938964844,0.9073610305786132,-13666.4658203125,304.1774597167969,0.9336220622062684,0.8123934864997864,0.7734553813934326,293.1781311035156,297.1499938964844,293.1499938964844,0.0911562889814376,-10731.50390625,304.1571044921875,0.4964702427387237,0.1247993782162666,0.6081982254981995,289.5560913085937,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124328613281,289.55914306640625,1.0,0.6631316542625427,0.4629414081573486,0.4629414081573486,1.0,1.0,-3.0586414337158203,1.057497262954712,2.0011441707611084,0.3711073994636535,0.0,0.0,1.0,307.0883483886719,309.0,98.21377563476562,-32138.689453125,3231.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863220214844,309.193115234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766572117805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779732113704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3064880371094,297.1499938964844,293.1499938964844,0.3754289150238037,-6562.0029296875,304.1910400390625,0.7413958311080933,0.4043106734752655,0.3730171024799347,293.2608337402344,297.1499938964844,293.1499938964844,0.3163490295410156,-6048.8125,304.1829528808594,0.7111102938652039,0.3525939285755157,0.3440355062484741,293.1167907714844,297.1499938964844,293.1499938964844,0.6375046372413635,-7704.3291015625,304.1696472167969,0.848724365234375,0.6199362874031067,0.4385969042778015,293.13629150390625,297.1499938964844,293.1499938964844,0.8996000289916992,-13575.26171875,304.18121337890625,0.930042028427124,0.8108230829238892,0.7722067832946777,293.182373046875,297.1499938964844,293.1499938964844,0.0894400402903556,-10565.5185546875,304.1575927734375,0.4932130575180053,0.1232288554310798,0.601980447769165,289.6337585449219,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2221984863281,289.6368103027344,1.0,0.6624726057052612,0.4649556577205658,0.4649556577205658,1.0,1.0,-3.0376365184783936,1.0536707639694214,1.9839658737182613,0.3720028400421142,0.0,0.0,1.0,310.3464050292969,297.0,105.22502899169922,-32158.703125,3203.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,309.3468322753906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663012146949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776982965879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3064880371094,297.1499938964844,293.1499938964844,0.3754289150238037,-6562.0029296875,304.1910400390625,0.7413958311080933,0.4043106734752655,0.3730171024799347,293.2608337402344,297.1499938964844,293.1499938964844,0.3163490295410156,-6048.8125,304.1829528808594,0.7111102938652039,0.3525939285755157,0.3440355062484741,293.1167907714844,297.1499938964844,293.1499938964844,0.6375046372413635,-7704.3291015625,304.1696472167969,0.848724365234375,0.6199362874031067,0.4385969042778015,293.13629150390625,297.1499938964844,293.1499938964844,0.8996000289916992,-13575.26171875,304.18121337890625,0.930042028427124,0.8108230829238892,0.7722067832946777,293.182373046875,297.1499938964844,293.1499938964844,0.0894400402903556,-10565.5185546875,304.1575927734375,0.4932130575180053,0.1232288554310798,0.601980447769165,289.6337585449219,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2221984863281,289.6368103027344,1.0,0.6624726057052612,0.4649556577205658,0.4649556577205658,1.0,1.0,-3.0376365184783936,1.0536707639694214,1.9839658737182613,0.3720028400421142,0.0,0.0,1.0,310.3464050292969,297.0,105.22502899169922,-32158.703125,3203.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,309.3468322753906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663012146949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776982965879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111572265625,297.1499938964844,293.1499938964844,0.3708652555942535,-6498.96435546875,304.1918640136719,0.7400691509246826,0.4014159739017486,0.3704157173633575,293.2669677734375,297.1499938964844,293.1499938964844,0.3124702572822571,-5989.7607421875,304.1840209960937,0.7096768021583557,0.3499874174594879,0.3415776193141937,293.12164306640625,297.1499938964844,293.1499938964844,0.6347144842147827,-7677.63818359375,304.171142578125,0.8488360047340393,0.6194041967391968,0.4382209479808807,293.1414489746094,297.1499938964844,293.1499938964844,0.89544278383255,-13526.36328125,304.18310546875,0.930130124092102,0.8099833130836487,0.771416425704956,293.1842956542969,297.1499938964844,293.1499938964844,0.0884815454483032,-10473.0673828125,304.157958984375,0.49236860871315,0.1224429160356521,0.5983216762542725,289.6730651855469,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2269592285156,289.6762084960937,1.0,0.6603041887283325,0.4660291969776153,0.4660291969776153,1.0,1.0,-3.0257575511932373,1.0513193607330322,1.9744380712509155,0.3723532259464264,0.0,0.0,1.0,309.2424011230469,297.0,107.51231384277344,-32154.8671875,3172.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,309.4203491210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707920074462891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822558982297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31549072265625,297.1499938964844,293.1499938964844,0.3661080002784729,-6432.92919921875,304.19293212890625,0.7393631339073181,0.3985226154327392,0.3677582442760467,293.2728271484375,297.1499938964844,293.1499938964844,0.3083883821964264,-5927.3310546875,304.1852722167969,0.7088565230369568,0.3473520576953888,0.3390331864356994,293.12628173828125,297.1499938964844,293.1499938964844,0.6315714120864868,-7647.4189453125,304.17303466796875,0.8496972918510437,0.6188532114028931,0.4377895295619964,293.1464233398437,297.1499938964844,293.1499938964844,0.8908250331878662,-13471.673828125,304.1854858398437,0.9312198162078856,0.8091164231300354,0.7705447673797607,293.1860046386719,297.1499938964844,293.1499938964844,0.0874504223465919,-10373.501953125,304.15838623046875,0.4919577240943908,0.1216728687286377,0.5944510698318481,289.7173767089844,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2315979003906,289.72125244140625,1.0,0.6574993133544922,0.4671388268470764,0.4671388268470764,1.0,1.0,-3.0132856369018555,1.0487900972366333,1.9644955396652224,0.3726302683353424,0.0,0.0,1.0,306.6927490234375,285.0,117.01673889160156,-32178.734375,3133.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,309.5238037109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7709295749664307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823955384083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233642578125,297.1499938964844,293.1499938964844,0.3563131392002105,-6296.306640625,304.1949157714844,0.7390422821044922,0.3927293121814728,0.3623479306697845,293.2839050292969,297.1499938964844,293.1499938964844,0.2998882532119751,-5796.7177734375,304.1876525878906,0.708303689956665,0.3419943749904632,0.3337651789188385,293.1350402832031,297.1499938964844,293.1499938964844,0.6246255040168762,-7580.65869140625,304.1769104003906,0.8527725338935852,0.6176794171333313,0.436808317899704,293.1559143066406,297.1499938964844,293.1499938964844,0.880698025226593,-13351.7021484375,304.1905212402344,0.935174822807312,0.807283341884613,0.7686160802841187,293.1888427734375,297.1499938964844,293.1499938964844,0.0852930769324302,-10165.2822265625,304.1591796875,0.4919396638870239,0.1201789826154708,0.5864619612693787,289.8150329589844,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2404479980469,289.8189697265625,1.0,0.6505051255226135,0.4694564044475555,0.4694564044475555,1.0,1.0,-2.9873485565185547,1.0434625148773191,1.943886041641236,0.3731301128864288,0.0,0.0,1.0,299.1192321777344,273.0,130.48622131347656,-32206.099609375,3041.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232788085937,309.72125244140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706985473632812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821610779501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233642578125,297.1499938964844,293.1499938964844,0.3563131392002105,-6296.306640625,304.1949157714844,0.7390422821044922,0.3927293121814728,0.3623479306697845,293.2839050292969,297.1499938964844,293.1499938964844,0.2998882532119751,-5796.7177734375,304.1876525878906,0.708303689956665,0.3419943749904632,0.3337651789188385,293.1350402832031,297.1499938964844,293.1499938964844,0.6246255040168762,-7580.65869140625,304.1769104003906,0.8527725338935852,0.6176794171333313,0.436808317899704,293.1559143066406,297.1499938964844,293.1499938964844,0.880698025226593,-13351.7021484375,304.1905212402344,0.935174822807312,0.807283341884613,0.7686160802841187,293.1888427734375,297.1499938964844,293.1499938964844,0.0852930769324302,-10165.2822265625,304.1591796875,0.4919396638870239,0.1201789826154708,0.5864619612693787,289.8150329589844,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2404479980469,289.8189697265625,1.0,0.6505051255226135,0.4694564044475555,0.4694564044475555,1.0,1.0,-2.9873485565185547,1.0434625148773191,1.943886041641236,0.3731301128864288,0.0,0.0,1.0,299.1192321777344,273.0,130.48622131347656,-32206.099609375,3041.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232788085937,309.72125244140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706985473632812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821610779501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.330322265625,297.1499938964844,293.1499938964844,0.3465360105037689,-6159.283203125,304.1962280273437,0.7396606206893921,0.3869274854660034,0.3568567633628845,293.29412841796875,297.1499938964844,293.1499938964844,0.291288673877716,-5663.9443359375,304.1894226074219,0.7086722254753113,0.3365245461463928,0.3283138573169708,293.14312744140625,297.1499938964844,293.1499938964844,0.6174163222312927,-7511.67138671875,304.179931640625,0.8570709824562073,0.6164169907569885,0.435708224773407,293.1647644042969,297.1499938964844,293.1499938964844,0.870201051235199,-13228.052734375,304.1944580078125,0.9406565427780152,0.8053377866744995,0.7665008902549744,293.19110107421875,297.1499938964844,293.1499938964844,0.0831248015165329,-9956.759765625,304.15972900390625,0.4926440715789795,0.1187356039881706,0.5783525109291077,289.9126281738281,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488708496094,289.9165344238281,1.0,0.6423583626747131,0.4718929827213287,0.4718929827213287,1.0,1.0,-2.9605824947357178,1.0379329919815063,1.922649502754212,0.3736072182655334,0.0,0.0,1.0,289.5836486816406,261.0,134.2444610595703,-32208.640625,2938.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058959960937,309.9035339355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746840715408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862058700993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
