time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.330322265625,297.1499938964844,293.1499938964844,0.3465360105037689,-6159.283203125,304.1962280273437,0.7396606206893921,0.3869274854660034,0.3568567633628845,293.29412841796875,297.1499938964844,293.1499938964844,0.291288673877716,-5663.9443359375,304.1894226074219,0.7086722254753113,0.3365245461463928,0.3283138573169708,293.14312744140625,297.1499938964844,293.1499938964844,0.6174163222312927,-7511.67138671875,304.179931640625,0.8570709824562073,0.6164169907569885,0.435708224773407,293.1647644042969,297.1499938964844,293.1499938964844,0.870201051235199,-13228.052734375,304.1944580078125,0.9406565427780152,0.8053377866744995,0.7665008902549744,293.19110107421875,297.1499938964844,293.1499938964844,0.0831248015165329,-9956.759765625,304.15972900390625,0.4926440715789795,0.1187356039881706,0.5783525109291077,289.9126281738281,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488708496094,289.9165344238281,1.0,0.6423583626747131,0.4718929827213287,0.4718929827213287,1.0,1.0,-2.9605824947357178,1.0379329919815063,1.922649502754212,0.3736072182655334,0.0,0.0,1.0,289.5836486816406,261.0,134.2444610595703,-32208.640625,2938.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058959960937,309.9035339355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746840715408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862058700993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3364562988281,297.1499938964844,293.1499938964844,0.3365434110164642,-6018.154296875,304.1974792480469,0.7408737540245056,0.381113201379776,0.3513171970844269,293.3036499023437,297.1499938964844,293.1499938964844,0.2824055552482605,-5525.74267578125,304.1910705566406,0.7095829844474792,0.3309429287910461,0.3227171301841736,293.15069580078125,297.1499938964844,293.1499938964844,0.6095150709152222,-7435.828125,304.1831359863281,0.8622074127197266,0.6150575876235962,0.4345147311687469,293.1730651855469,297.1499938964844,293.1499938964844,0.858762800693512,-13092.8447265625,304.19873046875,0.9470548033714294,0.8032767176628113,0.7642424702644348,293.19293212890625,297.1499938964844,293.1499938964844,0.0808934643864631,-9742.4638671875,304.1601867675781,0.4938244819641113,0.1173272207379341,0.5702272653579712,290.0206298828125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569885253906,290.0251770019531,1.0,0.6335387825965881,0.4744396209716797,0.4744396209716797,1.0,1.0,-2.93328070640564,1.0322848558425903,1.900995850563049,0.3740828931331634,0.0,0.0,1.0,279.0233459472656,249.0,147.67759704589844,-32253.962890625,2831.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3412475585937,310.13299560546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744303345680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859483594074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3364562988281,297.1499938964844,293.1499938964844,0.3365434110164642,-6018.154296875,304.1974792480469,0.7408737540245056,0.381113201379776,0.3513171970844269,293.3036499023437,297.1499938964844,293.1499938964844,0.2824055552482605,-5525.74267578125,304.1910705566406,0.7095829844474792,0.3309429287910461,0.3227171301841736,293.15069580078125,297.1499938964844,293.1499938964844,0.6095150709152222,-7435.828125,304.1831359863281,0.8622074127197266,0.6150575876235962,0.4345147311687469,293.1730651855469,297.1499938964844,293.1499938964844,0.858762800693512,-13092.8447265625,304.19873046875,0.9470548033714294,0.8032767176628113,0.7642424702644348,293.19293212890625,297.1499938964844,293.1499938964844,0.0808934643864631,-9742.4638671875,304.1601867675781,0.4938244819641113,0.1173272207379341,0.5702272653579712,290.0206298828125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569885253906,290.0251770019531,1.0,0.6335387825965881,0.4744396209716797,0.4744396209716797,1.0,1.0,-2.93328070640564,1.0322848558425903,1.900995850563049,0.3740828931331634,0.0,0.0,1.0,279.0233459472656,249.0,147.67759704589844,-32253.962890625,2831.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3412475585937,310.13299560546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744303345680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859483594074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34185791015625,297.1499938964844,293.1499938964844,0.3266157209873199,-5877.0888671875,304.1981811523437,0.7425145506858826,0.3752899765968323,0.3457467257976532,293.3125305175781,297.1499938964844,293.1499938964844,0.2734842598438263,-5386.0712890625,304.1922302246094,0.7108364701271057,0.3252515196800232,0.316993772983551,293.1578063964844,297.1499938964844,293.1499938964844,0.6013582944869995,-7357.642578125,304.1856384277344,0.8679912090301514,0.6135930418968201,0.4332321882247925,293.18096923828125,297.1499938964844,293.1499938964844,0.8469613790512085,-12953.689453125,304.2021179199219,0.9540087580680848,0.8010927438735962,0.7618458271026611,293.19439697265625,297.1499938964844,293.1499938964844,0.0786653533577919,-9529.44140625,304.1605224609375,0.4953551888465881,0.1159416735172271,0.562117874622345,290.1304016113281,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.1348876953125,1.0,0.6242895126342773,0.4770907163619995,0.4770907163619995,1.0,1.0,-2.90553617477417,1.0265313386917114,1.879004716873169,0.3745498359203338,0.0,0.0,1.0,267.9281921386719,237.0,151.04322814941406,-32269.458984375,2723.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55133056640625,310.3410339355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735319137573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850365363992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34185791015625,297.1499938964844,293.1499938964844,0.3266157209873199,-5877.0888671875,304.1981811523437,0.7425145506858826,0.3752899765968323,0.3457467257976532,293.3125305175781,297.1499938964844,293.1499938964844,0.2734842598438263,-5386.0712890625,304.1922302246094,0.7108364701271057,0.3252515196800232,0.316993772983551,293.1578063964844,297.1499938964844,293.1499938964844,0.6013582944869995,-7357.642578125,304.1856384277344,0.8679912090301514,0.6135930418968201,0.4332321882247925,293.18096923828125,297.1499938964844,293.1499938964844,0.8469613790512085,-12953.689453125,304.2021179199219,0.9540087580680848,0.8010927438735962,0.7618458271026611,293.19439697265625,297.1499938964844,293.1499938964844,0.0786653533577919,-9529.44140625,304.1605224609375,0.4953551888465881,0.1159416735172271,0.562117874622345,290.1304016113281,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.1348876953125,1.0,0.6242895126342773,0.4770907163619995,0.4770907163619995,1.0,1.0,-2.90553617477417,1.0265313386917114,1.879004716873169,0.3745498359203338,0.0,0.0,1.0,267.9281921386719,237.0,151.04322814941406,-32269.458984375,2723.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55133056640625,310.3410339355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735319137573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850365363992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34429931640625,297.1499938964844,293.1499938964844,0.3217378258705139,-5807.4794921875,304.1982727050781,0.7434744238853455,0.3723795711994171,0.3429569005966186,293.31671142578125,297.1499938964844,293.1499938964844,0.2690619826316833,-5316.52099609375,304.1925964355469,0.7115623354911804,0.322368174791336,0.3140907883644104,293.1612243652344,297.1499938964844,293.1499938964844,0.5972896218299866,-7318.70263671875,304.1865539550781,0.8711022734642029,0.6128256320953369,0.4325624704360962,293.1847229003906,297.1499938964844,293.1499938964844,0.8410704135894775,-12884.4111328125,304.2033386230469,0.9576281309127808,0.7999619841575623,0.760604977607727,293.19500732421875,297.1499938964844,293.1499938964844,0.0775650441646575,-9424.732421875,304.1605834960937,0.4962338507175445,0.115255057811737,0.5580717325210571,290.1839904785156,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.26861572265625,290.1884155273437,1.0,0.6195470690727234,0.4784530997276306,0.4784530997276306,1.0,1.0,-2.891533851623535,1.0236213207244873,1.867912530899048,0.3747779428958893,0.0,0.0,1.0,262.26373291015625,237.0,150.1321258544922,-32266.85546875,2668.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.647216796875,310.437255859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776684165000916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892345893196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3465881347656,297.1499938964844,293.1499938964844,0.3168159425258636,-5736.9013671875,304.1984558105469,0.7445212006568909,0.3694715499877929,0.3401666581630707,293.3207702636719,297.1499938964844,293.1499938964844,0.2645822465419769,-5245.724609375,304.1929931640625,0.7123452425003052,0.3194624185562134,0.3111639618873596,293.1645202636719,297.1499938964844,293.1499938964844,0.593047559261322,-7277.9384765625,304.1876220703125,0.8743522763252258,0.6120350956916809,0.4318759739398956,293.1883544921875,297.1499938964844,293.1499938964844,0.8349472284317017,-12812.0673828125,304.20477294921875,0.9613143801689148,0.7988058924674988,0.7593395709991455,293.1955871582031,297.1499938964844,293.1499938964844,0.0764470770955085,-9318.4697265625,304.16070556640625,0.4971829056739807,0.1145715191960334,0.5540322065353394,290.2405700683594,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723388671875,290.24560546875,1.0,0.6147422194480896,0.4798387587070465,0.4798387587070465,1.0,1.0,-2.8774609565734863,1.0206912755966189,1.856769680976868,0.3750012218952179,0.0,0.0,1.0,256.5522766113281,225.0,155.63197326660156,-32290.921875,2614.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77325439453125,310.56024169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777447521686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890103734098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35064697265625,297.1499938964844,293.1499938964844,0.3069763481616974,-5594.96435546875,304.1986999511719,0.7468778491020203,0.3636662065982818,0.3345901072025299,293.3283996582031,297.1499938964844,293.1499938964844,0.2555685043334961,-5102.39208984375,304.19366455078125,0.7140740752220154,0.3135869204998016,0.3052436113357544,293.1708984375,297.1499938964844,293.1499938964844,0.5842502117156982,-7193.201171875,304.1897277832031,0.8812631964683533,0.6103740930557251,0.4304459989070892,293.1954040527344,297.1499938964844,293.1499938964844,0.8222729563713074,-12661.970703125,304.2076110839844,0.9688221216201782,0.7964019179344177,0.7567220330238342,293.19659423828125,297.1499938964844,293.1499938964844,0.0741901621222496,-9104.751953125,304.160888671875,0.4992933571338653,0.1132122874259948,0.5459730625152588,290.359130859375,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,290.3640441894531,1.0,0.6049643158912659,0.4826785027980804,0.4826785027980804,1.0,1.0,-2.8490917682647705,1.014758586883545,1.8343331813812256,0.3754235506057739,0.0,0.0,1.0,245.0349884033203,213.0,161.80628967285156,-32314.80859375,2506.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00457763671875,310.78839111328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764846086502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880331831984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35064697265625,297.1499938964844,293.1499938964844,0.3069763481616974,-5594.96435546875,304.1986999511719,0.7468778491020203,0.3636662065982818,0.3345901072025299,293.3283996582031,297.1499938964844,293.1499938964844,0.2555685043334961,-5102.39208984375,304.19366455078125,0.7140740752220154,0.3135869204998016,0.3052436113357544,293.1708984375,297.1499938964844,293.1499938964844,0.5842502117156982,-7193.201171875,304.1897277832031,0.8812631964683533,0.6103740930557251,0.4304459989070892,293.1954040527344,297.1499938964844,293.1499938964844,0.8222729563713074,-12661.970703125,304.2076110839844,0.9688221216201782,0.7964019179344177,0.7567220330238342,293.19659423828125,297.1499938964844,293.1499938964844,0.0741901621222496,-9104.751953125,304.160888671875,0.4992933571338653,0.1132122874259948,0.5459730625152588,290.359130859375,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,290.3640441894531,1.0,0.6049643158912659,0.4826785027980804,0.4826785027980804,1.0,1.0,-2.8490917682647705,1.014758586883545,1.8343331813812256,0.3754235506057739,0.0,0.0,1.0,245.0349884033203,213.0,161.80628967285156,-32314.80859375,2506.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00457763671875,310.78839111328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764846086502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880331831984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3540344238281,297.1499938964844,293.1499938964844,0.2974360883235931,-5456.46435546875,304.1983337402344,0.7496122717857361,0.3578935861587524,0.3290343582630157,293.3354187011719,297.1499938964844,293.1499938964844,0.2467332333326339,-4960.9189453125,304.1938171386719,0.7160298228263855,0.3076430857181549,0.2992503046989441,293.1769104003906,297.1499938964844,293.1499938964844,0.575560450553894,-7109.53857421875,304.1909484863281,0.8887419700622559,0.608623206615448,0.428948312997818,293.2020874023437,297.1499938964844,293.1499938964844,0.8097406029701233,-12513.8017578125,304.2092590332031,0.976436197757721,0.793899416923523,0.7540029883384705,293.19744873046875,297.1499938964844,293.1499938964844,0.0719721093773841,-8896.373046875,304.16094970703125,0.5017006993293762,0.1118569821119308,0.5379316806793213,290.473388671875,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2851867675781,290.4781494140625,1.0,0.5949889421463013,0.4855759143829345,0.4855759143829345,1.0,1.0,-2.820478677749634,1.008682370185852,1.8117963075637813,0.3757538795471191,0.0,0.0,1.0,233.4432373046875,201.0,159.32223510742188,-32308.41796875,2399.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,310.99237060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797343730926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913312292657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3540344238281,297.1499938964844,293.1499938964844,0.2974360883235931,-5456.46435546875,304.1983337402344,0.7496122717857361,0.3578935861587524,0.3290343582630157,293.3354187011719,297.1499938964844,293.1499938964844,0.2467332333326339,-4960.9189453125,304.1938171386719,0.7160298228263855,0.3076430857181549,0.2992503046989441,293.1769104003906,297.1499938964844,293.1499938964844,0.575560450553894,-7109.53857421875,304.1909484863281,0.8887419700622559,0.608623206615448,0.428948312997818,293.2020874023437,297.1499938964844,293.1499938964844,0.8097406029701233,-12513.8017578125,304.2092590332031,0.976436197757721,0.793899416923523,0.7540029883384705,293.19744873046875,297.1499938964844,293.1499938964844,0.0719721093773841,-8896.373046875,304.16094970703125,0.5017006993293762,0.1118569821119308,0.5379316806793213,290.473388671875,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2851867675781,290.4781494140625,1.0,0.5949889421463013,0.4855759143829345,0.4855759143829345,1.0,1.0,-2.820478677749634,1.008682370185852,1.8117963075637813,0.3757538795471191,0.0,0.0,1.0,233.4432373046875,201.0,159.32223510742188,-32308.41796875,2399.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,310.99237060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797343730926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913312292657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3567810058594,297.1499938964844,293.1499938964844,0.2879329621791839,-5317.24609375,304.1980895996094,0.7527652978897095,0.3521648347377777,0.3235144913196563,293.3418273925781,297.1499938964844,293.1499938964844,0.2378669530153274,-4817.60595703125,304.1940002441406,0.7182328701019287,0.301646888256073,0.2932027578353882,293.1826171875,297.1499938964844,293.1499938964844,0.5664884448051453,-7021.6455078125,304.19244384765625,0.8968150019645691,0.6067852973937988,0.4273909628391266,293.2083740234375,297.1499938964844,293.1499938964844,0.7967023849487305,-12358.5791015625,304.2112731933594,0.9840685725212096,0.791301965713501,0.751197099685669,293.19830322265625,297.1499938964844,293.1499938964844,0.069703459739685,-8684.5009765625,304.1611022949219,0.5044056177139282,0.1104850471019744,0.5298265814781189,290.5946960449219,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890014648437,290.6000366210937,1.0,0.5848302245140076,0.4885220825672149,0.4885220825672149,1.0,1.0,-2.7915916442871094,1.002421259880066,1.789170503616333,0.3759588003158569,0.0,0.0,1.0,221.8242645263672,189.0,167.939697265625,-32337.837890625,2293.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4564208984375,311.2372131347656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787516117095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903338992036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3567810058594,297.1499938964844,293.1499938964844,0.2879329621791839,-5317.24609375,304.1980895996094,0.7527652978897095,0.3521648347377777,0.3235144913196563,293.3418273925781,297.1499938964844,293.1499938964844,0.2378669530153274,-4817.60595703125,304.1940002441406,0.7182328701019287,0.301646888256073,0.2932027578353882,293.1826171875,297.1499938964844,293.1499938964844,0.5664884448051453,-7021.6455078125,304.19244384765625,0.8968150019645691,0.6067852973937988,0.4273909628391266,293.2083740234375,297.1499938964844,293.1499938964844,0.7967023849487305,-12358.5791015625,304.2112731933594,0.9840685725212096,0.791301965713501,0.751197099685669,293.19830322265625,297.1499938964844,293.1499938964844,0.069703459739685,-8684.5009765625,304.1611022949219,0.5044056177139282,0.1104850471019744,0.5298265814781189,290.5946960449219,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890014648437,290.6000366210937,1.0,0.5848302245140076,0.4885220825672149,0.4885220825672149,1.0,1.0,-2.7915916442871094,1.002421259880066,1.789170503616333,0.3759588003158569,0.0,0.0,1.0,221.8242645263672,189.0,167.939697265625,-32337.837890625,2293.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4564208984375,311.2372131347656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787516117095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903338992036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35894775390625,297.1499938964844,293.1499938964844,0.2786601483821869,-5180.37255859375,304.197509765625,0.756402850151062,0.3464870452880859,0.3180368840694427,293.3476257324219,297.1499938964844,293.1499938964844,0.2291396409273147,-4675.3759765625,304.1938781738281,0.7207250595092773,0.2956074774265289,0.2871108055114746,293.1880187988281,297.1499938964844,293.1499938964844,0.5573728680610657,-6933.12744140625,304.1934509277344,0.9055771827697754,0.6048585176467896,0.4257698357105255,293.2143859863281,297.1499938964844,293.1499938964844,0.7836068272590637,-12202.3779296875,304.212646484375,0.991645097732544,0.7886047959327698,0.7482944130897522,293.1990661621094,297.1499938964844,293.1499938964844,0.0674344152212143,-8474.4033203125,304.1611633300781,0.5074645280838013,0.1091057956218719,0.5216709971427917,290.7159423828125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924194335937,290.7211303710937,1.0,0.5744909048080444,0.4915350079536438,0.4915350079536438,1.0,1.0,-2.762449264526367,0.9960145354270936,1.7664347887039185,0.3760712742805481,0.0,0.0,1.0,210.19265747070312,177.0,168.03652954101562,-32334.333984375,2188.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6751708984375,311.4564208984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771264910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886845851317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35894775390625,297.1499938964844,293.1499938964844,0.2786601483821869,-5180.37255859375,304.197509765625,0.756402850151062,0.3464870452880859,0.3180368840694427,293.3476257324219,297.1499938964844,293.1499938964844,0.2291396409273147,-4675.3759765625,304.1938781738281,0.7207250595092773,0.2956074774265289,0.2871108055114746,293.1880187988281,297.1499938964844,293.1499938964844,0.5573728680610657,-6933.12744140625,304.1934509277344,0.9055771827697754,0.6048585176467896,0.4257698357105255,293.2143859863281,297.1499938964844,293.1499938964844,0.7836068272590637,-12202.3779296875,304.212646484375,0.991645097732544,0.7886047959327698,0.7482944130897522,293.1990661621094,297.1499938964844,293.1499938964844,0.0674344152212143,-8474.4033203125,304.1611633300781,0.5074645280838013,0.1091057956218719,0.5216709971427917,290.7159423828125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924194335937,290.7211303710937,1.0,0.5744909048080444,0.4915350079536438,0.4915350079536438,1.0,1.0,-2.762449264526367,0.9960145354270936,1.7664347887039185,0.3760712742805481,0.0,0.0,1.0,210.19265747070312,177.0,168.03652954101562,-32334.333984375,2188.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6751708984375,311.4564208984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771264910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886845851317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.2741546332836151,-5113.517578125,304.1970520019531,0.7584325671195984,0.3436698913574219,0.3153165876865387,293.3503112792969,297.1499938964844,293.1499938964844,0.2248658984899521,-4605.31689453125,304.19366455078125,0.7220991849899292,0.292574018239975,0.2840507626533508,293.19061279296875,297.1499938964844,293.1499938964844,0.5528905987739563,-6889.564453125,304.1936950683594,0.9104758501052856,0.6038672924041748,0.4249387979507446,293.2172546386719,297.1499938964844,293.1499938964844,0.7771642804145813,-12125.51171875,304.21295166015625,0.9953956604003906,0.7872263789176941,0.7468130588531494,293.19940185546875,297.1499938964844,293.1499938964844,0.0663132146000862,-8371.359375,304.16119384765625,0.5091548562049866,0.10841616243124,0.5175885558128357,290.774658203125,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2939758300781,290.7797241210937,1.0,0.5692551136016846,0.4930646419525146,0.4930646419525146,1.0,1.0,-2.7478175163269043,0.9927656650543212,1.755051851272583,0.3760940730571747,0.0,0.0,1.0,204.37222290039065,177.0,165.8289337158203,-32321.48046875,2137.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7740783691406,311.5569763183594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7809017896652222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925160462036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3605651855469,297.1499938964844,293.1499938964844,0.2696439325809479,-5046.23193359375,304.1967163085937,0.7605615854263306,0.3408684432506561,0.3126114010810852,293.3528747558594,297.1499938964844,293.1499938964844,0.2205781638622284,-4534.6435546875,304.1935119628906,0.723518967628479,0.2895340025424957,0.2809854447841644,293.1931457519531,297.1499938964844,293.1499938964844,0.5482838153839111,-6844.5712890625,304.19415283203125,0.9156911373138428,0.6028599143028259,0.4240979850292206,293.219970703125,297.1499938964844,293.1499938964844,0.7702116370201111,-12041.59375,304.2142028808594,0.9989628791809082,0.7858401536941528,0.7450007200241089,293.1997375488281,297.1499938964844,293.1499938964844,0.0651782900094986,-8267.36328125,304.1612243652344,0.5109279155731201,0.1077289432287216,0.5135222673416138,290.8359375,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2954406738281,290.8416748046875,1.0,0.5639603137969971,0.4946202039718628,0.4946202039718628,1.0,1.0,-2.732780933380127,0.989342451095581,1.743438482284546,0.3760776221752167,0.0,0.0,1.0,198.60955810546875,165.0,170.35108947753906,-32331.271484375,2086.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90240478515625,311.6840515136719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7803220748901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919276831671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2603999078273773,-4906.97900390625,304.1965637207031,0.763407826423645,0.3353418409824371,0.3073520064353943,293.3573913574219,297.1499938964844,293.1499938964844,0.2118192315101623,-4388.81787109375,304.1936340332031,0.724999189376831,0.2834769785404205,0.2749575972557068,293.1978454589844,297.1499938964844,293.1499938964844,0.5381601452827454,-6744.66552734375,304.19635009765625,0.9243625998497008,0.6008138060569763,0.4224626421928406,293.2145080566406,297.1499938964844,293.1499938964844,0.7402167320251465,-11654.876953125,304.2433166503906,0.9990000128746032,0.7851266860961914,0.727473258972168,293.1999816894531,297.1499938964844,293.1499938964844,0.0628852546215057,-8057.31982421875,304.1612854003906,0.5135629773139954,0.1064155474305152,0.5060256123542786,290.9813537597656,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2967834472656,290.98846435546875,1.0,0.5523958206176758,0.4981264173984527,0.4981264173984527,1.0,1.0,-2.687097787857056,0.976546585559845,1.7105512619018557,0.3736672699451446,0.0,0.0,1.0,188.7624053955078,153.0,198.30616760253903,-32231.1328125,1968.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1545104980469,311.9490966796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784475684165955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900253403931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2603999078273773,-4906.97900390625,304.1965637207031,0.763407826423645,0.3353418409824371,0.3073520064353943,293.3573913574219,297.1499938964844,293.1499938964844,0.2118192315101623,-4388.81787109375,304.1936340332031,0.724999189376831,0.2834769785404205,0.2749575972557068,293.1978454589844,297.1499938964844,293.1499938964844,0.5381601452827454,-6744.66552734375,304.19635009765625,0.9243625998497008,0.6008138060569763,0.4224626421928406,293.2145080566406,297.1499938964844,293.1499938964844,0.7402167320251465,-11654.876953125,304.2433166503906,0.9990000128746032,0.7851266860961914,0.727473258972168,293.1999816894531,297.1499938964844,293.1499938964844,0.0628852546215057,-8057.31982421875,304.1612854003906,0.5135629773139954,0.1064155474305152,0.5060256123542786,290.9813537597656,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2967834472656,290.98846435546875,1.0,0.5523958206176758,0.4981264173984527,0.4981264173984527,1.0,1.0,-2.687097787857056,0.976546585559845,1.7105512619018557,0.3736672699451446,0.0,0.0,1.0,188.7624053955078,153.0,198.30616760253903,-32231.1328125,1968.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1545104980469,311.9490966796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784475684165955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900253403931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3622741699219,297.1499938964844,293.1499938964844,0.2509408891201019,-4762.8740234375,304.1968078613281,0.7668154835700989,0.3298238813877105,0.3021071255207062,293.3616943359375,297.1499938964844,293.1499938964844,0.2028703838586807,-4238.048828125,304.1940002441406,0.7268460392951965,0.277349591255188,0.2688754498958587,293.2026672363281,297.1499938964844,293.1499938964844,0.5270833969116211,-6634.412109375,304.1993713378906,0.9339445233345032,0.59862220287323,0.4207345843315124,293.1893920898437,297.1499938964844,293.1499938964844,0.7040089964866638,-11188.138671875,304.2724304199219,0.9990000128746032,0.7885530591011047,0.7055541276931763,293.2001953125,297.1499938964844,293.1499938964844,0.0604888014495372,-7839.0810546875,304.1615295410156,0.5166839957237244,0.1051070094108581,0.4985770285129547,291.146484375,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1542663574219,1.0,0.5398956537246704,0.5018514394760132,0.5018514394760132,1.0,1.0,-2.636249542236328,0.9617173671722412,1.6745322942733765,0.370235800743103,0.0,0.0,0.9984680414199828,178.58946228027344,141.0,223.1349029541016,-32092.708984375,1844.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4141540527344,312.2267150878906,278.1499938964844,0.0,18000.0,316.6700134277344,32440.9765625,36000.0,0.0,0.0,0.7802745699882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831097602844,1.8318588733673096,-2.771338949969504e-05,0.0,0.0007918794872239,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3622741699219,297.1499938964844,293.1499938964844,0.2509408891201019,-4762.8740234375,304.1968078613281,0.7668154835700989,0.3298238813877105,0.3021071255207062,293.3616943359375,297.1499938964844,293.1499938964844,0.2028703838586807,-4238.048828125,304.1940002441406,0.7268460392951965,0.277349591255188,0.2688754498958587,293.2026672363281,297.1499938964844,293.1499938964844,0.5270833969116211,-6634.412109375,304.1993713378906,0.9339445233345032,0.59862220287323,0.4207345843315124,293.1893920898437,297.1499938964844,293.1499938964844,0.7040089964866638,-11188.138671875,304.2724304199219,0.9990000128746032,0.7885530591011047,0.7055541276931763,293.2001953125,297.1499938964844,293.1499938964844,0.0604888014495372,-7839.0810546875,304.1615295410156,0.5166839957237244,0.1051070094108581,0.4985770285129547,291.146484375,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1542663574219,1.0,0.5398956537246704,0.5018514394760132,0.5018514394760132,1.0,1.0,-2.636249542236328,0.9617173671722412,1.6745322942733765,0.370235800743103,0.0,0.0,0.9984680414199828,178.58946228027344,141.0,223.1349029541016,-32092.708984375,1844.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4141540527344,312.2267150878906,278.1499938964844,0.0,18000.0,316.6700134277344,32440.9765625,36000.0,0.0,0.0,0.7802745699882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831097602844,1.8318588733673096,-2.771338949969504e-05,0.0,0.0007918794872239,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627014160156,297.1499938964844,293.1499938964844,0.2412863075733184,-4614.1025390625,304.1972961425781,0.7711092829704285,0.3243628144264221,0.2968868613243103,293.3656616210937,297.1499938964844,293.1499938964844,0.1937433332204818,-4082.383544921875,304.1945495605469,0.7293069958686829,0.2711830735206604,0.2627304196357727,293.2073974609375,297.1499938964844,293.1499938964844,0.5150368809700012,-6513.53857421875,304.2030029296875,0.944644331932068,0.5963267087936401,0.418916255235672,293.1512145996094,297.1499938964844,293.1499938964844,0.6645389795303345,-10680.642578125,304.2972717285156,0.9990000128746032,0.7952689528465271,0.6819145679473877,293.20001220703125,297.1499938964844,293.1499938964844,0.0580057874321937,-7614.369140625,304.1618347167969,0.5206000804901123,0.1038717254996299,0.4912885129451751,291.33160400390625,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.29888916015625,291.3404846191406,1.0,0.5267082452774048,0.5058063268661499,0.5058063268661499,1.0,1.0,-2.5832462310791016,0.9460622668266296,1.6371840238571167,0.3664338886737823,0.0,0.0,0.9621356725692748,168.0055389404297,129.0,251.0418701171875,-31972.68359375,1719.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7472839355469,312.5662841796875,278.1499938964844,0.0,18000.0,316.6700134277344,33526.9921875,36000.0,0.0,0.0,0.7773012518882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827719449996948,1.8277473449707031,-2.7867621611221693e-05,0.0,0.0007888619438745,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627014160156,297.1499938964844,293.1499938964844,0.2412863075733184,-4614.1025390625,304.1972961425781,0.7711092829704285,0.3243628144264221,0.2968868613243103,293.3656616210937,297.1499938964844,293.1499938964844,0.1937433332204818,-4082.383544921875,304.1945495605469,0.7293069958686829,0.2711830735206604,0.2627304196357727,293.2073974609375,297.1499938964844,293.1499938964844,0.5150368809700012,-6513.53857421875,304.2030029296875,0.944644331932068,0.5963267087936401,0.418916255235672,293.1512145996094,297.1499938964844,293.1499938964844,0.6645389795303345,-10680.642578125,304.2972717285156,0.9990000128746032,0.7952689528465271,0.6819145679473877,293.20001220703125,297.1499938964844,293.1499938964844,0.0580057874321937,-7614.369140625,304.1618347167969,0.5206000804901123,0.1038717254996299,0.4912885129451751,291.33160400390625,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.29888916015625,291.3404846191406,1.0,0.5267082452774048,0.5058063268661499,0.5058063268661499,1.0,1.0,-2.5832462310791016,0.9460622668266296,1.6371840238571167,0.3664338886737823,0.0,0.0,0.9621356725692748,168.0055389404297,129.0,251.0418701171875,-31972.68359375,1719.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7472839355469,312.5662841796875,278.1499938964844,0.0,18000.0,316.6700134277344,33526.9921875,36000.0,0.0,0.0,0.7773012518882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827719449996948,1.8277473449707031,-2.7867621611221693e-05,0.0,0.0007888619438745,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.2318478971719741,-4467.35791015625,304.1972351074219,0.7764045000076294,0.3189916610717773,0.2917289137840271,293.3691711425781,297.1499938964844,293.1499938964844,0.1847829967737198,-3927.988525390625,304.1946105957031,0.7324601411819458,0.2650099098682403,0.2565598785877228,293.2119140625,297.1499938964844,293.1499938964844,0.5028049945831299,-6390.44921875,304.2056579589844,0.9562601447105408,0.5939582586288452,0.4170329868793487,293.1037292480469,297.1499938964844,293.1499938964844,0.6234188079833984,-10150.2216796875,304.3165283203125,0.9990000128746032,0.804847002029419,0.6566410064697266,293.1991271972656,297.1499938964844,293.1499938964844,0.0556081943213939,-7399.13671875,304.161865234375,0.525564968585968,0.1027824804186821,0.4845325052738189,291.5207824707031,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5281677246094,1.0,0.5129730701446533,0.5100034475326538,0.5100034475326538,1.0,1.0,-2.5288877487182617,0.9299007058143616,1.598987102508545,0.3624157905578613,0.0,0.0,0.8999685049057007,157.13839721679688,147.0,251.82437133789065,-31718.162109375,1596.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0804138183594,312.8690490722656,278.1499938964844,0.0,18000.0,316.6700134277344,36004.8828125,36000.0,0.0,0.0,0.7729967832565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7993446588516235,1.7993724346160889,-2.7803031116491184e-05,0.0,0.0007844934589229,0.0,0.0,665.1066284179688,0.0,0.0,0.0,0.9872848987579346,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.2318478971719741,-4467.35791015625,304.1972351074219,0.7764045000076294,0.3189916610717773,0.2917289137840271,293.3691711425781,297.1499938964844,293.1499938964844,0.1847829967737198,-3927.988525390625,304.1946105957031,0.7324601411819458,0.2650099098682403,0.2565598785877228,293.2119140625,297.1499938964844,293.1499938964844,0.5028049945831299,-6390.44921875,304.2056579589844,0.9562601447105408,0.5939582586288452,0.4170329868793487,293.1037292480469,297.1499938964844,293.1499938964844,0.6234188079833984,-10150.2216796875,304.3165283203125,0.9990000128746032,0.804847002029419,0.6566410064697266,293.1991271972656,297.1499938964844,293.1499938964844,0.0556081943213939,-7399.13671875,304.161865234375,0.525564968585968,0.1027824804186821,0.4845325052738189,291.5207824707031,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5281677246094,1.0,0.5129730701446533,0.5100034475326538,0.5100034475326538,1.0,1.0,-2.5288877487182617,0.9299007058143616,1.598987102508545,0.3624157905578613,0.0,0.0,0.8999685049057007,157.13839721679688,147.0,251.82437133789065,-31718.162109375,1596.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0804138183594,312.8690490722656,278.1499938964844,0.0,18000.0,316.6700134277344,36004.8828125,36000.0,0.0,0.0,0.7729967832565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7993446588516235,1.7993724346160889,-2.7803031116491184e-05,0.0,0.0007844934589229,0.0,0.0,665.1066284179688,0.0,0.0,0.0,0.9872848987579346,4.0,0.0,1.0
636300,293.3626403808594,297.1499938964844,293.1499938964844,0.2285338938236236,-4416.79296875,304.19464111328125,0.7759795784950256,0.3162917494773865,0.2892735302448272,293.3710021972656,297.1499938964844,293.1499938964844,0.1814335584640503,-3871.022216796875,304.19256591796875,0.7313587665557861,0.2618714272975921,0.2535702586174011,293.2142028808594,297.1499938964844,293.1499938964844,0.4993382096290588,-6357.625,304.2017517089844,0.9578660130500792,0.5927234888076782,0.4161511361598968,293.08056640625,297.1499938964844,293.1499938964844,0.6141071319580078,-10042.6494140625,304.3028564453125,0.9990000128746032,0.8099870681762695,0.6521656513214111,293.1987609863281,297.1499938964844,293.1499938964844,0.0548991709947586,-7337.65869140625,304.1609802246094,0.5258382558822632,0.1022319719195365,0.4818556010723114,291.55828857421875,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.3081359863281,291.5589599609375,1.0,0.5102500319480896,0.5118128657341003,0.5118128657341003,1.0,1.0,-2.512665271759033,0.9259653091430664,1.5867000818252563,0.3617676198482513,0.0,0.0,0.8685926198959351,155.0219268798828,147.0,166.4159698486328,-31441.171875,1565.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27667236328125,312.9405517578125,278.1499938964844,0.0,18000.0,316.19000244140625,36121.86328125,36000.0,0.0,0.0,0.7652220726013184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.732007622718811,1.7320339679718018,-2.638550358824432e-05,0.0,0.0007766031194478,0.0,0.0,602.9989624023438,0.0,0.0,0.0,0.955030083656311,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2261524051427841,-4381.39453125,304.1908264160156,0.7733851075172424,0.3135863840579986,0.2868698239326477,293.3728942871094,297.1499938964844,293.1499938964844,0.178813949227333,-3827.214599609375,304.1895751953125,0.7283697724342346,0.2587002217769623,0.2506099939346313,293.21630859375,297.1499938964844,293.1499938964844,0.4977952539920807,-6345.25537109375,304.19512939453125,0.9566540718078612,0.5914992094039917,0.4153113961219787,293.06494140625,297.1499938964844,293.1499938964844,0.6127505898475647,-10043.9755859375,304.2774353027344,0.9990000128746032,0.8139424324035645,0.6531753540039062,293.1985778808594,297.1499938964844,293.1499938964844,0.0544828213751316,-7303.65576171875,304.15972900390625,0.5244336724281311,0.1016496568918228,0.4793826341629028,291.5519714355469,291.1499938964844,255.0615081787109,254.35015869140625,279.1861877441406,293.31036376953125,291.5499267578125,1.0,0.5094080567359924,0.5134252309799194,0.5134252309799194,1.0,1.0,-2.503443717956543,0.9245975017547609,1.5788462162017822,0.3623332679271698,0.0,0.0,0.8422748446464539,155.06576538085938,165.0,75.87464141845703,-31186.95703125,1553.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4606628417969,312.9856262207031,278.1499938964844,0.0,18000.0,316.19000244140625,36144.296875,36000.0,0.0,0.0,0.7610259056091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6646168231964111,1.6646418571472168,-2.5000577807077207e-05,0.0,0.00077234453056,0.0,0.0,544.7973022460938,0.0,0.0,0.0,0.9234767556190492,4.0,0.0,1.0
636420,293.3628845214844,297.1499938964844,293.1499938964844,0.2226762324571609,-4331.10888671875,304.1830444335937,0.7640066742897034,0.3081626892089844,0.2822012901306152,293.376708984375,297.1499938964844,293.1499938964844,0.1745457053184509,-3756.75732421875,304.1835327148437,0.7185378074645996,0.2522818446159363,0.2447689920663833,293.219970703125,297.1499938964844,293.1499938964844,0.4975015521049499,-6349.10986328125,304.1806030273437,0.94843190908432,0.5890738368034363,0.4137676358222961,293.0599365234375,297.1499938964844,293.1499938964844,0.6253489255905151,-10251.33984375,304.2137145996094,0.9990000128746032,0.8171833157539368,0.6663670539855957,293.1990661621094,297.1499938964844,293.1499938964844,0.054004468023777,-7268.85107421875,304.1573181152344,0.5182523131370544,0.1003216132521629,0.4745760858058929,291.4837341308594,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115234375,291.4792785644531,1.0,0.5122758746147156,0.5161063075065613,0.5161063075065613,1.0,1.0,-2.499022483825684,0.9268925786018372,1.5721298456192017,0.3654285967350006,0.0,0.0,0.801789402961731,159.5663299560547,183.0,-52.191524505615234,-30818.068359375,1566.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.84478759765625,313.0812072753906,278.1499938964844,0.0,18000.0,316.19000244140625,36125.33203125,36000.0,0.0,0.0,0.7513290047645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5453131198883057,1.5453357696533203,-2.2670787075185217e-05,0.0,0.0007625034777447,0.0,0.0,451.6178894042969,0.0,0.0,0.0,0.868596076965332,4.0,0.0,1.0
636480,293.3628845214844,297.1499938964844,293.1499938964844,0.2226762324571609,-4331.10888671875,304.1830444335937,0.7640066742897034,0.3081626892089844,0.2822012901306152,293.376708984375,297.1499938964844,293.1499938964844,0.1745457053184509,-3756.75732421875,304.1835327148437,0.7185378074645996,0.2522818446159363,0.2447689920663833,293.219970703125,297.1499938964844,293.1499938964844,0.4975015521049499,-6349.10986328125,304.1806030273437,0.94843190908432,0.5890738368034363,0.4137676358222961,293.0599365234375,297.1499938964844,293.1499938964844,0.6253489255905151,-10251.33984375,304.2137145996094,0.9990000128746032,0.8171833157539368,0.6663670539855957,293.1990661621094,297.1499938964844,293.1499938964844,0.054004468023777,-7268.85107421875,304.1573181152344,0.5182523131370544,0.1003216132521629,0.4745760858058929,291.4837341308594,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115234375,291.4792785644531,1.0,0.5122758746147156,0.5161063075065613,0.5161063075065613,1.0,1.0,-2.499022483825684,0.9268925786018372,1.5721298456192017,0.3654285967350006,0.0,0.0,0.801789402961731,159.5663299560547,183.0,-52.191524505615234,-30818.068359375,1566.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.84478759765625,313.0812072753906,278.1499938964844,0.0,18000.0,316.19000244140625,36125.33203125,36000.0,0.0,0.0,0.7513290047645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5453131198883057,1.5453357696533203,-2.2670787075185217e-05,0.0,0.0007625034777447,0.0,0.0,451.6178894042969,0.0,0.0,0.0,0.868596076965332,4.0,0.0,1.0
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.2199175506830215,-4291.76806640625,304.1766967773437,0.7512131929397583,0.3026781976222992,0.2776392102241516,293.3806457519531,297.1499938964844,293.1499938964844,0.1707790344953537,-3694.711669921875,304.1786804199219,0.7043034434318542,0.2457424700260162,0.2389776557683944,293.22344970703125,297.1499938964844,293.1499938964844,0.4989373087882995,-6369.42431640625,304.1680908203125,0.9345149993896484,0.5865973234176636,0.4123219549655914,293.0885925292969,297.1499938964844,293.1499938964844,0.6525132656097412,-10646.607421875,304.1473083496094,0.9990000128746032,0.8137194514274597,0.6903577446937561,293.2011413574219,297.1499938964844,293.1499938964844,0.0535877794027328,-7240.7216796875,304.15557861328125,0.5090777277946472,0.0986653417348861,0.4691822826862335,291.38623046875,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.30889892578125,291.38140869140625,1.0,0.5194831490516663,0.5182042121887207,0.5182042121887207,1.0,1.0,-2.507181167602539,0.9335965514183044,1.5735846757888794,0.3701905906200409,0.0,0.0,0.7767032384872437,168.5301055908203,201.0,-112.30480194091795,-30628.09375,1615.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.175537109375,313.1648864746094,278.1499938964844,0.0,18000.0,315.7099914550781,36084.05859375,36000.0,0.0,0.0,0.735909640789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.460267186164856,1.4602882862091064,-2.110925197484903e-05,0.0,0.0007468547555617,0.0,0.0,392.53363037109375,0.0,0.0,0.0,0.830493688583374,4.0,0.0,1.0
