time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.2199175506830215,-4291.76806640625,304.1766967773437,0.7512131929397583,0.3026781976222992,0.2776392102241516,293.3806457519531,297.1499938964844,293.1499938964844,0.1707790344953537,-3694.711669921875,304.1786804199219,0.7043034434318542,0.2457424700260162,0.2389776557683944,293.22344970703125,297.1499938964844,293.1499938964844,0.4989373087882995,-6369.42431640625,304.1680908203125,0.9345149993896484,0.5865973234176636,0.4123219549655914,293.0885925292969,297.1499938964844,293.1499938964844,0.6525132656097412,-10646.607421875,304.1473083496094,0.9990000128746032,0.8137194514274597,0.6903577446937561,293.2011413574219,297.1499938964844,293.1499938964844,0.0535877794027328,-7240.7216796875,304.15557861328125,0.5090777277946472,0.0986653417348861,0.4691822826862335,291.38623046875,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.30889892578125,291.38140869140625,1.0,0.5194831490516663,0.5182042121887207,0.5182042121887207,1.0,1.0,-2.507181167602539,0.9335965514183044,1.5735846757888794,0.3701905906200409,0.0,0.0,0.7767032384872437,168.5301055908203,201.0,-112.30480194091795,-30628.09375,1615.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.175537109375,313.1648864746094,278.1499938964844,0.0,18000.0,315.7099914550781,36084.05859375,36000.0,0.0,0.0,0.735909640789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.460267186164856,1.4602882862091064,-2.110925197484903e-05,0.0,0.0007468547555617,0.0,0.0,392.53363037109375,0.0,0.0,0.0,0.830493688583374,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.217336505651474,-4254.6328125,304.1721496582031,0.7370466589927673,0.297109842300415,0.2731164395809173,293.384765625,297.1499938964844,293.1499938964844,0.1670857965946197,-3633.337646484375,304.1753234863281,0.687365710735321,0.2390651702880859,0.2331763356924057,293.22711181640625,297.1499938964844,293.1499938964844,0.5009604692459106,-6394.19287109375,304.1587829589844,0.9174562096595764,0.5839954614639282,0.4108863174915313,293.1453552246094,297.1499938964844,293.1499938964844,0.6896419525146484,-11162.669921875,304.0865478515625,0.9990000128746032,0.8038241267204285,0.7213799953460693,293.2048034667969,297.1499938964844,293.1499938964844,0.0529923364520072,-7197.68994140625,304.1547546386719,0.4984318315982818,0.0966261401772499,0.4626615941524505,291.2824401855469,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.3024597167969,291.27783203125,1.0,0.5294755697250366,0.5198728442192078,0.5198728442192078,1.0,1.0,-2.5224854946136475,0.9426659345626832,1.5798195600509644,0.3757680058479309,0.0,0.0,0.7659951448440552,180.7392425537109,204.0,-133.5972442626953,-30550.7421875,1689.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3067626953125,313.1512756347656,278.1499938964844,0.0,18000.0,315.7099914550781,36037.7578125,36000.0,0.0,0.0,0.7244198322296143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416047215461731,1.4160674810409546,-2.0326417143223807e-05,0.0,0.000735194014851,0.0,0.0,364.0555114746094,0.0,0.0,0.0,0.811464250087738,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.217336505651474,-4254.6328125,304.1721496582031,0.7370466589927673,0.297109842300415,0.2731164395809173,293.384765625,297.1499938964844,293.1499938964844,0.1670857965946197,-3633.337646484375,304.1753234863281,0.687365710735321,0.2390651702880859,0.2331763356924057,293.22711181640625,297.1499938964844,293.1499938964844,0.5009604692459106,-6394.19287109375,304.1587829589844,0.9174562096595764,0.5839954614639282,0.4108863174915313,293.1453552246094,297.1499938964844,293.1499938964844,0.6896419525146484,-11162.669921875,304.0865478515625,0.9990000128746032,0.8038241267204285,0.7213799953460693,293.2048034667969,297.1499938964844,293.1499938964844,0.0529923364520072,-7197.68994140625,304.1547546386719,0.4984318315982818,0.0966261401772499,0.4626615941524505,291.2824401855469,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.3024597167969,291.27783203125,1.0,0.5294755697250366,0.5198728442192078,0.5198728442192078,1.0,1.0,-2.5224854946136475,0.9426659345626832,1.5798195600509644,0.3757680058479309,0.0,0.0,0.7659951448440552,180.7392425537109,204.0,-133.5972442626953,-30550.7421875,1689.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3067626953125,313.1512756347656,278.1499938964844,0.0,18000.0,315.7099914550781,36037.7578125,36000.0,0.0,0.0,0.7244198322296143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416047215461731,1.4160674810409546,-2.0326417143223807e-05,0.0,0.000735194014851,0.0,0.0,364.0555114746094,0.0,0.0,0.0,0.811464250087738,4.0,0.0,1.0
636780,293.3647766113281,297.1499938964844,293.1499938964844,0.214075893163681,-4205.53173828125,304.1702575683594,0.7257286310195923,0.2915572226047516,0.2684932053089142,293.3885803222656,297.1499938964844,293.1499938964844,0.1627844423055648,-3559.975341796875,304.1741027832031,0.6731257438659668,0.2323397696018219,0.2272116839885711,293.2307434082031,297.1499938964844,293.1499938964844,0.5017013549804688,-6403.6552734375,304.1547546386719,0.9049833416938782,0.5813072919845581,0.4093170464038849,293.2164306640625,297.1499938964844,293.1499938964844,0.7207729816436768,-11576.208984375,304.056640625,0.9990000128746032,0.7895397543907166,0.7456170320510864,293.2088623046875,297.1499938964844,293.1499938964844,0.0519172474741935,-7112.3720703125,304.15496826171875,0.4895399510860443,0.0944187566637992,0.4546080827713012,291.20916748046875,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3060302734375,291.20635986328125,1.0,0.5359715223312378,0.5219306945800781,0.5219306945800781,1.0,1.0,-2.5273079872131348,0.947762370109558,1.5795457363128662,0.3799584209918976,0.0,0.0,0.763450026512146,190.4156036376953,207.0,-105.22281646728516,-30478.84765625,1737.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843322753906,313.0935363769531,278.1499938964844,0.0,18000.0,315.7099914550781,36010.5,36000.0,0.0,0.0,0.7142578959465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403365135192871,1.4033852815628052,-2.010312528000213e-05,0.0,0.0007248809561133,0.0,0.0,356.13165283203125,0.0,0.0,0.0,0.80617755651474,4.0,0.0,1.0
636840,293.3647766113281,297.1499938964844,293.1499938964844,0.214075893163681,-4205.53173828125,304.1702575683594,0.7257286310195923,0.2915572226047516,0.2684932053089142,293.3885803222656,297.1499938964844,293.1499938964844,0.1627844423055648,-3559.975341796875,304.1741027832031,0.6731257438659668,0.2323397696018219,0.2272116839885711,293.2307434082031,297.1499938964844,293.1499938964844,0.5017013549804688,-6403.6552734375,304.1547546386719,0.9049833416938782,0.5813072919845581,0.4093170464038849,293.2164306640625,297.1499938964844,293.1499938964844,0.7207729816436768,-11576.208984375,304.056640625,0.9990000128746032,0.7895397543907166,0.7456170320510864,293.2088623046875,297.1499938964844,293.1499938964844,0.0519172474741935,-7112.3720703125,304.15496826171875,0.4895399510860443,0.0944187566637992,0.4546080827713012,291.20916748046875,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3060302734375,291.20635986328125,1.0,0.5359715223312378,0.5219306945800781,0.5219306945800781,1.0,1.0,-2.5273079872131348,0.947762370109558,1.5795457363128662,0.3799584209918976,0.0,0.0,0.763450026512146,190.4156036376953,207.0,-105.22281646728516,-30478.84765625,1737.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843322753906,313.0935363769531,278.1499938964844,0.0,18000.0,315.7099914550781,36010.5,36000.0,0.0,0.0,0.7142578959465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403365135192871,1.4033852815628052,-2.010312528000213e-05,0.0,0.0007248809561133,0.0,0.0,356.13165283203125,0.0,0.0,0.0,0.80617755651474,4.0,0.0,1.0
636900,293.3647155761719,297.1499938964844,293.1499938964844,0.2121910154819488,-4176.458984375,304.1700134277344,0.7195292115211487,0.2888464331626892,0.2662547528743744,293.3901062011719,297.1499938964844,293.1499938964844,0.1604304909706115,-3519.1484375,304.17401123046875,0.6656082272529602,0.229018360376358,0.2242813855409622,293.2323608398437,297.1499938964844,293.1499938964844,0.5014009475708008,-6400.841796875,304.15447998046875,0.8984551429748535,0.5799661874771118,0.4085507988929748,293.2481384277344,297.1499938964844,293.1499938964844,0.7233573794364929,-11596.3623046875,304.0694885253906,0.9952104091644288,0.7824588418006897,0.7450087666511536,293.2103271484375,297.1499938964844,293.1499938964844,0.0513225346803665,-7063.98828125,304.1551513671875,0.484702855348587,0.0933807864785194,0.450853556394577,291.189208984375,291.1499938964844,255.6678924560547,254.91329956054688,279.1745300292969,293.3123779296875,291.1887512207031,1.0,0.5378905534744263,0.5234580039978027,0.5234580039978027,1.0,1.0,-2.5150387287139893,0.9446890354156494,1.5703496932983398,0.3799944221973419,0.0,0.0,0.7629751563072205,195.81089782714844,207.0,-74.54621124267578,-30346.10546875,1743.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2338256835937,313.0605163574219,278.1499938964844,0.0,18000.0,315.2300109863281,36004.4453125,36000.0,0.0,0.0,0.7048636674880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021214246749878,1.4021414518356323,-2.008056617341936e-05,0.0,0.0007153470651246,0.0,0.0,355.3515930175781,0.0,0.0,0.0,0.8056377172470093,4.0,0.0,1.0
636960,293.3646850585937,297.1499938964844,293.1499938964844,0.2100314199924469,-4142.626953125,304.1702880859375,0.7135218381881714,0.2861313223838806,0.2640436887741089,293.3916015625,297.1499938964844,293.1499938964844,0.1578694730997085,-3474.191162109375,304.1742858886719,0.6586083769798279,0.2256853729486465,0.2213706225156784,293.2341613769531,297.1499938964844,293.1499938964844,0.5003923773765564,-6390.3447265625,304.1554870605469,0.8924471735954285,0.5785712599754333,0.4077741801738739,293.2677917480469,297.1499938964844,293.1499938964844,0.7196303009986877,-11532.43359375,304.0907897949219,0.988775074481964,0.777349591255188,0.7395652532577515,293.211669921875,297.1499938964844,293.1499938964844,0.050667118281126,-7009.626953125,304.1553955078125,0.480020135641098,0.0923515930771827,0.4472930133342743,291.1869201660156,291.1499938964844,255.7279815673828,254.9686279296875,279.17803955078125,293.31793212890625,291.18603515625,1.0,0.5389653444290161,0.5251333713531494,0.5251333713531494,1.0,1.0,-2.4970920085906982,0.9394449591636658,1.5576469898223877,0.3787477612495422,0.0,0.0,0.7607091665267944,200.7603759765625,210.0,-46.836669921875,-30122.953125,1739.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.146728515625,312.99346923828125,278.1499938964844,0.0,18000.0,315.2300109863281,36010.94140625,36000.0,0.0,0.0,0.6998138427734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971790075302124,1.397199034690857,-1.999802225327585e-05,0.0,0.0007102220552042,0.0,0.0,352.3513488769531,0.0,0.0,0.0,0.8031487464904785,4.0,0.0,1.0
637020,293.3646850585937,297.1499938964844,293.1499938964844,0.2057303488254547,-4075.171875,304.17071533203125,0.7030885219573975,0.2806963622570038,0.2594879567623138,293.3946228027344,297.1499938964844,293.1499938964844,0.1527083665132522,-3383.2392578125,304.1748046875,0.6470885872840881,0.2189499139785766,0.215360939502716,293.2380676269531,297.1499938964844,293.1499938964844,0.4983897507190704,-6369.7158203125,304.1570129394531,0.8834795951843262,0.5756450891494751,0.406021237373352,293.2870483398437,297.1499938964844,293.1499938964844,0.7153559327125549,-11457.158203125,304.1172790527344,0.979020655155182,0.7704223990440369,0.7325395941734314,293.2142028808594,297.1499938964844,293.1499938964844,0.0492753908038139,-6895.02734375,304.1559143066406,0.4713753163814544,0.0902798771858215,0.4395419955253601,291.1742553710937,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3247375488281,291.1737976074219,1.0,0.5398479104042053,0.5283847451210022,0.5283847451210022,1.0,1.0,-2.46453595161438,0.930134892463684,1.5344009399414062,0.376651406288147,0.0,0.0,0.7584611773490906,207.958740234375,213.0,-24.10401725769043,-29722.58984375,1724.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.98291015625,312.86737060546875,278.1499938964844,0.0,18000.0,315.2300109863281,36008.00390625,36000.0,0.0,0.0,0.6901171803474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888088464736938,1.3888286352157593,-1.985575181606692e-05,0.0,0.0007003812352195,0.0,0.0,347.2729187011719,0.0,0.0,0.0,0.7995195984840393,4.0,0.0,1.0
637080,293.3646850585937,297.1499938964844,293.1499938964844,0.2057303488254547,-4075.171875,304.17071533203125,0.7030885219573975,0.2806963622570038,0.2594879567623138,293.3946228027344,297.1499938964844,293.1499938964844,0.1527083665132522,-3383.2392578125,304.1748046875,0.6470885872840881,0.2189499139785766,0.215360939502716,293.2380676269531,297.1499938964844,293.1499938964844,0.4983897507190704,-6369.7158203125,304.1570129394531,0.8834795951843262,0.5756450891494751,0.406021237373352,293.2870483398437,297.1499938964844,293.1499938964844,0.7153559327125549,-11457.158203125,304.1172790527344,0.979020655155182,0.7704223990440369,0.7325395941734314,293.2142028808594,297.1499938964844,293.1499938964844,0.0492753908038139,-6895.02734375,304.1559143066406,0.4713753163814544,0.0902798771858215,0.4395419955253601,291.1742553710937,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3247375488281,291.1737976074219,1.0,0.5398479104042053,0.5283847451210022,0.5283847451210022,1.0,1.0,-2.46453595161438,0.930134892463684,1.5344009399414062,0.376651406288147,0.0,0.0,0.7584611773490906,207.958740234375,213.0,-24.10401725769043,-29722.58984375,1724.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.98291015625,312.86737060546875,278.1499938964844,0.0,18000.0,315.2300109863281,36008.00390625,36000.0,0.0,0.0,0.6901171803474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888088464736938,1.3888286352157593,-1.985575181606692e-05,0.0,0.0007003812352195,0.0,0.0,347.2729187011719,0.0,0.0,0.0,0.7995195984840393,4.0,0.0,1.0
637140,293.3641357421875,297.1499938964844,293.1499938964844,0.2013019621372223,-4005.261962890625,304.1711730957031,0.6942430138587952,0.2753660380840301,0.2549234628677368,293.397216796875,297.1499938964844,293.1499938964844,0.1473941802978515,-3288.748779296875,304.1753845214844,0.6374114751815796,0.2122240960597992,0.2092516124248504,293.24176025390625,297.1499938964844,293.1499938964844,0.4958759546279907,-6343.80712890625,304.15887451171875,0.8767202496528625,0.5726643204689026,0.4041476845741272,293.2958984375,297.1499938964844,293.1499938964844,0.7118097543716431,-11399.2666015625,304.1338806152344,0.971532702445984,0.7651487588882446,0.7276101112365723,293.216064453125,297.1499938964844,293.1499938964844,0.0477980561554431,-6773.47998046875,304.1564025878906,0.4625291526317596,0.0882722660899162,0.4316020309925079,291.1688232421875,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.3282775878906,291.16851806640625,1.0,0.5397306084632874,0.5315201878547668,0.5315201878547668,1.0,1.0,-2.4339988231658936,0.9213696718215942,1.512629151344299,0.3746638000011444,0.0,0.0,0.7563491463661194,213.12274169921875,216.0,-11.774951934814451,-29354.4765625,1703.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8259582519531,312.7490234375,278.1499938964844,0.0,18000.0,314.75,36007.11328125,36000.0,0.0,0.0,0.6761935949325562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820428848266602,1.3820626735687256,-1.97417066374328e-05,0.0,0.0006862505106255,0.0,0.0,343.21112060546875,0.0,0.0,0.0,0.796481728553772,4.0,0.0,1.0
637200,293.3641357421875,297.1499938964844,293.1499938964844,0.2013019621372223,-4005.261962890625,304.1711730957031,0.6942430138587952,0.2753660380840301,0.2549234628677368,293.397216796875,297.1499938964844,293.1499938964844,0.1473941802978515,-3288.748779296875,304.1753845214844,0.6374114751815796,0.2122240960597992,0.2092516124248504,293.24176025390625,297.1499938964844,293.1499938964844,0.4958759546279907,-6343.80712890625,304.15887451171875,0.8767202496528625,0.5726643204689026,0.4041476845741272,293.2958984375,297.1499938964844,293.1499938964844,0.7118097543716431,-11399.2666015625,304.1338806152344,0.971532702445984,0.7651487588882446,0.7276101112365723,293.216064453125,297.1499938964844,293.1499938964844,0.0477980561554431,-6773.47998046875,304.1564025878906,0.4625291526317596,0.0882722660899162,0.4316020309925079,291.1688232421875,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.3282775878906,291.16851806640625,1.0,0.5397306084632874,0.5315201878547668,0.5315201878547668,1.0,1.0,-2.4339988231658936,0.9213696718215942,1.512629151344299,0.3746638000011444,0.0,0.0,0.7563491463661194,213.12274169921875,216.0,-11.774951934814451,-29354.4765625,1703.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8259582519531,312.7490234375,278.1499938964844,0.0,18000.0,314.75,36007.11328125,36000.0,0.0,0.0,0.6761935949325562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820428848266602,1.3820626735687256,-1.97417066374328e-05,0.0,0.0006862505106255,0.0,0.0,343.21112060546875,0.0,0.0,0.0,0.796481728553772,4.0,0.0,1.0
637260,293.3622741699219,297.1499938964844,293.1499938964844,0.1971310228109359,-3939.3603515625,304.1710510253906,0.6865141987800598,0.270313024520874,0.2505078911781311,293.3984680175781,297.1499938964844,293.1499938964844,0.1422580480575561,-3196.9267578125,304.17547607421875,0.6288221478462219,0.20570869743824,0.2032267600297927,293.2442626953125,297.1499938964844,293.1499938964844,0.4935969114303589,-6320.71435546875,304.15966796875,0.8712441921234131,0.5698263049125671,0.4022918343544006,293.3004455566406,297.1499938964844,293.1499938964844,0.7086981534957886,-11351.9052734375,304.1443176269531,0.9652171730995178,0.7605248689651489,0.7233601808547974,293.216552734375,297.1499938964844,293.1499938964844,0.0464467257261276,-6663.30322265625,304.156494140625,0.4542683362960815,0.0864966660737991,0.4242001175880432,291.15728759765625,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3296203613281,291.1566467285156,1.0,0.5391342639923096,0.5345538854598999,0.5345538854598999,1.0,1.0,-2.405225992202759,0.9130855202674866,1.4921404123306274,0.3727381825447082,0.0,0.0,0.7560486793518066,217.14059448242188,219.0,-15.359517097473145,-28971.61328125,1680.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6003112792969,312.5785217285156,278.1499938964844,0.0,18000.0,314.75,36000.92578125,36000.0,0.0,0.0,0.6665958762168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379075527191162,1.379095196723938,-1.969055483641569e-05,0.0,0.0006765100406482,0.0,0.0,341.42431640625,0.0,0.0,0.0,0.7953378558158875,4.0,0.0,1.0
637320,293.3622741699219,297.1499938964844,293.1499938964844,0.1971310228109359,-3939.3603515625,304.1710510253906,0.6865141987800598,0.270313024520874,0.2505078911781311,293.3984680175781,297.1499938964844,293.1499938964844,0.1422580480575561,-3196.9267578125,304.17547607421875,0.6288221478462219,0.20570869743824,0.2032267600297927,293.2442626953125,297.1499938964844,293.1499938964844,0.4935969114303589,-6320.71435546875,304.15966796875,0.8712441921234131,0.5698263049125671,0.4022918343544006,293.3004455566406,297.1499938964844,293.1499938964844,0.7086981534957886,-11351.9052734375,304.1443176269531,0.9652171730995178,0.7605248689651489,0.7233601808547974,293.216552734375,297.1499938964844,293.1499938964844,0.0464467257261276,-6663.30322265625,304.156494140625,0.4542683362960815,0.0864966660737991,0.4242001175880432,291.15728759765625,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3296203613281,291.1566467285156,1.0,0.5391342639923096,0.5345538854598999,0.5345538854598999,1.0,1.0,-2.405225992202759,0.9130855202674866,1.4921404123306274,0.3727381825447082,0.0,0.0,0.7560486793518066,217.14059448242188,219.0,-15.359517097473145,-28971.61328125,1680.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6003112792969,312.5785217285156,278.1499938964844,0.0,18000.0,314.75,36000.92578125,36000.0,0.0,0.0,0.6665958762168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379075527191162,1.379095196723938,-1.969055483641569e-05,0.0,0.0006765100406482,0.0,0.0,341.42431640625,0.0,0.0,0.0,0.7953378558158875,4.0,0.0,1.0
637380,293.3592224121094,297.1499938964844,293.1499938964844,0.1931745558977127,-3876.599609375,304.1706237792969,0.6796735525131226,0.2655529975891113,0.2463485598564148,293.398193359375,297.1499938964844,293.1499938964844,0.137325644493103,-3108.0908203125,304.1752014160156,0.6209024786949158,0.1994647681713104,0.197442427277565,293.2456359863281,297.1499938964844,293.1499938964844,0.4913535416126251,-6298.07666015625,304.1601867675781,0.8666603565216064,0.5671588778495789,0.4005481898784637,293.3026733398437,297.1499938964844,293.1499938964844,0.7054470181465149,-11305.45703125,304.15155029296875,0.9596716165542604,0.7562583088874817,0.7194842100143433,293.21563720703125,297.1499938964844,293.1499938964844,0.0452981404960155,-6570.03466796875,304.15625,0.4476054906845093,0.084992878139019,0.4179716408252716,291.1478881835937,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.329345703125,291.1473388671875,1.0,0.5384088754653931,0.5375065207481384,0.5375065207481384,1.0,1.0,-2.379044771194458,0.9056854248046876,1.4733593463897705,0.3711105287075043,0.0,0.0,0.7569814324378967,220.4515380859375,222.0,-13.411457061767578,-28638.71875,1658.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.373046875,312.41656494140625,278.1499938964844,0.0,18000.0,314.75,35997.046875,36000.0,0.0,0.0,0.6579256057739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812034130096436,1.3812230825424194,-1.97253430087585e-05,0.0,0.0006677108467556,0.0,0.0,342.681396484375,0.0,0.0,0.0,0.7963669896125793,4.0,0.0,1.0
637440,293.3592224121094,297.1499938964844,293.1499938964844,0.1931745558977127,-3876.599609375,304.1706237792969,0.6796735525131226,0.2655529975891113,0.2463485598564148,293.398193359375,297.1499938964844,293.1499938964844,0.137325644493103,-3108.0908203125,304.1752014160156,0.6209024786949158,0.1994647681713104,0.197442427277565,293.2456359863281,297.1499938964844,293.1499938964844,0.4913535416126251,-6298.07666015625,304.1601867675781,0.8666603565216064,0.5671588778495789,0.4005481898784637,293.3026733398437,297.1499938964844,293.1499938964844,0.7054470181465149,-11305.45703125,304.15155029296875,0.9596716165542604,0.7562583088874817,0.7194842100143433,293.21563720703125,297.1499938964844,293.1499938964844,0.0452981404960155,-6570.03466796875,304.15625,0.4476054906845093,0.084992878139019,0.4179716408252716,291.1478881835937,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.329345703125,291.1473388671875,1.0,0.5384088754653931,0.5375065207481384,0.5375065207481384,1.0,1.0,-2.379044771194458,0.9056854248046876,1.4733593463897705,0.3711105287075043,0.0,0.0,0.7569814324378967,220.4515380859375,222.0,-13.411457061767578,-28638.71875,1658.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.373046875,312.41656494140625,278.1499938964844,0.0,18000.0,314.75,35997.046875,36000.0,0.0,0.0,0.6579256057739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812034130096436,1.3812230825424194,-1.97253430087585e-05,0.0,0.0006677108467556,0.0,0.0,342.681396484375,0.0,0.0,0.0,0.7963669896125793,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.1912513971328735,-3845.98486328125,304.1703796386719,0.676452100276947,0.2632473409175873,0.2443367689847946,293.3977355957031,297.1499938964844,293.1499938964844,0.134916678071022,-3064.447265625,304.17498779296875,0.6169763803482056,0.1964111179113388,0.1946163773536682,293.2461242675781,297.1499938964844,293.1499938964844,0.4902188181877136,-6286.63330078125,304.160400390625,0.8645481467247009,0.5658549666404724,0.3996976017951965,293.3033447265625,297.1499938964844,293.1499938964844,0.7037354707717896,-11281.83203125,304.15435791015625,0.9570363759994508,0.7541928887367249,0.7176167964935303,293.2149353027344,297.1499938964844,293.1499938964844,0.0447740741074085,-6527.54833984375,304.15606689453125,0.4446495473384857,0.0843030661344528,0.4151538014411926,291.14404296875,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3288879394531,291.1435852050781,1.0,0.5380433797836304,0.5389665365219116,0.5389665365219116,1.0,1.0,-2.366582155227661,0.9021915793418884,1.4643906354904177,0.3703608214855194,0.0,0.0,0.7577721476554871,221.980209350586,222.0,-11.925911903381348,-28482.978515625,1648.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25927734375,312.3373107910156,278.1499938964844,0.0,18000.0,314.2699890136719,35995.5390625,36000.0,0.0,0.0,0.6491352915763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833327293395996,1.383352518081665,-1.976074963749852e-05,0.0,0.0006587898242287,0.0,0.0,343.94952392578125,0.0,0.0,0.0,0.7973600625991821,4.0,0.0,1.0
637560,293.3556213378906,297.1499938964844,293.1499938964844,0.1894112825393676,-3816.70751953125,304.1700134277344,0.6733241677284241,0.2609822154045105,0.2423610538244247,293.3971252441406,297.1499938964844,293.1499938964844,0.1325753629207611,-3021.932861328125,304.1747131347656,0.6129637360572815,0.1933924108743667,0.1918237656354904,293.2464904785156,297.1499938964844,293.1499938964844,0.4892049133777618,-6276.53271484375,304.16033935546875,0.8625112175941467,0.5645643472671509,0.3988554775714874,293.3038024902344,297.1499938964844,293.1499938964844,0.7021529674530029,-11260.4150390625,304.15643310546875,0.9544485211372375,0.7521587610244751,0.7157793641090393,293.214111328125,297.1499938964844,293.1499938964844,0.0442896746098995,-6488.529296875,304.1558532714844,0.4418669939041137,0.0836414471268653,0.4124706089496612,291.1377258300781,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.3282775878906,291.1365966796875,1.0,0.5376870632171631,0.5404214262962341,0.5404214262962341,1.0,1.0,-2.354411125183105,0.8987893462181091,1.4556218385696411,0.3696353435516357,0.0,0.0,0.7591807246208191,223.4654541015625,225.0,-16.628032684326172,-28306.8046875,1638.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1092529296875,312.2281799316406,278.1499938964844,0.0,18000.0,314.2699890136719,35992.984375,36000.0,0.0,0.0,0.6448057889938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386358380317688,1.3863781690597534,-1.981105924642179e-05,0.0,0.0006543959025293,0.0,0.0,345.7560729980469,0.0,0.0,0.0,0.7988393306732178,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.1858430504798889,-3759.7529296875,304.1693115234375,0.6673040986061096,0.2565645575523376,0.238510325551033,293.39556884765625,297.1499938964844,293.1499938964844,0.1279917955398559,-2938.22265625,304.1741027832031,0.6045900583267212,0.187446191906929,0.1863255202770233,293.2469787597656,297.1499938964844,293.1499938964844,0.4872290194034576,-6256.8291015625,304.16021728515625,0.8586060404777527,0.5620198845863342,0.3971954584121704,293.3042297363281,297.1499938964844,293.1499938964844,0.6989748477935791,-11218.1708984375,304.1595764160156,0.9493647813796996,0.7481732368469238,0.7121835350990295,293.2123107910156,297.1499938964844,293.1499938964844,0.0433797352015972,-6415.37744140625,304.1554260253906,0.4367090463638305,0.0823831856250763,0.4074110686779022,291.1239624023437,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3267517089844,291.12335205078125,1.0,0.5370195508003235,0.5433242321014404,0.5433242321014404,1.0,1.0,-2.3307881355285645,0.8922067880630493,1.4385812282562256,0.3682370781898498,0.0,0.0,0.7636922001838684,226.3631896972656,228.0,-16.56217384338379,-27998.96875,1618.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8086853027344,312.02423095703125,278.1499938964844,0.0,18000.0,314.2699890136719,35985.60546875,36000.0,0.0,0.0,0.6370595693588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399010181427002,1.3990302085876465,-2.002338624151889e-05,0.0,0.0006465344922617,0.0,0.0,353.39501953125,0.0,0.0,0.0,0.8046976327896118,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.1858430504798889,-3759.7529296875,304.1693115234375,0.6673040986061096,0.2565645575523376,0.238510325551033,293.39556884765625,297.1499938964844,293.1499938964844,0.1279917955398559,-2938.22265625,304.1741027832031,0.6045900583267212,0.187446191906929,0.1863255202770233,293.2469787597656,297.1499938964844,293.1499938964844,0.4872290194034576,-6256.8291015625,304.16021728515625,0.8586060404777527,0.5620198845863342,0.3971954584121704,293.3042297363281,297.1499938964844,293.1499938964844,0.6989748477935791,-11218.1708984375,304.1595764160156,0.9493647813796996,0.7481732368469238,0.7121835350990295,293.2123107910156,297.1499938964844,293.1499938964844,0.0433797352015972,-6415.37744140625,304.1554260253906,0.4367090463638305,0.0823831856250763,0.4074110686779022,291.1239624023437,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3267517089844,291.12335205078125,1.0,0.5370195508003235,0.5433242321014404,0.5433242321014404,1.0,1.0,-2.3307881355285645,0.8922067880630493,1.4385812282562256,0.3682370781898498,0.0,0.0,0.7636922001838684,226.3631896972656,228.0,-16.56217384338379,-27998.96875,1618.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8086853027344,312.02423095703125,278.1499938964844,0.0,18000.0,314.2699890136719,35985.60546875,36000.0,0.0,0.0,0.6370595693588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399010181427002,1.3990302085876465,-2.002338624151889e-05,0.0,0.0006465344922617,0.0,0.0,353.39501953125,0.0,0.0,0.0,0.8046976327896118,4.0,0.0,1.0
637740,293.3476257324219,297.1499938964844,293.1499938964844,0.1823150217533111,-3703.068115234375,304.16876220703125,0.6615511775016785,0.2522824108600616,0.2347811311483383,293.3937072753906,297.1499938964844,293.1499938964844,0.1234616711735725,-2854.728271484375,304.1736145019531,0.5959963202476501,0.1816055327653885,0.1809272617101669,293.24725341796875,297.1499938964844,293.1499938964844,0.4850537478923797,-6234.92724609375,304.1604309082031,0.8548609018325806,0.5595051050186157,0.3955568075180053,293.30426025390625,297.1499938964844,293.1499938964844,0.6954324841499329,-11171.7939453125,304.1622619628906,0.9443463087081908,0.7442606687545776,0.708660900592804,293.2103881835937,297.1499938964844,293.1499938964844,0.0424976795911788,-6344.2109375,304.15509033203125,0.4319754540920257,0.0811898931860923,0.4026560485363006,291.1158752441406,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.324951171875,291.1155090332031,1.0,0.5364231467247009,0.5462310314178467,0.5462310314178467,1.0,1.0,-2.307910919189453,0.8858487010002136,1.4220622777938845,0.3668840825557709,0.0,0.0,0.7688296437263489,229.2218017578125,231.0,-11.988740921020508,-27713.779296875,1599.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51568603515625,311.8307800292969,278.1499938964844,0.0,18000.0,313.7900085449219,35983.01953125,36000.0,0.0,0.0,0.6256296038627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414198637008667,1.4142189025878906,-2.0282266632420946e-05,0.0,0.0006349344621412,0.0,0.0,362.7454833984375,0.0,0.0,0.0,0.8116427063941956,4.0,0.0,1.0
637800,293.3476257324219,297.1499938964844,293.1499938964844,0.1823150217533111,-3703.068115234375,304.16876220703125,0.6615511775016785,0.2522824108600616,0.2347811311483383,293.3937072753906,297.1499938964844,293.1499938964844,0.1234616711735725,-2854.728271484375,304.1736145019531,0.5959963202476501,0.1816055327653885,0.1809272617101669,293.24725341796875,297.1499938964844,293.1499938964844,0.4850537478923797,-6234.92724609375,304.1604309082031,0.8548609018325806,0.5595051050186157,0.3955568075180053,293.30426025390625,297.1499938964844,293.1499938964844,0.6954324841499329,-11171.7939453125,304.1622619628906,0.9443463087081908,0.7442606687545776,0.708660900592804,293.2103881835937,297.1499938964844,293.1499938964844,0.0424976795911788,-6344.2109375,304.15509033203125,0.4319754540920257,0.0811898931860923,0.4026560485363006,291.1158752441406,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.324951171875,291.1155090332031,1.0,0.5364231467247009,0.5462310314178467,0.5462310314178467,1.0,1.0,-2.307910919189453,0.8858487010002136,1.4220622777938845,0.3668840825557709,0.0,0.0,0.7688296437263489,229.2218017578125,231.0,-11.988740921020508,-27713.779296875,1599.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51568603515625,311.8307800292969,278.1499938964844,0.0,18000.0,313.7900085449219,35983.01953125,36000.0,0.0,0.0,0.6256296038627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414198637008667,1.4142189025878906,-2.0282266632420946e-05,0.0,0.0006349344621412,0.0,0.0,362.7454833984375,0.0,0.0,0.0,0.8116427063941956,4.0,0.0,1.0
637860,293.3434143066406,297.1499938964844,293.1499938964844,0.1789883971214294,-3649.52880859375,304.16802978515625,0.6560437083244324,0.2481284290552139,0.231165811419487,293.3915710449219,297.1499938964844,293.1499938964844,0.1190912574529647,-2773.64892578125,304.17303466796875,0.5872021317481995,0.1758612990379333,0.1756193488836288,293.2473449707031,297.1499938964844,293.1499938964844,0.4831076562404632,-6215.54443359375,304.1601867675781,0.851242184638977,0.557020902633667,0.3939367234706878,293.303955078125,297.1499938964844,293.1499938964844,0.6921421885490417,-11129.578125,304.16363525390625,0.939376950263977,0.7404152154922485,0.7051977515220642,293.20849609375,297.1499938964844,293.1499938964844,0.0416859649121761,-6279.150390625,304.1547546386719,0.4275891780853271,0.0800473466515541,0.398134708404541,291.1028137207031,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3229675292969,291.1021423339844,1.0,0.5359007716178894,0.5491501092910767,0.5491501092910767,1.0,1.0,-2.285654306411743,0.8796742558479309,1.4059799909591677,0.3655622601509094,0.0,0.0,0.7759054899215698,232.07058715820312,234.0,-16.770288467407227,-27407.73828125,1582.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16265869140625,311.5920104980469,278.1499938964844,0.0,18000.0,313.7900085449219,35976.42578125,36000.0,0.0,0.0,0.6189665198326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433623433113098,1.4336440563201904,-2.0616695110220465e-05,0.0,0.0006281723617576,0.0,0.0,374.9549865722656,0.0,0.0,0.0,0.8206843733787537,4.0,0.0,1.0
637920,293.3434143066406,297.1499938964844,293.1499938964844,0.1789883971214294,-3649.52880859375,304.16802978515625,0.6560437083244324,0.2481284290552139,0.231165811419487,293.3915710449219,297.1499938964844,293.1499938964844,0.1190912574529647,-2773.64892578125,304.17303466796875,0.5872021317481995,0.1758612990379333,0.1756193488836288,293.2473449707031,297.1499938964844,293.1499938964844,0.4831076562404632,-6215.54443359375,304.1601867675781,0.851242184638977,0.557020902633667,0.3939367234706878,293.303955078125,297.1499938964844,293.1499938964844,0.6921421885490417,-11129.578125,304.16363525390625,0.939376950263977,0.7404152154922485,0.7051977515220642,293.20849609375,297.1499938964844,293.1499938964844,0.0416859649121761,-6279.150390625,304.1547546386719,0.4275891780853271,0.0800473466515541,0.398134708404541,291.1028137207031,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3229675292969,291.1021423339844,1.0,0.5359007716178894,0.5491501092910767,0.5491501092910767,1.0,1.0,-2.285654306411743,0.8796742558479309,1.4059799909591677,0.3655622601509094,0.0,0.0,0.7759054899215698,232.07058715820312,234.0,-16.770288467407227,-27407.73828125,1582.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16265869140625,311.5920104980469,278.1499938964844,0.0,18000.0,313.7900085449219,35976.42578125,36000.0,0.0,0.0,0.6189665198326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433623433113098,1.4336440563201904,-2.0616695110220465e-05,0.0,0.0006281723617576,0.0,0.0,374.9549865722656,0.0,0.0,0.0,0.8206843733787537,4.0,0.0,1.0
637980,293.3391418457031,297.1499938964844,293.1499938964844,0.1756970137357711,-3596.2021484375,304.1675109863281,0.650774359703064,0.2440986335277557,0.2276618629693985,293.3892517089844,297.1499938964844,293.1499938964844,0.1147683635354042,-2692.697021484375,304.1725769042969,0.5782384872436523,0.1702101826667785,0.1703986376523971,293.247314453125,297.1499938964844,293.1499938964844,0.480976402759552,-6194.07275390625,304.16033935546875,0.8477369546890259,0.5545655488967896,0.3923376202583313,293.3033752441406,297.1499938964844,293.1499938964844,0.6885592341423035,-11083.6552734375,304.1650695800781,0.934467315673828,0.7366302013397217,0.701794445514679,293.20660400390625,297.1499938964844,293.1499938964844,0.0408844202756881,-6214.5703125,304.1545104980469,0.4235070645809173,0.0789487138390541,0.393812894821167,291.0948791503906,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32086181640625,291.0945129394531,1.0,0.5354524254798889,0.5520855784416199,0.5520855784416199,1.0,1.0,-2.2639732360839844,0.8736713528633118,1.3903019428253174,0.3642696738243103,0.0,0.0,0.7838371396064758,234.9203338623047,222.0,-11.839691162109377,-27138.216796875,1565.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8290405273437,311.3767395019531,278.1499938964844,0.0,18000.0,313.7900085449219,35973.99609375,36000.0,0.0,0.0,0.6134936213493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572410583496094,1.45726215839386,-2.10307480301708e-05,0.0,0.0006226180121302,0.0,0.0,390.2158508300781,0.0,0.0,0.0,0.831486701965332,4.0,0.0,1.0
638040,293.3391418457031,297.1499938964844,293.1499938964844,0.1756970137357711,-3596.2021484375,304.1675109863281,0.650774359703064,0.2440986335277557,0.2276618629693985,293.3892517089844,297.1499938964844,293.1499938964844,0.1147683635354042,-2692.697021484375,304.1725769042969,0.5782384872436523,0.1702101826667785,0.1703986376523971,293.247314453125,297.1499938964844,293.1499938964844,0.480976402759552,-6194.07275390625,304.16033935546875,0.8477369546890259,0.5545655488967896,0.3923376202583313,293.3033752441406,297.1499938964844,293.1499938964844,0.6885592341423035,-11083.6552734375,304.1650695800781,0.934467315673828,0.7366302013397217,0.701794445514679,293.20660400390625,297.1499938964844,293.1499938964844,0.0408844202756881,-6214.5703125,304.1545104980469,0.4235070645809173,0.0789487138390541,0.393812894821167,291.0948791503906,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32086181640625,291.0945129394531,1.0,0.5354524254798889,0.5520855784416199,0.5520855784416199,1.0,1.0,-2.2639732360839844,0.8736713528633118,1.3903019428253174,0.3642696738243103,0.0,0.0,0.7838371396064758,234.9203338623047,222.0,-11.839691162109377,-27138.216796875,1565.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8290405273437,311.3767395019531,278.1499938964844,0.0,18000.0,313.7900085449219,35973.99609375,36000.0,0.0,0.0,0.6134936213493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572410583496094,1.45726215839386,-2.10307480301708e-05,0.0,0.0006226180121302,0.0,0.0,390.2158508300781,0.0,0.0,0.0,0.831486701965332,4.0,0.0,1.0
638100,293.3368835449219,297.1499938964844,293.1499938964844,0.1739800125360489,-3568.19970703125,304.1674499511719,0.6494057774543762,0.2421429306268692,0.2258653044700622,293.38800048828125,297.1499938964844,293.1499938964844,0.1125489696860313,-2650.805419921875,304.1724853515625,0.5749467015266418,0.1674299389123916,0.1677299886941909,293.2471923828125,297.1499938964844,293.1499938964844,0.4797293841838836,-6181.353515625,304.1607360839844,0.8475691080093384,0.5533574819564819,0.3914773464202881,293.302978515625,297.1499938964844,293.1499938964844,0.6865372061729431,-11057.6259765625,304.1659851074219,0.9341212511062622,0.7347650527954102,0.7000190615653992,293.2055969238281,297.1499938964844,293.1499938964844,0.0404032655060291,-6175.5263671875,304.1545715332031,0.4225282669067383,0.0784259736537933,0.3912930488586426,291.0932922363281,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3197021484375,291.0932312011719,1.0,0.5333437919616699,0.5535915493965149,0.5535915493965149,1.0,1.0,-2.2524187564849854,0.8703576326370239,1.382061004638672,0.3634856045246124,0.0,0.0,0.7877893447875977,233.9454345703125,222.0,-7.499228477478027,-27004.57421875,1546.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6728210449219,311.27850341796875,278.1499938964844,0.0,18000.0,313.3099975585937,35973.91796875,36000.0,0.0,0.0,0.6063353419303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691860675811768,1.4692072868347168,-2.124300226569176e-05,0.0,0.0006153532885946,0.0,0.0,398.1068420410156,0.0,0.0,0.0,0.8369439840316772,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1722799092531204,-3540.444091796875,304.1673583984375,0.6487578749656677,0.2402452081441879,0.2240654677152633,293.3865661621094,297.1499938964844,293.1499938964844,0.1103365942835807,-2608.892822265625,304.17242431640625,0.5723587870597839,0.1646943986415863,0.1650461554527282,293.2469177246094,297.1499938964844,293.1499938964844,0.4784894585609436,-6168.75830078125,304.1610412597656,0.8483086228370667,0.5521762371063232,0.3905935287475586,293.3024597167969,297.1499938964844,293.1499938964844,0.6845277547836304,-11031.919921875,304.1667175292969,0.9349897503852844,0.7329289317131042,0.6982145309448242,293.2045288085937,297.1499938964844,293.1499938964844,0.0399030894041061,-6135.013671875,304.1546325683594,0.4221658110618591,0.0779355242848396,0.3886466026306152,291.0909729003906,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3184509277344,291.0902404785156,1.0,0.530532717704773,0.5551140308380127,0.5551140308380127,1.0,1.0,-2.2406249046325684,0.8669365644454956,1.3736884593963623,0.3626244068145752,0.0,0.0,0.7919209003448486,231.6093139648437,210.0,-9.1970796585083,-26845.029296875,1523.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48883056640625,311.1547241210937,278.1499938964844,0.0,18000.0,313.3099975585937,35973.90234375,36000.0,0.0,0.0,0.6036340594291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4808269739151,1.4808483123779297,-2.145153121091425e-05,0.0,0.0006126118241809,0.0,0.0,405.9076843261719,0.0,0.0,0.0,0.8423229455947876,4.0,0.0,1.0
638220,293.329345703125,297.1499938964844,293.1499938964844,0.168948546051979,-3485.89013671875,304.1671447753906,0.6488733291625977,0.2366141676902771,0.2205241322517395,293.3833312988281,297.1499938964844,293.1499938964844,0.1059650555253028,-2525.54345703125,304.1722412109375,0.5685470104217529,0.1593583524227142,0.1597084701061248,293.2460632324219,297.1499938964844,293.1499938964844,0.4759956896305084,-6143.42919921875,304.1615295410156,0.8515651822090149,0.5498959422111511,0.3888113796710968,293.3010559082031,297.1499938964844,293.1499938964844,0.6804844737052917,-10980.349609375,304.1679077148437,0.9390606880187988,0.7293515801429749,0.6945957541465759,293.2020568847656,297.1499938964844,293.1499938964844,0.0388990640640258,-6053.66259765625,304.1547546386719,0.4227065145969391,0.0770513266324997,0.383328229188919,291.0851745605469,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3155517578125,291.0850524902344,1.0,0.5233545899391174,0.558189868927002,0.558189868927002,1.0,1.0,-2.2170839309692383,0.860072135925293,1.3570119142532349,0.3608512878417969,0.0,0.0,0.8010795712471008,224.48377990722656,198.0,-6.207396507263184,-26560.84375,1466.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1506652832031,310.9378356933594,278.1499938964844,0.0,18000.0,313.3099975585937,35970.97265625,36000.0,0.0,0.0,0.5989940166473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5073086023330688,1.5073305368423462,-2.193138971051667e-05,0.0,0.0006079027662053,0.0,0.0,424.0559387207031,0.0,0.0,0.0,0.8545450568199158,4.0,0.0,1.0
638280,293.329345703125,297.1499938964844,293.1499938964844,0.168948546051979,-3485.89013671875,304.1671447753906,0.6488733291625977,0.2366141676902771,0.2205241322517395,293.3833312988281,297.1499938964844,293.1499938964844,0.1059650555253028,-2525.54345703125,304.1722412109375,0.5685470104217529,0.1593583524227142,0.1597084701061248,293.2460632324219,297.1499938964844,293.1499938964844,0.4759956896305084,-6143.42919921875,304.1615295410156,0.8515651822090149,0.5498959422111511,0.3888113796710968,293.3010559082031,297.1499938964844,293.1499938964844,0.6804844737052917,-10980.349609375,304.1679077148437,0.9390606880187988,0.7293515801429749,0.6945957541465759,293.2020568847656,297.1499938964844,293.1499938964844,0.0388990640640258,-6053.66259765625,304.1547546386719,0.4227065145969391,0.0770513266324997,0.383328229188919,291.0851745605469,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3155517578125,291.0850524902344,1.0,0.5233545899391174,0.558189868927002,0.558189868927002,1.0,1.0,-2.2170839309692383,0.860072135925293,1.3570119142532349,0.3608512878417969,0.0,0.0,0.8010795712471008,224.48377990722656,198.0,-6.207396507263184,-26560.84375,1466.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1506652832031,310.9378356933594,278.1499938964844,0.0,18000.0,313.3099975585937,35970.97265625,36000.0,0.0,0.0,0.5989940166473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5073086023330688,1.5073305368423462,-2.193138971051667e-05,0.0,0.0006079027662053,0.0,0.0,424.0559387207031,0.0,0.0,0.0,0.8545450568199158,4.0,0.0,1.0
