time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3238830566406,297.1499938964844,293.1499938964844,0.1656204909086227,-3431.017578125,304.1669616699219,0.6503534317016602,0.2331764101982116,0.2170850187540054,293.379638671875,297.1499938964844,293.1499938964844,0.1016301736235618,-2442.044677734375,304.17205810546875,0.5660201907157898,0.1541905850172042,0.1544514596462249,293.244873046875,297.1499938964844,293.1499938964844,0.4732024669647217,-6114.87939453125,304.162353515625,0.8565673828125,0.5477014780044556,0.3870328962802887,293.29931640625,297.1499938964844,293.1499938964844,0.6760138273239136,-10923.1826171875,304.1694030761719,0.9452894926071168,0.7258741855621338,0.6909950971603394,293.1993408203125,297.1499938964844,293.1499938964844,0.0378896109759807,-5971.30126953125,304.15484619140625,0.4245432019233703,0.0762824267148971,0.3781618475914001,291.0867919921875,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3123474121094,291.0869445800781,1.0,0.514848530292511,0.5612943172454834,0.5612943172454834,1.0,1.0,-2.193971872329712,0.8533239960670471,1.34064781665802,0.35908043384552,0.0,0.0,0.8094562292098999,215.32083129882807,186.0,0.8526133298873901,-26298.296875,1404.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8580017089844,310.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,35973.30078125,35280.0,0.0,0.0,0.5935598611831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532005786895752,1.5320281982421875,-2.2387732315110043e-05,0.0,0.0006023877649568,0.0,0.0,441.5188903808594,0.0,0.0,0.0,0.7658864259719849,4.0,0.0,1.0
638400,293.3238830566406,297.1499938964844,293.1499938964844,0.1656204909086227,-3431.017578125,304.1669616699219,0.6503534317016602,0.2331764101982116,0.2170850187540054,293.379638671875,297.1499938964844,293.1499938964844,0.1016301736235618,-2442.044677734375,304.17205810546875,0.5660201907157898,0.1541905850172042,0.1544514596462249,293.244873046875,297.1499938964844,293.1499938964844,0.4732024669647217,-6114.87939453125,304.162353515625,0.8565673828125,0.5477014780044556,0.3870328962802887,293.29931640625,297.1499938964844,293.1499938964844,0.6760138273239136,-10923.1826171875,304.1694030761719,0.9452894926071168,0.7258741855621338,0.6909950971603394,293.1993408203125,297.1499938964844,293.1499938964844,0.0378896109759807,-5971.30126953125,304.15484619140625,0.4245432019233703,0.0762824267148971,0.3781618475914001,291.0867919921875,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3123474121094,291.0869445800781,1.0,0.514848530292511,0.5612943172454834,0.5612943172454834,1.0,1.0,-2.193971872329712,0.8533239960670471,1.34064781665802,0.35908043384552,0.0,0.0,0.8094562292098999,215.32083129882807,186.0,0.8526133298873901,-26298.296875,1404.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8580017089844,310.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,35973.30078125,35280.0,0.0,0.0,0.5935598611831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532005786895752,1.5320281982421875,-2.2387732315110043e-05,0.0,0.0006023877649568,0.0,0.0,441.5188903808594,0.0,0.0,0.0,0.7658864259719849,4.0,0.0,1.0
638460,293.3182678222656,297.1499938964844,293.1499938964844,0.1625524014234542,-3380.443115234375,304.1664733886719,0.6528729200363159,0.2299106419086456,0.2137603610754013,293.3757019042969,297.1499938964844,293.1499938964844,0.0974965170025825,-2361.907470703125,304.171630859375,0.5644107460975647,0.1491749137639999,0.1492952704429626,293.2434387207031,297.1499938964844,293.1499938964844,0.4708292186260223,-6090.9423828125,304.1623229980469,0.8629317879676819,0.5455915331840515,0.3852788209915161,293.2972717285156,297.1499938964844,293.1499938964844,0.6721147298812866,-10874.033203125,304.16961669921875,0.9529698491096495,0.7225050330162048,0.6874470114707947,293.1965026855469,297.1499938964844,293.1499938964844,0.0369733572006225,-5897.0458984375,304.15478515625,0.4274403154850006,0.0756098181009292,0.3732295334339142,291.0783386230469,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.30889892578125,291.0791320800781,1.0,0.5055413842201233,0.5644171237945557,0.5644171237945557,1.0,1.0,-2.171492099761963,0.8467718958854675,1.3247201442718506,0.3573486804962158,0.0,0.0,0.8202491402626038,205.01007080078125,174.0,0.871073842048645,-26017.552734375,1339.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6044921875,310.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,35251.5703125,35280.0,0.0,0.0,0.5897778868675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5464223623275757,1.5464448928833008,-2.2494014046969824e-05,0.0,0.0005985496100038,0.0,0.0,449.6567993164063,0.0,0.0,0.0,0.8710294961929321,4.0,0.0,1.0
638520,293.3182678222656,297.1499938964844,293.1499938964844,0.1625524014234542,-3380.443115234375,304.1664733886719,0.6528729200363159,0.2299106419086456,0.2137603610754013,293.3757019042969,297.1499938964844,293.1499938964844,0.0974965170025825,-2361.907470703125,304.171630859375,0.5644107460975647,0.1491749137639999,0.1492952704429626,293.2434387207031,297.1499938964844,293.1499938964844,0.4708292186260223,-6090.9423828125,304.1623229980469,0.8629317879676819,0.5455915331840515,0.3852788209915161,293.2972717285156,297.1499938964844,293.1499938964844,0.6721147298812866,-10874.033203125,304.16961669921875,0.9529698491096495,0.7225050330162048,0.6874470114707947,293.1965026855469,297.1499938964844,293.1499938964844,0.0369733572006225,-5897.0458984375,304.15478515625,0.4274403154850006,0.0756098181009292,0.3732295334339142,291.0783386230469,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.30889892578125,291.0791320800781,1.0,0.5055413842201233,0.5644171237945557,0.5644171237945557,1.0,1.0,-2.171492099761963,0.8467718958854675,1.3247201442718506,0.3573486804962158,0.0,0.0,0.8202491402626038,205.01007080078125,174.0,0.871073842048645,-26017.552734375,1339.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6044921875,310.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,35251.5703125,35280.0,0.0,0.0,0.5897778868675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5464223623275757,1.5464448928833008,-2.2494014046969824e-05,0.0,0.0005985496100038,0.0,0.0,449.6567993164063,0.0,0.0,0.0,0.8710294961929321,4.0,0.0,1.0
638580,293.3126220703125,297.1499938964844,293.1499938964844,0.1593260914087295,-3326.615478515625,304.1663513183594,0.6562706828117371,0.22679303586483,0.2105486243963241,293.3715515136719,297.1499938964844,293.1499938964844,0.0933107510209083,-2279.905517578125,304.17138671875,0.56351238489151,0.1442946344614029,0.1442446857690811,293.241943359375,297.1499938964844,293.1499938964844,0.4676806330680847,-6058.5458984375,304.1634521484375,0.8704615831375122,0.5435266494750977,0.3835430443286896,293.29522705078125,297.1499938964844,293.1499938964844,0.6671333909034729,-10810.1640625,304.1713562011719,0.9616023302078248,0.7191908955574036,0.6839356422424316,293.193603515625,297.1499938964844,293.1499938964844,0.0360148288309574,-5817.79638671875,304.15478515625,0.431304007768631,0.0750154331326484,0.3685468137264251,291.0901794433594,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.305419921875,291.0908508300781,1.0,0.4957298636436462,0.5675591230392456,0.5675591230392456,1.0,1.0,-2.1496410369873047,0.840416669845581,1.3092243671417236,0.3556604385375976,0.0,0.0,0.8274115920066833,194.0758514404297,162.0,11.789310455322266,-25791.33203125,1274.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3852844238281,310.450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,35257.79296875,35280.0,0.0,0.0,0.5866051316261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5671080350875854,1.5671309232711792,-2.2886522856424563e-05,0.0,0.0005953296204097,0.0,0.0,464.9139099121094,0.0,0.0,0.0,0.8805221319198608,4.0,0.0,1.0
638640,293.3126220703125,297.1499938964844,293.1499938964844,0.1593260914087295,-3326.615478515625,304.1663513183594,0.6562706828117371,0.22679303586483,0.2105486243963241,293.3715515136719,297.1499938964844,293.1499938964844,0.0933107510209083,-2279.905517578125,304.17138671875,0.56351238489151,0.1442946344614029,0.1442446857690811,293.241943359375,297.1499938964844,293.1499938964844,0.4676806330680847,-6058.5458984375,304.1634521484375,0.8704615831375122,0.5435266494750977,0.3835430443286896,293.29522705078125,297.1499938964844,293.1499938964844,0.6671333909034729,-10810.1640625,304.1713562011719,0.9616023302078248,0.7191908955574036,0.6839356422424316,293.193603515625,297.1499938964844,293.1499938964844,0.0360148288309574,-5817.79638671875,304.15478515625,0.431304007768631,0.0750154331326484,0.3685468137264251,291.0901794433594,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.305419921875,291.0908508300781,1.0,0.4957298636436462,0.5675591230392456,0.5675591230392456,1.0,1.0,-2.1496410369873047,0.840416669845581,1.3092243671417236,0.3556604385375976,0.0,0.0,0.8274115920066833,194.0758514404297,162.0,11.789310455322266,-25791.33203125,1274.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3852844238281,310.450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,35257.79296875,35280.0,0.0,0.0,0.5866051316261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5671080350875854,1.5671309232711792,-2.2886522856424563e-05,0.0,0.0005953296204097,0.0,0.0,464.9139099121094,0.0,0.0,0.0,0.8805221319198608,4.0,0.0,1.0
638700,293.309814453125,297.1499938964844,293.1499938964844,0.1577440500259399,-3300.12158203125,304.166259765625,0.6582847237586975,0.2252859622240066,0.2089847028255462,293.36944580078125,297.1499938964844,293.1499938964844,0.0912483260035514,-2239.396484375,304.1712341308594,0.5633007287979126,0.1419010609388351,0.1417588144540786,293.2411804199219,297.1499938964844,293.1499938964844,0.4660680294036865,-6041.966796875,304.1639404296875,0.8746457099914551,0.5425130128860474,0.3826832473278045,293.2941589355469,297.1499938964844,293.1499938964844,0.664583146572113,-10777.5380859375,304.172119140625,0.9661692380905152,0.7175586223602295,0.6821956634521484,293.19219970703125,297.1499938964844,293.1499938964844,0.035549733787775,-5779.154296875,304.1547546386719,0.4336000978946686,0.074743166565895,0.3662949800491333,291.0970764160156,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3036804199219,291.09783935546875,1.0,0.4906871914863586,0.5691367983818054,0.5691367983818054,1.0,1.0,-2.1389496326446533,0.8373122811317444,1.3016372919082642,0.3548324108123779,0.0,0.0,0.8302454352378845,188.46896362304688,162.0,15.445449829101562,-25682.26953125,1242.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2918701171875,310.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35260.9765625,34200.0,0.0,0.0,0.5851659178733826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5755702257156372,1.5755932331085205,-2.3048733055475168e-05,0.0,0.0005938690155744,0.0,0.0,471.2632141113281,0.0,0.0,0.0,0.7343724370002747,4.0,0.0,1.0
638760,293.3070068359375,297.1499938964844,293.1499938964844,0.1565025299787521,-3279.772216796875,304.1655578613281,0.6605087518692017,0.2238094955682754,0.2074467986822128,293.36737060546875,297.1499938964844,293.1499938964844,0.0893852040171623,-2203.1806640625,304.1707763671875,0.5632373094558716,0.13953298330307,0.1392965614795684,293.2403259277344,297.1499938964844,293.1499938964844,0.4653697609901428,-6035.51171875,304.1626892089844,0.8791114687919617,0.5415208339691162,0.3818320631980896,293.29302978515625,297.1499938964844,293.1499938964844,0.6632876396179199,-10762.435546875,304.1704406738281,0.970858871936798,0.7159573435783386,0.6804727911949158,293.1907958984375,297.1499938964844,293.1499938964844,0.0352014005184173,-5751.62841796875,304.154541015625,0.436149001121521,0.0744857415556907,0.3640995323657989,291.0810852050781,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.3019104003906,291.08111572265625,1.0,0.4855717420578003,0.5707179307937622,0.5707179307937622,1.0,1.0,-2.1284162998199463,0.834257185459137,1.2941592931747437,0.3540149629116058,0.0,0.0,0.8363807797431946,182.80221557617188,150.0,-8.49373722076416,-25504.75,1210.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,34191.35546875,34200.0,0.0,0.0,0.5836101770401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5628637075424194,1.5628862380981443,-2.256467632832937e-05,0.0,0.0005922901909798,0.0,0.0,458.3409729003906,0.0,0.0,0.0,0.8765910267829895,4.0,0.0,1.0
638820,293.3016967773437,297.1499938964844,293.1499938964844,0.1533119827508926,-3225.810546875,304.1656799316406,0.6655927300453186,0.2209138721227646,0.2044301778078079,293.36334228515625,297.1499938964844,293.1499938964844,0.0852537676692009,-2121.909912109375,304.1707458496094,0.5635202527046204,0.1348403543233871,0.1344204694032669,293.2387390136719,297.1499938964844,293.1499938964844,0.4617701172828674,-5998.0966796875,304.1644287109375,0.8889069557189941,0.5395570993423462,0.3801549673080444,293.2908020019531,297.1499938964844,293.1499938964844,0.6576810479164124,-10689.9501953125,304.1729431152344,0.9804813861846924,0.7127847671508789,0.6770792007446289,293.1880187988281,297.1499938964844,293.1499938964844,0.034278891980648,-5673.77587890625,304.154541015625,0.4420607686042785,0.0740106925368309,0.3598725795745849,291.10595703125,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.29852294921875,291.1071472167969,1.0,0.4751505553722381,0.5738975405693054,0.5738975405693054,1.0,1.0,-2.107769727706909,0.8282767534255981,1.279492974281311,0.3524099886417389,0.0,0.0,0.8406602740287781,171.3546905517578,138.0,21.98384475708008,-25339.044921875,1146.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1051330566406,310.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,34187.5546875,34200.0,0.0,0.0,0.5807631015777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5798360109329224,1.579858899116516,-2.288771611347329e-05,0.0,0.0005894007044844,0.0,0.0,471.00579833984375,0.0,0.0,0.0,0.8839108943939209,4.0,0.0,1.0
638880,293.3016967773437,297.1499938964844,293.1499938964844,0.1533119827508926,-3225.810546875,304.1656799316406,0.6655927300453186,0.2209138721227646,0.2044301778078079,293.36334228515625,297.1499938964844,293.1499938964844,0.0852537676692009,-2121.909912109375,304.1707458496094,0.5635202527046204,0.1348403543233871,0.1344204694032669,293.2387390136719,297.1499938964844,293.1499938964844,0.4617701172828674,-5998.0966796875,304.1644287109375,0.8889069557189941,0.5395570993423462,0.3801549673080444,293.2908020019531,297.1499938964844,293.1499938964844,0.6576810479164124,-10689.9501953125,304.1729431152344,0.9804813861846924,0.7127847671508789,0.6770792007446289,293.1880187988281,297.1499938964844,293.1499938964844,0.034278891980648,-5673.77587890625,304.154541015625,0.4420607686042785,0.0740106925368309,0.3598725795745849,291.10595703125,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.29852294921875,291.1071472167969,1.0,0.4751505553722381,0.5738975405693054,0.5738975405693054,1.0,1.0,-2.107769727706909,0.8282767534255981,1.279492974281311,0.3524099886417389,0.0,0.0,0.8406602740287781,171.3546905517578,138.0,21.98384475708008,-25339.044921875,1146.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1051330566406,310.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,34187.5546875,34200.0,0.0,0.0,0.5807631015777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5798360109329224,1.579858899116516,-2.288771611347329e-05,0.0,0.0005894007044844,0.0,0.0,471.00579833984375,0.0,0.0,0.0,0.8839108943939209,4.0,0.0,1.0
638940,293.2968444824219,297.1499938964844,293.1499938964844,0.1502183377742767,-3173.33251953125,304.1656188964844,0.6715368032455444,0.2180553674697876,0.2014524936676025,293.3598327636719,297.1499938964844,293.1499938964844,0.0811522752046585,-2041.6458740234373,304.170654296875,0.5642796754837036,0.1301525086164474,0.1295595169067382,293.2372436523437,297.1499938964844,293.1499938964844,0.4582689106464386,-5961.951171875,304.1654357910156,0.8998723030090332,0.5376133322715759,0.3784866034984588,293.2886962890625,297.1499938964844,293.1499938964844,0.6521903872489929,-10619.576171875,304.1744384765625,0.9902029633522034,0.7096433043479919,0.673704981803894,293.1853942871094,297.1499938964844,293.1499938964844,0.0334138311445713,-5600.47216796875,304.15447998046875,0.4491569101810455,0.0735794231295585,0.3558385372161865,291.1283874511719,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2954406738281,291.129638671875,1.0,0.4644948542118072,0.5771119594573975,0.5771119594573975,1.0,1.0,-2.087453842163086,0.8223811388015747,1.2650727033615112,0.3508051633834839,0.0,0.0,0.8420485258102417,159.83908081054688,126.0,28.848533630371094,-25148.951171875,1084.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01495361328125,310.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,34195.59765625,33120.0,0.0,0.0,0.5780367851257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854253768920898,1.5854483842849731,-2.2996970074018463e-05,0.0,0.0005866338615305,0.0,0.0,475.2612609863281,0.0,0.0,0.0,0.7363306283950806,4.0,0.0,1.0
639000,293.2968444824219,297.1499938964844,293.1499938964844,0.1502183377742767,-3173.33251953125,304.1656188964844,0.6715368032455444,0.2180553674697876,0.2014524936676025,293.3598327636719,297.1499938964844,293.1499938964844,0.0811522752046585,-2041.6458740234373,304.170654296875,0.5642796754837036,0.1301525086164474,0.1295595169067382,293.2372436523437,297.1499938964844,293.1499938964844,0.4582689106464386,-5961.951171875,304.1654357910156,0.8998723030090332,0.5376133322715759,0.3784866034984588,293.2886962890625,297.1499938964844,293.1499938964844,0.6521903872489929,-10619.576171875,304.1744384765625,0.9902029633522034,0.7096433043479919,0.673704981803894,293.1853942871094,297.1499938964844,293.1499938964844,0.0334138311445713,-5600.47216796875,304.15447998046875,0.4491569101810455,0.0735794231295585,0.3558385372161865,291.1283874511719,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2954406738281,291.129638671875,1.0,0.4644948542118072,0.5771119594573975,0.5771119594573975,1.0,1.0,-2.087453842163086,0.8223811388015747,1.2650727033615112,0.3508051633834839,0.0,0.0,0.8420485258102417,159.83908081054688,126.0,28.848533630371094,-25148.951171875,1084.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01495361328125,310.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,34195.59765625,33120.0,0.0,0.0,0.5780367851257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854253768920898,1.5854483842849731,-2.2996970074018463e-05,0.0,0.0005866338615305,0.0,0.0,475.2612609863281,0.0,0.0,0.0,0.7363306283950806,4.0,0.0,1.0
639060,293.2924499511719,297.1499938964844,293.1499938964844,0.1474247574806213,-3126.10693359375,304.1651306152344,0.6783115863800049,0.2152255177497863,0.1985012739896774,293.3568420410156,297.1499938964844,293.1499938964844,0.0771574825048446,-1964.348388671875,304.17047119140625,0.5653926134109497,0.1254413276910781,0.1246808692812919,293.23565673828125,297.1499938964844,293.1499938964844,0.4555852115154266,-5934.80322265625,304.1649475097656,0.912440299987793,0.5357217788696289,0.3768521249294281,293.286376953125,297.1499938964844,293.1499938964844,0.6469926238059998,-10552.8671875,304.1754455566406,0.9990000128746032,0.7066028714179993,0.6695430874824524,293.18292236328125,297.1499938964844,293.1499938964844,0.0326766185462474,-5538.77099609375,304.1542358398437,0.457485556602478,0.0731878876686096,0.3519949913024902,291.1305847167969,291.1499938964844,257.56085205078125,256.57342529296875,279.1827392578125,293.2925109863281,291.13262939453125,1.0,0.4535838663578033,0.5804061889648438,0.5804061889648438,1.0,1.0,-2.066479682922364,0.8161464333534241,1.250333309173584,0.3490787744522095,0.0,0.0,0.8453798294067383,148.41819763183594,114.0,23.24028778076172,-24907.708984375,1023.4981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9839782714844,310.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,33117.65234375,33120.0,0.0,0.0,0.5749514698982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5691505670547483,1.569172978401184,-2.244143070129212e-05,0.0,0.0005835026386193,0.0,0.0,459.5541076660156,0.0,0.0,0.0,0.8763652443885803,4.0,0.0,1.0
639120,293.2924499511719,297.1499938964844,293.1499938964844,0.1474247574806213,-3126.10693359375,304.1651306152344,0.6783115863800049,0.2152255177497863,0.1985012739896774,293.3568420410156,297.1499938964844,293.1499938964844,0.0771574825048446,-1964.348388671875,304.17047119140625,0.5653926134109497,0.1254413276910781,0.1246808692812919,293.23565673828125,297.1499938964844,293.1499938964844,0.4555852115154266,-5934.80322265625,304.1649475097656,0.912440299987793,0.5357217788696289,0.3768521249294281,293.286376953125,297.1499938964844,293.1499938964844,0.6469926238059998,-10552.8671875,304.1754455566406,0.9990000128746032,0.7066028714179993,0.6695430874824524,293.18292236328125,297.1499938964844,293.1499938964844,0.0326766185462474,-5538.77099609375,304.1542358398437,0.457485556602478,0.0731878876686096,0.3519949913024902,291.1305847167969,291.1499938964844,257.56085205078125,256.57342529296875,279.1827392578125,293.2925109863281,291.13262939453125,1.0,0.4535838663578033,0.5804061889648438,0.5804061889648438,1.0,1.0,-2.066479682922364,0.8161464333534241,1.250333309173584,0.3490787744522095,0.0,0.0,0.8453798294067383,148.41819763183594,114.0,23.24028778076172,-24907.708984375,1023.4981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9839782714844,310.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,33117.65234375,33120.0,0.0,0.0,0.5749514698982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5691505670547483,1.569172978401184,-2.244143070129212e-05,0.0,0.0005835026386193,0.0,0.0,459.5541076660156,0.0,0.0,0.0,0.8763652443885803,4.0,0.0,1.0
639180,293.28814697265625,297.1499938964844,293.1499938964844,0.1441642791032791,-3069.74951171875,304.16552734375,0.6837771534919739,0.2124871462583542,0.1957101076841354,293.3539123535156,297.1499938964844,293.1499938964844,0.0728952661156654,-1881.971923828125,304.1707458496094,0.5649135112762451,0.1207958683371543,0.1199356690049171,293.234130859375,297.1499938964844,293.1499938964844,0.4511178433895111,-5887.87255859375,304.1674499511719,0.9239566922187804,0.5338658094406128,0.3753217160701751,293.26910400390625,297.1499938964844,293.1499938964844,0.6202632188796997,-10185.5693359375,304.2117004394531,0.9990000128746032,0.7065897583961487,0.6470271348953247,293.1802062988281,297.1499938964844,293.1499938964844,0.0318927802145481,-5469.33984375,304.1541442871094,0.4649768471717834,0.0729050785303115,0.3490015566349029,291.1826171875,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846069335937,291.1861877441406,1.0,0.4414846301078796,0.5844391584396362,0.5844391584396362,1.0,1.0,-2.025028705596924,0.8013389706611633,1.2236896753311155,0.343242347240448,0.0,0.0,0.8378884792327881,138.7992706298828,102.0,62.97849655151367,-24563.126953125,950.2007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.995849609375,310.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,33140.00390625,33120.0,0.0,0.0,0.5715008974075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5575968027114868,1.5576189756393433,-2.2227111912798136e-05,0.0,0.0005800007493235,0.0,0.0,451.1002807617188,0.0,0.0,0.0,0.8702568411827087,4.0,0.0,1.0
639240,293.28814697265625,297.1499938964844,293.1499938964844,0.1441642791032791,-3069.74951171875,304.16552734375,0.6837771534919739,0.2124871462583542,0.1957101076841354,293.3539123535156,297.1499938964844,293.1499938964844,0.0728952661156654,-1881.971923828125,304.1707458496094,0.5649135112762451,0.1207958683371543,0.1199356690049171,293.234130859375,297.1499938964844,293.1499938964844,0.4511178433895111,-5887.87255859375,304.1674499511719,0.9239566922187804,0.5338658094406128,0.3753217160701751,293.26910400390625,297.1499938964844,293.1499938964844,0.6202632188796997,-10185.5693359375,304.2117004394531,0.9990000128746032,0.7065897583961487,0.6470271348953247,293.1802062988281,297.1499938964844,293.1499938964844,0.0318927802145481,-5469.33984375,304.1541442871094,0.4649768471717834,0.0729050785303115,0.3490015566349029,291.1826171875,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846069335937,291.1861877441406,1.0,0.4414846301078796,0.5844391584396362,0.5844391584396362,1.0,1.0,-2.025028705596924,0.8013389706611633,1.2236896753311155,0.343242347240448,0.0,0.0,0.8378884792327881,138.7992706298828,102.0,62.97849655151367,-24563.126953125,950.2007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.995849609375,310.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,33140.00390625,33120.0,0.0,0.0,0.5715008974075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5575968027114868,1.5576189756393433,-2.2227111912798136e-05,0.0,0.0005800007493235,0.0,0.0,451.1002807617188,0.0,0.0,0.0,0.8702568411827087,4.0,0.0,1.0
639300,293.2861022949219,297.1499938964844,293.1499938964844,0.1424995809793472,-3040.804443359375,304.1657409667969,0.6869192719459534,0.2111384719610214,0.1943300366401672,293.3525085449219,297.1499938964844,293.1499938964844,0.070732481777668,-1840.5225830078125,304.1709289550781,0.5649310946464539,0.1184899434447288,0.1175759583711624,293.2334899902344,297.1499938964844,293.1499938964844,0.4486673176288605,-5862.10888671875,304.1687316894531,0.9304134249687196,0.5329220294952393,0.3745450675487518,293.2519226074219,297.1499938964844,293.1499938964844,0.6046056151390076,-9973.2158203125,304.2289123535156,0.9990000128746032,0.7084543704986572,0.6342489123344421,293.1788024902344,297.1499938964844,293.1499938964844,0.0315098166465759,-5434.85595703125,304.1540832519531,0.4689047932624817,0.0727971494197845,0.3476411402225494,291.2138061523437,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.278076171875,291.2174987792969,1.0,0.4350504577159881,0.5865297317504883,0.5865297317504883,1.0,1.0,-2.0025618076324463,0.7931742668151855,1.2093875408172607,0.3398829996585846,0.0,0.0,0.8305116295814514,133.84320068359375,102.0,74.27738952636719,-24362.658203125,912.4683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03521728515625,310.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,33153.7890625,32040.0,0.0,0.0,0.5693789720535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5421594381332395,1.542181372642517,-2.1939647922408767e-05,0.0,0.0005778472987003,0.0,0.0,439.9300537109375,0.0,0.0,0.0,0.7127112746238708,4.0,0.0,1.0
639360,293.2840576171875,297.1499938964844,293.1499938964844,0.1411468684673309,-3017.630126953125,304.16534423828125,0.6904175281524658,0.2098172605037689,0.192965567111969,293.35107421875,297.1499938964844,293.1499938964844,0.0687286779284477,-1802.73095703125,304.1707458496094,0.5651954412460327,0.1162071898579597,0.1152291372418403,293.2328796386719,297.1499938964844,293.1499938964844,0.4471034109592438,-5846.2958984375,304.16815185546875,0.9373682141304016,0.531989336013794,0.3737652897834778,293.2303771972656,297.1499938964844,293.1499938964844,0.5893409252166748,-9767.484375,304.2423095703125,0.9990000128746032,0.7113847136497498,0.6208823919296265,293.1773376464844,297.1499938964844,293.1499938964844,0.0312445051968097,-5411.90625,304.15380859375,0.4728520810604095,0.0727167427539825,0.3463786542415619,291.2217712402344,291.1499938964844,257.7486877441406,256.7299499511719,279.1907043457031,293.2710266113281,291.22430419921875,1.0,0.4284047484397888,0.5886711478233337,0.5886711478233337,1.0,1.0,-1.9796005487442017,0.7847921848297119,1.1948083639144895,0.3363918364048004,0.0,0.0,0.8248276710510254,128.77392578125,90.0,52.62858200073242,-24078.248046875,874.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1136169433594,310.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32094.453125,32040.0,0.0,0.0,0.566750168800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5003169775009155,1.500337839126587,-2.0927021978423e-05,0.0,0.0005751793505623,0.0,0.0,407.28363037109375,0.0,0.0,0.0,0.8410730361938477,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1378722786903381,-2960.255126953125,304.1656799316406,0.6985328793525696,0.2072632163763046,0.1903073638677597,293.3480224609375,297.1499938964844,293.1499938964844,0.064397245645523,-1721.205322265625,304.1710510253906,0.5665355324745178,0.1117320358753204,0.1106056272983551,293.23162841796875,297.1499938964844,293.1499938964844,0.4419658780097961,-5792.1708984375,304.170654296875,0.9524855613708496,0.5301406979560852,0.3722195029258728,293.1759033203125,297.1499938964844,293.1499938964844,0.554155170917511,-9292.0078125,304.27001953125,0.9990000128746032,0.7203604578971863,0.5925425887107849,293.1744079589844,297.1499938964844,293.1499938964844,0.0305509157478809,-5348.05908203125,304.1536865234375,0.4808342158794403,0.072617121040821,0.3441335558891296,291.2900695800781,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.25946044921875,291.2938842773437,1.0,0.4145401120185852,0.593205988407135,0.593205988407135,1.0,1.0,-1.9322715997695925,0.7674766778945923,1.164794921875,0.3291211724281311,0.0,0.0,0.8016794323921204,118.4015884399414,108.0,82.65046691894531,-23656.833984375,799.2079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161315917969,310.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,32107.373046875,32040.0,0.0,0.0,0.5604867935180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4499021768569946,1.4499222040176392,-2.0026756828883663e-05,0.0,0.0005688228411599,0.0,0.0,373.9316101074219,0.0,0.0,0.0,0.81654953956604,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1378722786903381,-2960.255126953125,304.1656799316406,0.6985328793525696,0.2072632163763046,0.1903073638677597,293.3480224609375,297.1499938964844,293.1499938964844,0.064397245645523,-1721.205322265625,304.1710510253906,0.5665355324745178,0.1117320358753204,0.1106056272983551,293.23162841796875,297.1499938964844,293.1499938964844,0.4419658780097961,-5792.1708984375,304.170654296875,0.9524855613708496,0.5301406979560852,0.3722195029258728,293.1759033203125,297.1499938964844,293.1499938964844,0.554155170917511,-9292.0078125,304.27001953125,0.9990000128746032,0.7203604578971863,0.5925425887107849,293.1744079589844,297.1499938964844,293.1499938964844,0.0305509157478809,-5348.05908203125,304.1536865234375,0.4808342158794403,0.072617121040821,0.3441335558891296,291.2900695800781,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.25946044921875,291.2938842773437,1.0,0.4145401120185852,0.593205988407135,0.593205988407135,1.0,1.0,-1.9322715997695925,0.7674766778945923,1.164794921875,0.3291211724281311,0.0,0.0,0.8016794323921204,118.4015884399414,108.0,82.65046691894531,-23656.833984375,799.2079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161315917969,310.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,32107.373046875,32040.0,0.0,0.0,0.5604867935180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4499021768569946,1.4499222040176392,-2.0026756828883663e-05,0.0,0.0005688228411599,0.0,0.0,373.9316101074219,0.0,0.0,0.0,0.81654953956604,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1353944242000579,-2917.353515625,304.1645202636719,0.6982930898666382,0.2046798169612884,0.1879303306341171,293.3453369140625,297.1499938964844,293.1499938964844,0.0605678260326385,-1650.891357421875,304.1703796386719,0.5600095391273499,0.1072554439306259,0.1062987968325614,293.23095703125,297.1499938964844,293.1499938964844,0.4386704266071319,-5758.78857421875,304.1690979003906,0.9552049040794371,0.5282085537910461,0.3708378672599792,293.1242980957031,297.1499938964844,293.1499938964844,0.5423035621643066,-9151.3671875,304.2484741210937,0.9990000128746032,0.7302204966545105,0.5857077836990356,293.1722106933594,297.1499938964844,293.1499938964844,0.0302688609808683,-5321.111328125,304.1529235839844,0.4824158251285553,0.0724469348788261,0.3430915474891662,291.3170471191406,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2566833496094,291.3163757324219,1.0,0.411083310842514,0.5969071984291077,0.5969071984291077,1.0,1.0,-1.913098812103272,0.7620144486427307,1.1510844230651855,0.3272793292999267,0.0,0.0,0.7767012715339661,115.76676177978516,126.0,34.63286590576172,-23373.296875,774.6751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572509765625,310.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32115.421875,30960.0,0.0,0.0,0.5529244542121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789374828338623,1.3789561986923218,-1.8809536413755268e-05,0.0,0.0005611480446532,0.0,0.0,330.3587646484375,0.0,0.0,0.0,0.6339899897575378,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1353944242000579,-2917.353515625,304.1645202636719,0.6982930898666382,0.2046798169612884,0.1879303306341171,293.3453369140625,297.1499938964844,293.1499938964844,0.0605678260326385,-1650.891357421875,304.1703796386719,0.5600095391273499,0.1072554439306259,0.1062987968325614,293.23095703125,297.1499938964844,293.1499938964844,0.4386704266071319,-5758.78857421875,304.1690979003906,0.9552049040794371,0.5282085537910461,0.3708378672599792,293.1242980957031,297.1499938964844,293.1499938964844,0.5423035621643066,-9151.3671875,304.2484741210937,0.9990000128746032,0.7302204966545105,0.5857077836990356,293.1722106933594,297.1499938964844,293.1499938964844,0.0302688609808683,-5321.111328125,304.1529235839844,0.4824158251285553,0.0724469348788261,0.3430915474891662,291.3170471191406,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2566833496094,291.3163757324219,1.0,0.411083310842514,0.5969071984291077,0.5969071984291077,1.0,1.0,-1.913098812103272,0.7620144486427307,1.1510844230651855,0.3272793292999267,0.0,0.0,0.7767012715339661,115.76676177978516,126.0,34.63286590576172,-23373.296875,774.6751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572509765625,310.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32115.421875,30960.0,0.0,0.0,0.5529244542121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789374828338623,1.3789561986923218,-1.8809536413755268e-05,0.0,0.0005611480446532,0.0,0.0,330.3587646484375,0.0,0.0,0.0,0.6339899897575378,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.133983701467514,-2894.223388671875,304.1620788574219,0.6909882426261902,0.2020697742700576,0.1857185661792755,293.3429260253906,297.1499938964844,293.1499938964844,0.0573443807661533,-1593.6092529296875,304.1689758300781,0.5469133257865906,0.1028006598353385,0.1022052615880966,293.2303771972656,297.1499938964844,293.1499938964844,0.4385420680046081,-5760.205078125,304.1631164550781,0.9478689432144164,0.5262767672538757,0.3695955276489258,293.10577392578125,297.1499938964844,293.1499938964844,0.5523739457130432,-9316.74609375,304.1986999511719,0.9990000128746032,0.734701931476593,0.5961803197860718,293.1707763671875,297.1499938964844,293.1499938964844,0.0303770266473293,-5335.484375,304.1517944335937,0.4788592755794525,0.0721756890416145,0.342645525932312,291.265380859375,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552185058594,291.2633972167969,1.0,0.4146295189857483,0.5995979905128479,0.5995979905128479,1.0,1.0,-1.9160635471344,0.7655315399169922,1.1505320072174072,0.3298636674880981,0.0,0.0,0.7652572989463806,119.13728332519533,144.0,-34.64586639404297,-23242.5546875,788.1096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.768798828125,310.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,31003.826171875,30960.0,0.0,0.0,0.5447155833244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3150873184204102,1.315104842185974,-1.7513597413199022e-05,0.0,0.0005528170731849,0.0,0.0,291.3954772949219,0.0,0.0,0.0,0.7529947757720947,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.133983701467514,-2894.223388671875,304.1620788574219,0.6909882426261902,0.2020697742700576,0.1857185661792755,293.3429260253906,297.1499938964844,293.1499938964844,0.0573443807661533,-1593.6092529296875,304.1689758300781,0.5469133257865906,0.1028006598353385,0.1022052615880966,293.2303771972656,297.1499938964844,293.1499938964844,0.4385420680046081,-5760.205078125,304.1631164550781,0.9478689432144164,0.5262767672538757,0.3695955276489258,293.10577392578125,297.1499938964844,293.1499938964844,0.5523739457130432,-9316.74609375,304.1986999511719,0.9990000128746032,0.734701931476593,0.5961803197860718,293.1707763671875,297.1499938964844,293.1499938964844,0.0303770266473293,-5335.484375,304.1517944335937,0.4788592755794525,0.0721756890416145,0.342645525932312,291.265380859375,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552185058594,291.2633972167969,1.0,0.4146295189857483,0.5995979905128479,0.5995979905128479,1.0,1.0,-1.9160635471344,0.7655315399169922,1.1505320072174072,0.3298636674880981,0.0,0.0,0.7652572989463806,119.13728332519533,144.0,-34.64586639404297,-23242.5546875,788.1096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.768798828125,310.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,31003.826171875,30960.0,0.0,0.0,0.5447155833244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3150873184204102,1.315104842185974,-1.7513597413199022e-05,0.0,0.0005528170731849,0.0,0.0,291.3954772949219,0.0,0.0,0.0,0.7529947757720947,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.132724717259407,-2873.63037109375,304.16015625,0.6792765855789185,0.1994308978319168,0.1836309880018234,293.3406677246094,297.1499938964844,293.1499938964844,0.0542406179010868,-1539.2027587890625,304.1678466796875,0.5301405191421509,0.0983710512518882,0.0983000919222831,293.2301330566406,297.1499938964844,293.1499938964844,0.4387753903865814,-5764.89697265625,304.1583251953125,0.9335854649543762,0.5242910385131836,0.3684410154819488,293.1236572265625,297.1499938964844,293.1499938964844,0.5760654807090759,-9665.0546875,304.14288330078125,0.9990000128746032,0.7322688102722168,0.6184729337692261,293.170654296875,297.1499938964844,293.1499938964844,0.0304905343800783,-5349.197265625,304.1510009765625,0.4709642231464386,0.0716781988739967,0.3420662879943847,291.21075439453125,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2502746582031,291.20654296875,1.0,0.4231784343719482,0.6013298630714417,0.6013298630714417,1.0,1.0,-1.9335471391677856,0.774776041507721,1.1587711572647097,0.3351098597049713,0.0,0.0,0.7603874206542969,126.79257202148438,162.0,-71.01850891113281,-23307.578125,827.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8385925292969,310.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30976.046875,30960.0,0.0,0.0,0.5373529195785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927900552749634,1.2928072214126587,-1.7154208762804046e-05,0.0,0.0005453448975458,0.0,0.0,279.5124206542969,0.0,0.0,0.0,0.743696928024292,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.132724717259407,-2873.63037109375,304.16015625,0.6792765855789185,0.1994308978319168,0.1836309880018234,293.3406677246094,297.1499938964844,293.1499938964844,0.0542406179010868,-1539.2027587890625,304.1678466796875,0.5301405191421509,0.0983710512518882,0.0983000919222831,293.2301330566406,297.1499938964844,293.1499938964844,0.4387753903865814,-5764.89697265625,304.1583251953125,0.9335854649543762,0.5242910385131836,0.3684410154819488,293.1236572265625,297.1499938964844,293.1499938964844,0.5760654807090759,-9665.0546875,304.14288330078125,0.9990000128746032,0.7322688102722168,0.6184729337692261,293.170654296875,297.1499938964844,293.1499938964844,0.0304905343800783,-5349.197265625,304.1510009765625,0.4709642231464386,0.0716781988739967,0.3420662879943847,291.21075439453125,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2502746582031,291.20654296875,1.0,0.4231784343719482,0.6013298630714417,0.6013298630714417,1.0,1.0,-1.9335471391677856,0.774776041507721,1.1587711572647097,0.3351098597049713,0.0,0.0,0.7603874206542969,126.79257202148438,162.0,-71.01850891113281,-23307.578125,827.9094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8385925292969,310.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30976.046875,30960.0,0.0,0.0,0.5373529195785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927900552749634,1.2928072214126587,-1.7154208762804046e-05,0.0,0.0005453448975458,0.0,0.0,279.5124206542969,0.0,0.0,0.0,0.743696928024292,4.0,0.0,1.0
639900,293.27008056640625,297.1499938964844,293.1499938964844,0.1322016566991806,-2865.2548828125,304.1592712402344,0.672460675239563,0.1980979144573211,0.1826201230287552,293.3396911621094,297.1499938964844,293.1499938964844,0.0527428612112998,-1513.2733154296875,304.1673278808594,0.5211783647537231,0.0961480066180229,0.0963904187083244,293.2301330566406,297.1499938964844,293.1499938964844,0.4392108619213104,-5770.52587890625,304.156005859375,0.924719512462616,0.523274838924408,0.3678824007511139,293.1449584960937,297.1499938964844,293.1499938964844,0.5922025442123413,-9894.9462890625,304.1148681640625,0.9990000128746032,0.7284255623817444,0.6328591108322144,293.171142578125,297.1499938964844,293.1499938964844,0.0305318683385849,-5355.14990234375,304.1507568359375,0.4651116728782654,0.071324847638607,0.341539591550827,291.17626953125,291.1499938964844,258.1521301269531,257.0629577636719,279.1681823730469,293.2485046386719,291.171875,1.0,0.4288136661052704,0.6019569039344788,0.6019569039344788,1.0,1.0,-1.946009635925293,0.7808806300163269,1.1651290655136108,0.3384275436401367,0.0,0.0,0.7620835900306702,131.90689086914062,162.0,-83.24916076660156,-23384.240234375,855.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8136901855469,310.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30959.42578125,29880.0,0.0,0.0,0.5342437624931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935326099395752,1.2935497760772705,-1.7162112271762453e-05,0.0,0.0005421894602477,0.0,0.0,279.8558654785156,0.0,0.0,0.0,0.5944197177886963,4.0,0.0,1.0
639960,293.2691650390625,297.1499938964844,293.1499938964844,0.1320204138755798,-2863.357666015625,304.15789794921875,0.6653425097465515,0.1967575699090957,0.181626409292221,293.3388061523437,297.1499938964844,293.1499938964844,0.0514119714498519,-1490.7984619140625,304.1665954589844,0.5122304558753967,0.0939176008105278,0.0945004373788833,293.2301940917969,297.1499938964844,293.1499938964844,0.4407616555690765,-5788.4677734375,304.152099609375,0.9153209328651428,0.5222499966621399,0.3673332035541534,293.17340087890625,297.1499938964844,293.1499938964844,0.6119411587715149,-10171.9609375,304.0853576660156,0.9990000128746032,0.7229121327400208,0.6488564610481262,293.171875,297.1499938964844,293.1499938964844,0.0306582152843475,-5370.3896484375,304.150390625,0.4579415619373321,0.0709130018949508,0.3408464193344116,291.11334228515625,291.1499938964844,258.19512939453125,257.0982360839844,279.1654968261719,293.2492980957031,291.1075134277344,1.0,0.4351315796375274,0.6025254130363464,0.6025254130363464,1.0,1.0,-1.9602631330490112,0.7877457141876221,1.1725174188613892,0.3421241343021393,0.0,0.0,0.7706904411315918,137.737060546875,165.0,-123.14795684814452,-23405.0390625,887.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7655944824219,310.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,29865.005859375,29880.0,0.0,0.0,0.5314386487007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840057611465454,1.284022569656372,-1.6765496184234507e-05,0.0,0.0005393426399677,0.0,0.0,272.0331115722656,0.0,0.0,0.0,0.7387528419494629,4.0,0.0,1.0
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1306822001934051,-2840.85009765625,304.15753173828125,0.6543910503387451,0.194133922457695,0.179579421877861,293.3370056152344,297.1499938964844,293.1499938964844,0.0481733046472072,-1434.9603271484375,304.1664733886719,0.4976423978805542,0.0894973799586296,0.0906465500593185,293.2303161621094,297.1499938964844,293.1499938964844,0.4408345818519592,-5789.794921875,304.1513671875,0.9019877314567566,0.5201923847198486,0.3661640882492065,293.2403564453125,297.1499938964844,293.1499938964844,0.6409816741943359,-10564.8056640625,304.0593566894531,0.9990000128746032,0.7087571620941162,0.672908365726471,293.17340087890625,297.1499938964844,293.1499938964844,0.030435636639595,-5354.34228515625,304.150634765625,0.4467568099498749,0.0700459852814674,0.3386425375938415,291.06640625,291.1499938964844,258.27984619140625,257.1676940917969,279.1679077148437,293.2630920410156,291.0638427734375,1.0,0.4438827335834503,0.6043820977210999,0.6043820977210999,1.0,1.0,-1.9779715538024905,0.7971153259277344,1.180856227874756,0.3477101624011993,0.0,0.0,0.7854136228561401,146.86204528808594,168.0,-77.2354736328125,-23586.078125,934.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,310.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29837.728515625,29880.0,0.0,0.0,0.5276612043380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3262596130371094,1.3262770175933838,-1.7429083527531475e-05,0.0,0.0005355090252123,0.0,0.0,294.2767639160156,0.0,0.0,0.0,0.7574191093444824,4.0,0.0,1.0
