time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1306822001934051,-2840.85009765625,304.15753173828125,0.6543910503387451,0.194133922457695,0.179579421877861,293.3370056152344,297.1499938964844,293.1499938964844,0.0481733046472072,-1434.9603271484375,304.1664733886719,0.4976423978805542,0.0894973799586296,0.0906465500593185,293.2303161621094,297.1499938964844,293.1499938964844,0.4408345818519592,-5789.794921875,304.1513671875,0.9019877314567566,0.5201923847198486,0.3661640882492065,293.2403564453125,297.1499938964844,293.1499938964844,0.6409816741943359,-10564.8056640625,304.0593566894531,0.9990000128746032,0.7087571620941162,0.672908365726471,293.17340087890625,297.1499938964844,293.1499938964844,0.030435636639595,-5354.34228515625,304.150634765625,0.4467568099498749,0.0700459852814674,0.3386425375938415,291.06640625,291.1499938964844,258.27984619140625,257.1676940917969,279.1679077148437,293.2630920410156,291.0638427734375,1.0,0.4438827335834503,0.6043820977210999,0.6043820977210999,1.0,1.0,-1.9779715538024905,0.7971153259277344,1.180856227874756,0.3477101624011993,0.0,0.0,0.7854136228561401,146.86204528808594,168.0,-77.2354736328125,-23586.078125,934.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,310.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29837.728515625,29880.0,0.0,0.0,0.5276612043380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3262596130371094,1.3262770175933838,-1.7429083527531475e-05,0.0,0.0005355090252123,0.0,0.0,294.2767639160156,0.0,0.0,0.0,0.7574191093444824,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1289789676666259,-2811.0390625,304.15789794921875,0.6432081460952759,0.1916279643774032,0.177713543176651,293.3348693847656,297.1499938964844,293.1499938964844,0.0447965338826179,-1376.66162109375,304.1666259765625,0.4829789400100708,0.0851951390504837,0.0869742855429649,293.2304382324219,297.1499938964844,293.1499938964844,0.4392486214637756,-5772.529296875,304.1536865234375,0.8882176876068115,0.5181326866149902,0.3650556802749634,293.28106689453125,297.1499938964844,293.1499938964844,0.6352070569992065,-10459.94140625,304.099365234375,0.9858869910240172,0.6981176733970642,0.6642231941223145,293.1748046875,297.1499938964844,293.1499938964844,0.0300758555531501,-5323.2109375,304.1510314941406,0.4354414045810699,0.0691681802272796,0.3367079794406891,291.0664367675781,291.1499938964844,258.3628845214844,257.2356872558594,279.1795349121094,293.2779235839844,291.0674743652344,1.0,0.4491788148880005,0.6079959273338318,0.6079959273338318,1.0,1.0,-1.957319021224976,0.7904989123344421,1.1668201684951782,0.3456528782844543,0.0,0.0,0.7973983883857727,156.90603637695312,171.0,-11.558638572692873,-23423.890625,948.7274169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26043701171875,310.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29845.79296875,28800.0,0.0,0.0,0.5254529118537903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630892038345337,1.363107204437256,-1.80323731910903e-05,0.0,0.0005332679138518,0.0,0.0,314.8075256347656,0.0,0.0,0.0,0.6238903999328613,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1289789676666259,-2811.0390625,304.15789794921875,0.6432081460952759,0.1916279643774032,0.177713543176651,293.3348693847656,297.1499938964844,293.1499938964844,0.0447965338826179,-1376.66162109375,304.1666259765625,0.4829789400100708,0.0851951390504837,0.0869742855429649,293.2304382324219,297.1499938964844,293.1499938964844,0.4392486214637756,-5772.529296875,304.1536865234375,0.8882176876068115,0.5181326866149902,0.3650556802749634,293.28106689453125,297.1499938964844,293.1499938964844,0.6352070569992065,-10459.94140625,304.099365234375,0.9858869910240172,0.6981176733970642,0.6642231941223145,293.1748046875,297.1499938964844,293.1499938964844,0.0300758555531501,-5323.2109375,304.1510314941406,0.4354414045810699,0.0691681802272796,0.3367079794406891,291.0664367675781,291.1499938964844,258.3628845214844,257.2356872558594,279.1795349121094,293.2779235839844,291.0674743652344,1.0,0.4491788148880005,0.6079959273338318,0.6079959273338318,1.0,1.0,-1.957319021224976,0.7904989123344421,1.1668201684951782,0.3456528782844543,0.0,0.0,0.7973983883857727,156.90603637695312,171.0,-11.558638572692873,-23423.890625,948.7274169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26043701171875,310.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29845.79296875,28800.0,0.0,0.0,0.5254529118537903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630892038345337,1.363107204437256,-1.80323731910903e-05,0.0,0.0005332679138518,0.0,0.0,314.8075256347656,0.0,0.0,0.0,0.6238903999328613,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.1272926181554794,-2781.626708984375,304.1581420898437,0.6352330446243286,0.1891163289546966,0.1757363080978393,293.3331298828125,297.1499938964844,293.1499938964844,0.0413360372185707,-1317.4434814453125,304.1669006347656,0.4681964814662933,0.0808665603399276,0.0831771343946456,293.23101806640625,297.1499938964844,293.1499938964844,0.437782347202301,-5756.92626953125,304.15509033203125,0.8787591457366943,0.5159767866134644,0.3637922704219818,293.2928161621094,297.1499938964844,293.1499938964844,0.6313368082046509,-10393.150390625,304.12261962890625,0.9752479791641236,0.6923864483833313,0.6583887338638306,293.1761474609375,297.1499938964844,293.1499938964844,0.0296259652823209,-5284.8486328125,304.1514587402344,0.4275656342506408,0.0682705789804458,0.3340529799461365,291.0574645996094,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825012207031,291.0594787597656,1.0,0.4524995386600494,0.6115627288818359,0.6115627288818359,1.0,1.0,-1.9386612176895144,0.7847303152084351,1.153930902481079,0.3437435925006866,0.0,0.0,0.8113425374031067,163.99832153320312,174.0,3.096108913421631,-23202.57421875,955.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05718994140625,310.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,28767.083984375,28800.0,0.0,0.0,0.5234553813934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736969232559204,1.373714804649353,-1.796471406123601e-05,0.0,0.0005312406574375,0.0,0.0,317.8636474609375,0.0,0.0,0.0,0.7762483954429626,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.1272926181554794,-2781.626708984375,304.1581420898437,0.6352330446243286,0.1891163289546966,0.1757363080978393,293.3331298828125,297.1499938964844,293.1499938964844,0.0413360372185707,-1317.4434814453125,304.1669006347656,0.4681964814662933,0.0808665603399276,0.0831771343946456,293.23101806640625,297.1499938964844,293.1499938964844,0.437782347202301,-5756.92626953125,304.15509033203125,0.8787591457366943,0.5159767866134644,0.3637922704219818,293.2928161621094,297.1499938964844,293.1499938964844,0.6313368082046509,-10393.150390625,304.12261962890625,0.9752479791641236,0.6923864483833313,0.6583887338638306,293.1761474609375,297.1499938964844,293.1499938964844,0.0296259652823209,-5284.8486328125,304.1514587402344,0.4275656342506408,0.0682705789804458,0.3340529799461365,291.0574645996094,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825012207031,291.0594787597656,1.0,0.4524995386600494,0.6115627288818359,0.6115627288818359,1.0,1.0,-1.9386612176895144,0.7847303152084351,1.153930902481079,0.3437435925006866,0.0,0.0,0.8113425374031067,163.99832153320312,174.0,3.096108913421631,-23202.57421875,955.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05718994140625,310.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,28767.083984375,28800.0,0.0,0.0,0.5234553813934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736969232559204,1.373714804649353,-1.796471406123601e-05,0.0,0.0005312406574375,0.0,0.0,317.8636474609375,0.0,0.0,0.0,0.7762483954429626,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1252687275409698,-2745.639404296875,304.1587829589844,0.6289802193641663,0.1866981536149978,0.1737600713968277,293.3312683105469,297.1499938964844,293.1499938964844,0.0376919247210025,-1254.68603515625,304.1673278808594,0.4507357776165008,0.0766055434942245,0.0793519467115402,293.2315979003906,297.1499938964844,293.1499938964844,0.4349994659423828,-5726.97119140625,304.1579895019531,0.8716816902160645,0.5138060450553894,0.3624576926231384,293.2964782714844,297.1499938964844,293.1499938964844,0.6268441677093506,-10323.59765625,304.1390075683594,0.9669815897941588,0.6880139112472534,0.6543202996253967,293.1768493652344,297.1499938964844,293.1499938964844,0.0290563758462667,-5233.736328125,304.15191650390625,0.4217610955238342,0.0674607008695602,0.331390231847763,291.0808410644531,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.28350830078125,291.08209228515625,1.0,0.4547217190265655,0.6150867342948914,0.6150867342948914,1.0,1.0,-1.92200779914856,0.7797373533248901,1.14227032661438,0.3421958684921264,0.0,0.0,0.8188588619232178,169.337646484375,177.0,22.05705642700196,-23056.21484375,957.3064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778991699219,309.925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,28778.0,28800.0,0.0,0.0,0.5219906568527222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394559025764465,1.3945772647857666,-1.831787812989205e-05,0.0,0.0005297541501931,0.0,0.0,330.0811462402344,0.0,0.0,0.0,0.7856695652008057,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1252687275409698,-2745.639404296875,304.1587829589844,0.6289802193641663,0.1866981536149978,0.1737600713968277,293.3312683105469,297.1499938964844,293.1499938964844,0.0376919247210025,-1254.68603515625,304.1673278808594,0.4507357776165008,0.0766055434942245,0.0793519467115402,293.2315979003906,297.1499938964844,293.1499938964844,0.4349994659423828,-5726.97119140625,304.1579895019531,0.8716816902160645,0.5138060450553894,0.3624576926231384,293.2964782714844,297.1499938964844,293.1499938964844,0.6268441677093506,-10323.59765625,304.1390075683594,0.9669815897941588,0.6880139112472534,0.6543202996253967,293.1768493652344,297.1499938964844,293.1499938964844,0.0290563758462667,-5233.736328125,304.15191650390625,0.4217610955238342,0.0674607008695602,0.331390231847763,291.0808410644531,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.28350830078125,291.08209228515625,1.0,0.4547217190265655,0.6150867342948914,0.6150867342948914,1.0,1.0,-1.92200779914856,0.7797373533248901,1.14227032661438,0.3421958684921264,0.0,0.0,0.8188588619232178,169.337646484375,177.0,22.05705642700196,-23056.21484375,957.3064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778991699219,309.925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,28778.0,28800.0,0.0,0.0,0.5219906568527222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394559025764465,1.3945772647857666,-1.831787812989205e-05,0.0,0.0005297541501931,0.0,0.0,330.0811462402344,0.0,0.0,0.0,0.7856695652008057,4.0,0.0,1.0
640500,293.2595520019531,297.1499938964844,293.1499938964844,0.1242875680327415,-2728.17919921875,304.1589660644531,0.6262321472167969,0.1855298578739166,0.1727926284074783,293.3302001953125,297.1499938964844,293.1499938964844,0.0359048396348953,-1223.7515869140625,304.1674194335937,0.4426617324352264,0.0745150223374366,0.0774577185511589,293.2318115234375,297.1499938964844,293.1499938964844,0.4336091578006744,-5712.14208984375,304.1590576171875,0.8686787486076355,0.5127308368682861,0.3617826104164123,293.2972412109375,297.1499938964844,293.1499938964844,0.6246572732925415,-10291.2353515625,304.1449584960937,0.9633374214172364,0.6860120296478271,0.6525019407272339,293.1770324707031,297.1499938964844,293.1499938964844,0.0284950658679008,-5212.83154296875,304.152587890625,0.4193525910377502,0.0670864284038543,0.330128401517868,291.0914001464844,291.1499938964844,258.56256103515625,257.3991394042969,279.18475341796875,293.2834777832031,291.0927124023437,1.0,0.4555742740631103,0.6168423891067505,0.6168423891067505,1.0,1.0,-1.914061546325684,0.777373194694519,1.1366883516311646,0.3414756953716278,0.0,0.0,0.8217071890830994,171.60365295410156,177.0,25.69121742248535,-22984.03125,957.4105224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8025817871094,309.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,28781.8203125,27720.0,0.0,0.0,0.5213651657104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402666687965393,1.4026851654052734,-1.845646147558e-05,0.0,0.0005291193956509,0.0,0.0,334.9178466796875,0.0,0.0,0.0,0.6393272280693054,4.0,0.0,1.0
640560,293.25830078125,297.1499938964844,293.1499938964844,0.1236126124858856,-2716.623046875,304.1585693359375,0.6236507892608643,0.1843883097171783,0.1718418002128601,293.3290710449219,297.1499938964844,293.1499938964844,0.0342724248766899,-1195.671630859375,304.1672058105469,0.4351301193237304,0.0724545791745185,0.0755830332636833,293.23193359375,297.1499938964844,293.1499938964844,0.4332119822502136,-5708.5400390625,304.1581115722656,0.8659270405769348,0.5116724967956543,0.3611092269420624,293.2975158691406,297.1499938964844,293.1499938964844,0.6238381266593933,-10278.96484375,304.1473388671875,0.9599120616912842,0.6840884685516357,0.6507563591003418,293.1770935058594,297.1499938964844,293.1499938964844,0.0286680310964584,-5205.68408203125,304.1518249511719,0.4171755611896515,0.066729761660099,0.3289127647876739,291.0752258300781,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.2832336425781,291.0747985839844,1.0,0.4563093781471252,0.6185933351516724,0.6185933351516724,1.0,1.0,-1.9063036441802976,0.7750685811042786,1.131235122680664,0.3407758772373199,0.0,0.0,0.82817143201828,173.68276977539062,180.0,-5.315029144287109,-22829.90234375,957.0604248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557373046875,309.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27714.509765625,27720.0,0.0,0.0,0.5205773115158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869014978408811,1.3869194984436035,-1.7948033928405493e-05,0.0,0.0005283197970129,0.0,0.0,322.5459899902344,0.0,0.0,0.0,0.7799224853515625,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216546222567558,-2681.521484375,304.1589660644531,0.6188139319419861,0.1821732819080352,0.16999052464962,293.3265380859375,297.1499938964844,293.1499938964844,0.0308629907667636,-1135.0263671875,304.1671447753906,0.421611338853836,0.0684334635734558,0.0719082355499267,293.2320861816406,297.1499938964844,293.1499938964844,0.4301632642745971,-5675.9228515625,304.1604919433594,0.860971987247467,0.50956791639328,0.3597729504108429,293.2975158691406,297.1499938964844,293.1499938964844,0.6189926266670227,-10210.39453125,304.15625,0.9535242915153505,0.6803512573242188,0.6474020481109619,293.17706298828125,297.1499938964844,293.1499938964844,0.027862049639225,-5150.87255859375,304.15240478515625,0.4133215546607971,0.0660540908575058,0.3265983462333679,291.1029968261719,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2823181152344,291.1046142578125,1.0,0.4575382471084595,0.6220855712890625,0.6220855712890625,1.0,1.0,-1.891255617141724,0.7705981731414795,1.120657444000244,0.339421272277832,0.0,0.0,0.8327859044075012,177.44480895996094,183.0,27.497955322265625,-22737.9375,955.4639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66949462890625,309.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27708.130859375,27720.0,0.0,0.0,0.5191943645477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041143655776978,1.404132604598999,-1.823832099034917e-05,0.0,0.0005269162356853,0.0,0.0,332.6943359375,0.0,0.0,0.0,0.7872719168663025,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216546222567558,-2681.521484375,304.1589660644531,0.6188139319419861,0.1821732819080352,0.16999052464962,293.3265380859375,297.1499938964844,293.1499938964844,0.0308629907667636,-1135.0263671875,304.1671447753906,0.421611338853836,0.0684334635734558,0.0719082355499267,293.2320861816406,297.1499938964844,293.1499938964844,0.4301632642745971,-5675.9228515625,304.1604919433594,0.860971987247467,0.50956791639328,0.3597729504108429,293.2975158691406,297.1499938964844,293.1499938964844,0.6189926266670227,-10210.39453125,304.15625,0.9535242915153505,0.6803512573242188,0.6474020481109619,293.17706298828125,297.1499938964844,293.1499938964844,0.027862049639225,-5150.87255859375,304.15240478515625,0.4133215546607971,0.0660540908575058,0.3265983462333679,291.1029968261719,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2823181152344,291.1046142578125,1.0,0.4575382471084595,0.6220855712890625,0.6220855712890625,1.0,1.0,-1.891255617141724,0.7705981731414795,1.120657444000244,0.339421272277832,0.0,0.0,0.8327859044075012,177.44480895996094,183.0,27.497955322265625,-22737.9375,955.4639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66949462890625,309.7986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27708.130859375,27720.0,0.0,0.0,0.5191943645477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041143655776978,1.404132604598999,-1.823832099034917e-05,0.0,0.0005269162356853,0.0,0.0,332.6943359375,0.0,0.0,0.0,0.7872719168663025,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1198017746210098,-2648.2880859375,304.1590576171875,0.6141930818557739,0.1800398230552673,0.168200746178627,293.3234558105469,297.1499938964844,293.1499938964844,0.0275387670844793,-1076.9697265625,304.1669616699219,0.4098571538925171,0.0645844563841819,0.0683671608567237,293.232177734375,297.1499938964844,293.1499938964844,0.4272030889987945,-5644.5859375,304.16192626953125,0.8564956784248352,0.5074656009674072,0.3584257364273071,293.297119140625,297.1499938964844,293.1499938964844,0.614145040512085,-10143.9248046875,304.16217041015625,0.9475125074386596,0.6766940951347351,0.6441143155097961,293.17681884765625,297.1499938964844,293.1499938964844,0.0275041963905096,-5105.0068359375,304.1521911621094,0.409913033246994,0.065416470170021,0.3244058489799499,291.1277160644531,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2810974121094,291.1292419433594,1.0,0.4585670232772827,0.6255691647529602,0.6255691647529602,1.0,1.0,-1.876655459403992,0.7662404179573059,1.110414981842041,0.3380901515483856,0.0,0.0,0.8340862393379211,180.8685607910156,186.0,32.307762145996094,-22612.76953125,953.1473388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087341308594,309.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,27716.146484375,26640.0,0.0,0.0,0.517855703830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409040093421936,1.4090584516525269,-1.8324280972592533e-05,0.0,0.0005255576688796,0.0,0.0,335.668701171875,0.0,0.0,0.0,0.6393941640853882,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1198017746210098,-2648.2880859375,304.1590576171875,0.6141930818557739,0.1800398230552673,0.168200746178627,293.3234558105469,297.1499938964844,293.1499938964844,0.0275387670844793,-1076.9697265625,304.1669616699219,0.4098571538925171,0.0645844563841819,0.0683671608567237,293.232177734375,297.1499938964844,293.1499938964844,0.4272030889987945,-5644.5859375,304.16192626953125,0.8564956784248352,0.5074656009674072,0.3584257364273071,293.297119140625,297.1499938964844,293.1499938964844,0.614145040512085,-10143.9248046875,304.16217041015625,0.9475125074386596,0.6766940951347351,0.6441143155097961,293.17681884765625,297.1499938964844,293.1499938964844,0.0275041963905096,-5105.0068359375,304.1521911621094,0.409913033246994,0.065416470170021,0.3244058489799499,291.1277160644531,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2810974121094,291.1292419433594,1.0,0.4585670232772827,0.6255691647529602,0.6255691647529602,1.0,1.0,-1.876655459403992,0.7662404179573059,1.110414981842041,0.3380901515483856,0.0,0.0,0.8340862393379211,180.8685607910156,186.0,32.307762145996094,-22612.76953125,953.1473388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087341308594,309.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,27716.146484375,26640.0,0.0,0.0,0.517855703830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409040093421936,1.4090584516525269,-1.8324280972592533e-05,0.0,0.0005255576688796,0.0,0.0,335.668701171875,0.0,0.0,0.0,0.6393941640853882,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1182921230792999,-2621.568115234375,304.1585998535156,0.6096280813217163,0.1779844015836715,0.1664732247591018,293.3199462890625,297.1499938964844,293.1499938964844,0.0251038018614053,-1025.812255859375,304.1654663085937,0.3989257514476776,0.0608980059623718,0.0649953484535217,293.23211669921875,297.1499938964844,293.1499938964844,0.4252494871616363,-5624.57666015625,304.161376953125,0.8523640632629395,0.5053978562355042,0.357092022895813,293.2962341308594,297.1499938964844,293.1499938964844,0.6106315851211548,-10097.2998046875,304.1641845703125,0.9417792558670044,0.6731467247009277,0.6409153938293457,293.1764831542969,297.1499938964844,293.1499938964844,0.0272284373641014,-5072.94189453125,304.1519470214844,0.4067888259887695,0.0648066103458404,0.322304368019104,291.12451171875,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2795715332031,291.1268615722656,1.0,0.4594958424568176,0.6290415525436401,0.6290415525436401,1.0,1.0,-1.8625656366348269,0.7620262503623962,1.1005393266677856,0.3367955684661865,0.0,0.0,0.8385685682296753,184.0830078125,189.0,20.31343650817871,-22436.15625,950.5956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60650634765625,309.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26635.640625,26640.0,0.0,0.0,0.5160480737686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391374588012695,1.3913923501968384,-1.7779513655113988e-05,0.0,0.0005237231962382,0.0,0.0,322.08905029296875,0.0,0.0,0.0,0.7786127328872681,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1182921230792999,-2621.568115234375,304.1585998535156,0.6096280813217163,0.1779844015836715,0.1664732247591018,293.3199462890625,297.1499938964844,293.1499938964844,0.0251038018614053,-1025.812255859375,304.1654663085937,0.3989257514476776,0.0608980059623718,0.0649953484535217,293.23211669921875,297.1499938964844,293.1499938964844,0.4252494871616363,-5624.57666015625,304.161376953125,0.8523640632629395,0.5053978562355042,0.357092022895813,293.2962341308594,297.1499938964844,293.1499938964844,0.6106315851211548,-10097.2998046875,304.1641845703125,0.9417792558670044,0.6731467247009277,0.6409153938293457,293.1764831542969,297.1499938964844,293.1499938964844,0.0272284373641014,-5072.94189453125,304.1519470214844,0.4067888259887695,0.0648066103458404,0.322304368019104,291.12451171875,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2795715332031,291.1268615722656,1.0,0.4594958424568176,0.6290415525436401,0.6290415525436401,1.0,1.0,-1.8625656366348269,0.7620262503623962,1.1005393266677856,0.3367955684661865,0.0,0.0,0.8385685682296753,184.0830078125,189.0,20.31343650817871,-22436.15625,950.5956420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60650634765625,309.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26635.640625,26640.0,0.0,0.0,0.5160480737686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391374588012695,1.3913923501968384,-1.7779513655113988e-05,0.0,0.0005237231962382,0.0,0.0,322.08905029296875,0.0,0.0,0.0,0.7786127328872681,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165288984775543,-2589.689697265625,304.1586608886719,0.6051307320594788,0.1759975403547287,0.1648050546646118,293.3171081542969,297.1499938964844,293.1499938964844,0.0222955420613288,-968.7991333007812,304.1649475097656,0.3860434889793396,0.0571748353540897,0.061624027788639,293.23211669921875,297.1499938964844,293.1499938964844,0.4221716523170471,-5591.9599609375,304.1626892089844,0.8484405279159546,0.5033199191093445,0.3557561039924621,293.2952880859375,297.1499938964844,293.1499938964844,0.6055071949958801,-10028.71875,304.1679382324219,0.9361988306045532,0.6696310639381409,0.6377605199813843,293.17608642578125,297.1499938964844,293.1499938964844,0.026841290295124,-5030.1494140625,304.1519470214844,0.4038234353065491,0.0642152205109596,0.3202782273292541,291.153076171875,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.27813720703125,291.1546325683594,1.0,0.4603723883628845,0.6325387358665466,0.6325387358665466,1.0,1.0,-1.8486887216567995,0.757845938205719,1.0908427238464355,0.3354881703853607,0.0,0.0,0.8361098170280457,187.1977386474609,177.0,31.58504676818848,-22323.533203125,947.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,309.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,26645.33984375,26640.0,0.0,0.0,0.5141978859901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881750106811523,1.3881927728652954,-1.7727701560943387e-05,0.0,0.0005218454753048,0.0,0.0,320.2479248046875,0.0,0.0,0.0,0.7768545150756836,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165288984775543,-2589.689697265625,304.1586608886719,0.6051307320594788,0.1759975403547287,0.1648050546646118,293.3171081542969,297.1499938964844,293.1499938964844,0.0222955420613288,-968.7991333007812,304.1649475097656,0.3860434889793396,0.0571748353540897,0.061624027788639,293.23211669921875,297.1499938964844,293.1499938964844,0.4221716523170471,-5591.9599609375,304.1626892089844,0.8484405279159546,0.5033199191093445,0.3557561039924621,293.2952880859375,297.1499938964844,293.1499938964844,0.6055071949958801,-10028.71875,304.1679382324219,0.9361988306045532,0.6696310639381409,0.6377605199813843,293.17608642578125,297.1499938964844,293.1499938964844,0.026841290295124,-5030.1494140625,304.1519470214844,0.4038234353065491,0.0642152205109596,0.3202782273292541,291.153076171875,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.27813720703125,291.1546325683594,1.0,0.4603723883628845,0.6325387358665466,0.6325387358665466,1.0,1.0,-1.8486887216567995,0.757845938205719,1.0908427238464355,0.3354881703853607,0.0,0.0,0.8361098170280457,187.1977386474609,177.0,31.58504676818848,-22323.533203125,947.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,309.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,26645.33984375,26640.0,0.0,0.0,0.5141978859901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881750106811523,1.3881927728652954,-1.7727701560943387e-05,0.0,0.0005218454753048,0.0,0.0,320.2479248046875,0.0,0.0,0.0,0.7768545150756836,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156217902898788,-2573.2734375,304.15875244140625,0.6042582988739014,0.1750428378582,0.1639156490564346,293.3158874511719,297.1499938964844,293.1499938964844,0.0209654066711664,-939.6553344726562,304.1646423339844,0.379822313785553,0.0552929677069187,0.0598285272717475,293.2320556640625,297.1499938964844,293.1499938964844,0.4206052720546722,-5575.3935546875,304.1632385253906,0.8482736945152283,0.5022923946380615,0.3550258278846741,293.29473876953125,297.1499938964844,293.1499938964844,0.6029215455055237,-9994.3779296875,304.1693725585937,0.9357849359512328,0.6678997874259949,0.6361128687858582,293.17584228515625,297.1499938964844,293.1499938964844,0.0265426896512508,-5003.65283203125,304.1521301269531,0.4033133089542389,0.0639335215091705,0.3188908398151397,291.1654357910156,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.2774353027344,291.1670837402344,1.0,0.4588139951229095,0.6343396306037903,0.6343396306037903,1.0,1.0,-1.840944766998291,0.7553873062133789,1.085557460784912,0.3346519768238067,0.0,0.0,0.8338459730148315,186.54283142089844,177.0,33.23243713378906,-22254.900390625,938.8743286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,309.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,26649.08984375,25560.0,0.0,0.0,0.5131959915161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384078860282898,1.384096622467041,-1.765959314070642e-05,0.0,0.000520828703884,0.0,0.0,317.87750244140625,0.0,0.0,0.0,0.6248403787612915,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1149826869368553,-2562.151611328125,304.1583251953125,0.6042433381080627,0.1741341203451156,0.163012757897377,293.3147888183594,297.1499938964844,293.1499938964844,0.0197234451770782,-911.6744384765624,304.16424560546875,0.3740701377391815,0.0534122698009014,0.0579777099192142,293.2318115234375,297.1499938964844,293.1499938964844,0.4200056791305542,-5569.80224609375,304.1618957519531,0.8491812944412231,0.5012959241867065,0.3542719781398773,293.29400634765625,297.1499938964844,293.1499938964844,0.6016839146614075,-9979.3447265625,304.1680908203125,0.9368063807487488,0.6662119626998901,0.6344425082206726,293.17547607421875,297.1499938964844,293.1499938964844,0.0263315513730049,-4985.5,304.1521301269531,0.4034178555011749,0.0636753812432289,0.3173443078994751,291.1506042480469,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2766418457031,291.1500549316406,1.0,0.4564548432826996,0.6361665725708008,0.6361665725708008,1.0,1.0,-1.832870364189148,0.7527776956558228,1.0800926685333252,0.3337196707725525,0.0,0.0,0.8351237773895264,184.57330322265625,165.0,-0.9240891933441162,-22092.41015625,925.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492919921875,309.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,25584.0,25560.0,0.0,0.0,0.5119050145149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3542251586914062,1.354241967201233,-1.6922305803745985e-05,0.0,0.0005195185658521,0.0,0.0,297.9487609863281,0.0,0.0,0.0,0.7587093114852905,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131235733628273,-2528.275634765625,304.1586303710937,0.6059803366661072,0.1724432408809662,0.1612330824136734,293.31268310546875,297.1499938964844,293.1499938964844,0.0169123988598585,-844.5196533203125,304.1596984863281,0.3634437620639801,0.050000000745058,0.0542187057435512,293.23114013671875,297.1499938964844,293.1499938964844,0.4166015982627868,-5533.4951171875,304.1636047363281,0.8531882166862488,0.4993606209754944,0.3527461588382721,293.2922668457031,297.1499938964844,293.1499938964844,0.5961727499961853,-9905.921875,304.1712646484375,0.9417081475257874,0.6629152297973633,0.6311056613922119,293.1744689941406,297.1499938964844,293.1499938964844,0.0256811771541833,-4923.302734375,304.1524963378906,0.4049415290355682,0.0632318034768104,0.314116507768631,291.17999267578125,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2748718261719,291.181884765625,1.0,0.4499149024486542,0.6398779153823853,0.6398779153823853,1.0,1.0,-1.8165048360824585,0.7474338412284851,1.0690710544586182,0.3317648470401764,0.0,0.0,0.8294206857681274,178.17410278320312,153.0,31.14251136779785,-21983.828125,891.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7104797363281,309.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25574.931640625,25560.0,0.0,0.0,0.5091725587844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475470542907717,1.347563862800598,-1.6810690794955008e-05,0.0,0.0005167454364709,0.0,0.0,294.2328796386719,0.0,0.0,0.0,0.7549746036529541,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131235733628273,-2528.275634765625,304.1586303710937,0.6059803366661072,0.1724432408809662,0.1612330824136734,293.31268310546875,297.1499938964844,293.1499938964844,0.0169123988598585,-844.5196533203125,304.1596984863281,0.3634437620639801,0.050000000745058,0.0542187057435512,293.23114013671875,297.1499938964844,293.1499938964844,0.4166015982627868,-5533.4951171875,304.1636047363281,0.8531882166862488,0.4993606209754944,0.3527461588382721,293.2922668457031,297.1499938964844,293.1499938964844,0.5961727499961853,-9905.921875,304.1712646484375,0.9417081475257874,0.6629152297973633,0.6311056613922119,293.1744689941406,297.1499938964844,293.1499938964844,0.0256811771541833,-4923.302734375,304.1524963378906,0.4049415290355682,0.0632318034768104,0.314116507768631,291.17999267578125,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2748718261719,291.181884765625,1.0,0.4499149024486542,0.6398779153823853,0.6398779153823853,1.0,1.0,-1.8165048360824585,0.7474338412284851,1.0690710544586182,0.3317648470401764,0.0,0.0,0.8294206857681274,178.17410278320312,153.0,31.14251136779785,-21983.828125,891.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7104797363281,309.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,25574.931640625,25560.0,0.0,0.0,0.5091725587844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475470542907717,1.347563862800598,-1.6810690794955008e-05,0.0,0.0005167454364709,0.0,0.0,294.2328796386719,0.0,0.0,0.0,0.7549746036529541,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113979071378707,-2496.891845703125,304.1586303710937,0.6096986532211304,0.1708959937095642,0.1594946086406707,293.3129577636719,297.1499938964844,293.1499938964844,0.0163768753409385,-829.3699951171875,304.09912109375,0.3656760454177856,0.050000000745058,0.0532634928822517,293.23028564453125,297.1499938964844,293.1499938964844,0.4134454429149627,-5500.18798828125,304.164306640625,0.8597630858421326,0.4974761307239532,0.3511826694011688,293.2903747558594,297.1499938964844,293.1499938964844,0.5909991264343262,-9837.9404296875,304.1727294921875,0.949715793132782,0.6596918106079102,0.6277360916137695,293.1732482910156,297.1499938964844,293.1499938964844,0.025055730715394,-4863.29052734375,304.1527099609375,0.407986581325531,0.0628636553883552,0.3107950985431671,291.2017517089844,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27349853515625,291.2027587890625,1.0,0.4418555200099945,0.6435122489929199,0.6435122489929199,1.0,1.0,-1.8033565282821653,0.7434409856796265,1.059915542602539,0.3304493725299835,0.0,0.0,0.820919930934906,169.37789916992188,141.0,27.8195743560791,-21851.037109375,852.9375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,309.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25581.369140625,24480.0,0.0,0.0,0.506152331829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290990591049194,1.3291155099868774,-1.6512294678250328e-05,0.0,0.0005136802792549,0.0,0.0,284.2256164550781,0.0,0.0,0.0,0.5962762236595154,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113979071378707,-2496.891845703125,304.1586303710937,0.6096986532211304,0.1708959937095642,0.1594946086406707,293.3129577636719,297.1499938964844,293.1499938964844,0.0163768753409385,-829.3699951171875,304.09912109375,0.3656760454177856,0.050000000745058,0.0532634928822517,293.23028564453125,297.1499938964844,293.1499938964844,0.4134454429149627,-5500.18798828125,304.164306640625,0.8597630858421326,0.4974761307239532,0.3511826694011688,293.2903747558594,297.1499938964844,293.1499938964844,0.5909991264343262,-9837.9404296875,304.1727294921875,0.949715793132782,0.6596918106079102,0.6277360916137695,293.1732482910156,297.1499938964844,293.1499938964844,0.025055730715394,-4863.29052734375,304.1527099609375,0.407986581325531,0.0628636553883552,0.3107950985431671,291.2017517089844,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27349853515625,291.2027587890625,1.0,0.4418555200099945,0.6435122489929199,0.6435122489929199,1.0,1.0,-1.8033565282821653,0.7434409856796265,1.059915542602539,0.3304493725299835,0.0,0.0,0.820919930934906,169.37789916992188,141.0,27.8195743560791,-21851.037109375,852.9375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,309.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25581.369140625,24480.0,0.0,0.0,0.506152331829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290990591049194,1.3291155099868774,-1.6512294678250328e-05,0.0,0.0005136802792549,0.0,0.0,284.2256164550781,0.0,0.0,0.0,0.5962762236595154,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1100989133119583,-2473.77490234375,304.157958984375,0.6146780252456665,0.1694878190755844,0.1578377038240432,293.3181457519531,297.1499938964844,293.1499938964844,0.0159354079514741,-819.5606689453125,304.0257263183594,0.371560275554657,0.050000000745058,0.0528782717883586,293.2290954589844,297.1499938964844,293.1499938964844,0.4116306006908417,-5481.947265625,304.1627502441406,0.8682317733764648,0.4956829845905304,0.3496429324150085,293.2880554199219,297.1499938964844,293.1499938964844,0.5877062082290649,-9796.5205078125,304.1708984375,0.9595568180084229,0.656606137752533,0.6244373917579651,293.171875,297.1499938964844,293.1499938964844,0.0245637092739343,-4817.845703125,304.15264892578125,0.4121621251106262,0.0625523552298545,0.3075256049633026,291.1859436035156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2730712890625,291.187744140625,1.0,0.4328445494174957,0.647159993648529,0.647159993648529,1.0,1.0,-1.7911688089370728,0.739813506603241,1.051355242729187,0.3293172419071197,0.0,0.0,0.8180370330810547,159.40341186523438,129.0,7.21506404876709,-21665.123046875,812.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722229003906,309.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24495.125,24480.0,0.0,0.0,0.502479076385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292649269104004,1.2926650047302246,-1.568634070281405e-05,0.0,0.0005099523696117,0.0,0.0,262.2654113769531,0.0,0.0,0.0,0.7267128825187683,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1100989133119583,-2473.77490234375,304.157958984375,0.6146780252456665,0.1694878190755844,0.1578377038240432,293.3181457519531,297.1499938964844,293.1499938964844,0.0159354079514741,-819.5606689453125,304.0257263183594,0.371560275554657,0.050000000745058,0.0528782717883586,293.2290954589844,297.1499938964844,293.1499938964844,0.4116306006908417,-5481.947265625,304.1627502441406,0.8682317733764648,0.4956829845905304,0.3496429324150085,293.2880554199219,297.1499938964844,293.1499938964844,0.5877062082290649,-9796.5205078125,304.1708984375,0.9595568180084229,0.656606137752533,0.6244373917579651,293.171875,297.1499938964844,293.1499938964844,0.0245637092739343,-4817.845703125,304.15264892578125,0.4121621251106262,0.0625523552298545,0.3075256049633026,291.1859436035156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2730712890625,291.187744140625,1.0,0.4328445494174957,0.647159993648529,0.647159993648529,1.0,1.0,-1.7911688089370728,0.739813506603241,1.051355242729187,0.3293172419071197,0.0,0.0,0.8180370330810547,159.40341186523438,129.0,7.21506404876709,-21665.123046875,812.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722229003906,309.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,24495.125,24480.0,0.0,0.0,0.502479076385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292649269104004,1.2926650047302246,-1.568634070281405e-05,0.0,0.0005099523696117,0.0,0.0,262.2654113769531,0.0,0.0,0.0,0.7267128825187683,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.10857854783535,-2446.03076171875,304.1578369140625,0.6204979419708252,0.1681900471448898,0.1562623679637909,293.3264465332031,297.1499938964844,293.1499938964844,0.0154190398752689,-806.908447265625,303.9432373046875,0.3784470856189728,0.050000000745058,0.0524705275893211,293.2279357910156,297.1499938964844,293.1499938964844,0.4087440371513366,-5451.4677734375,304.16326904296875,0.8783836960792542,0.4939171373844147,0.3481153845787048,293.2857971191406,297.1499938964844,293.1499938964844,0.5829460620880127,-9734.0830078125,304.1718139648437,0.9704963564872742,0.6535691618919373,0.6211817860603333,293.1705017089844,297.1499938964844,293.1499938964844,0.0239888411015272,-4761.55224609375,304.1527099609375,0.417425125837326,0.0622728615999221,0.3043071329593658,291.2025146484375,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735290527344,291.2031555175781,1.0,0.4231646656990051,0.6508668065071106,0.6508668065071106,1.0,1.0,-1.7791796922683716,0.7362359762191772,1.0429437160491943,0.3281912803649902,0.0,0.0,0.8097251653671265,148.80514526367188,117.0,14.56935691833496,-21542.435546875,770.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94287109375,309.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,24500.669921875,24480.0,0.0,0.0,0.4987373352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2747244834899902,1.2747398614883425,-1.540814082545694e-05,0.0,0.000506155018229,0.0,0.0,253.28302001953125,0.0,0.0,0.0,0.7182852029800415,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.10857854783535,-2446.03076171875,304.1578369140625,0.6204979419708252,0.1681900471448898,0.1562623679637909,293.3264465332031,297.1499938964844,293.1499938964844,0.0154190398752689,-806.908447265625,303.9432373046875,0.3784470856189728,0.050000000745058,0.0524705275893211,293.2279357910156,297.1499938964844,293.1499938964844,0.4087440371513366,-5451.4677734375,304.16326904296875,0.8783836960792542,0.4939171373844147,0.3481153845787048,293.2857971191406,297.1499938964844,293.1499938964844,0.5829460620880127,-9734.0830078125,304.1718139648437,0.9704963564872742,0.6535691618919373,0.6211817860603333,293.1705017089844,297.1499938964844,293.1499938964844,0.0239888411015272,-4761.55224609375,304.1527099609375,0.417425125837326,0.0622728615999221,0.3043071329593658,291.2025146484375,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735290527344,291.2031555175781,1.0,0.4231646656990051,0.6508668065071106,0.6508668065071106,1.0,1.0,-1.7791796922683716,0.7362359762191772,1.0429437160491943,0.3281912803649902,0.0,0.0,0.8097251653671265,148.80514526367188,117.0,14.56935691833496,-21542.435546875,770.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94287109375,309.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,24500.669921875,24480.0,0.0,0.0,0.4987373352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2747244834899902,1.2747398614883425,-1.540814082545694e-05,0.0,0.000506155018229,0.0,0.0,253.28302001953125,0.0,0.0,0.0,0.7182852029800415,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1078789979219436,-2433.29443359375,304.1576843261719,0.6237241625785828,0.1675790548324585,0.15550397336483,293.33135986328125,297.1499938964844,293.1499938964844,0.0151638565585017,-800.5819091796875,303.89910888671875,0.3822570741176605,0.050000000745058,0.052260871976614,293.2273254394531,297.1499938964844,293.1499938964844,0.4074284434318542,-5437.67578125,304.1632385253906,0.8840944170951843,0.4930465519428253,0.347354531288147,293.2846374511719,297.1499938964844,293.1499938964844,0.5807469487190247,-9705.4609375,304.1718444824219,0.9762229323387146,0.6520735621452332,0.6195663809776306,293.1698608398437,297.1499938964844,293.1499938964844,0.0237172935158014,-4734.908203125,304.1527099609375,0.4205135405063629,0.0621404871344566,0.3027083575725555,291.2070007324219,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2740173339844,291.20751953125,1.0,0.4181267023086548,0.6527453660964966,0.6527453660964966,1.0,1.0,-1.7732443809509275,0.7344605922698975,1.0387839078903198,0.3276277184486389,0.0,0.0,0.8054630160331726,143.3617401123047,117.0,13.241188049316406,-21474.73828125,749.2828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736022949219,309.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24501.572265625,23400.0,0.0,0.0,0.496812105178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2650047540664673,1.2650200128555298,-1.5258443454513326e-05,0.0,0.0005042011034674,0.0,0.0,248.50079345703125,0.0,0.0,0.0,0.5637612342834473,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1074955016374588,-2426.86328125,304.156982421875,0.6271899938583374,0.1669924557209015,0.1547647267580032,293.33660888671875,297.1499938964844,293.1499938964844,0.0149568021297454,-796.1318969726562,303.8525695800781,0.3863140940666199,0.050000000745058,0.0520486868917942,293.2266845703125,297.1499938964844,293.1499938964844,0.4072452187538147,-5436.77490234375,304.1611633300781,0.8902438282966614,0.4921936094760895,0.3465996384620666,293.2834167480469,297.1499938964844,293.1499938964844,0.5801191329956055,-9699.302734375,304.1689758300781,0.982049524784088,0.6506079435348511,0.6179671883583069,293.16925048828125,297.1499938964844,293.1499938964844,0.0235447883605957,-4720.18603515625,304.15252685546875,0.4239514470100403,0.0620120353996753,0.3011160492897033,291.1802673339844,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2746276855469,291.17791748046875,1.0,0.4129784107208252,0.6546390056610107,0.6546390056610107,1.0,1.0,-1.767363429069519,0.732699990272522,1.034663438796997,0.3270663022994995,0.0,0.0,0.805910050868988,137.8560333251953,105.0,-28.21672821044922,-21309.7109375,728.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0225830078125,309.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,23431.27734375,23400.0,0.0,0.0,0.494626373052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231643557548523,1.231658101081848,-1.4510612345475238e-05,0.0,0.0005019828677177,0.0,0.0,229.8715057373047,0.0,0.0,0.0,0.69614577293396,4.0,0.0,1.0
