time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061553210020065,-2402.30126953125,304.1568908691406,0.6350086331367493,0.1658861488103866,0.1533443480730056,293.3478088378906,297.1499938964844,293.1499938964844,0.0144429272040724,-782.7731323242188,303.75665283203125,0.3947957754135132,0.050000000745058,0.0516189113259315,293.2254333496094,297.1499938964844,293.1499938964844,0.404595285654068,-5408.62646484375,304.1618957519531,0.9039502739906312,0.490504503250122,0.3451116681098938,293.2810363769531,297.1499938964844,293.1499938964844,0.5757492780685425,-9641.6474609375,304.16998291015625,0.9938111901283264,0.647713840007782,0.6148269176483154,293.1680603027344,297.1499938964844,293.1499938964844,0.0230061411857604,-4666.2509765625,304.152587890625,0.4320745766162872,0.0617655664682388,0.2979560494422912,291.1910705566406,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762145996094,291.1916809082031,1.0,0.4023811221122741,0.6584756970405579,0.6584756970405579,1.0,1.0,-1.75579035282135,0.729235827922821,1.0265544652938845,0.3259594738483429,0.0,0.0,0.8000466823577881,126.71355438232422,93.0,5.2847208976745605,-21226.8046875,685.9893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0875244140625,309.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,23416.2421875,23400.0,0.0,0.0,0.4903433322906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223260521888733,1.2232749462127686,-1.43822435347829e-05,0.0,0.0004976361524313,0.0,0.0,225.9690093994141,0.0,0.0,0.0,0.6916727423667908,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061553210020065,-2402.30126953125,304.1568908691406,0.6350086331367493,0.1658861488103866,0.1533443480730056,293.3478088378906,297.1499938964844,293.1499938964844,0.0144429272040724,-782.7731323242188,303.75665283203125,0.3947957754135132,0.050000000745058,0.0516189113259315,293.2254333496094,297.1499938964844,293.1499938964844,0.404595285654068,-5408.62646484375,304.1618957519531,0.9039502739906312,0.490504503250122,0.3451116681098938,293.2810363769531,297.1499938964844,293.1499938964844,0.5757492780685425,-9641.6474609375,304.16998291015625,0.9938111901283264,0.647713840007782,0.6148269176483154,293.1680603027344,297.1499938964844,293.1499938964844,0.0230061411857604,-4666.2509765625,304.152587890625,0.4320745766162872,0.0617655664682388,0.2979560494422912,291.1910705566406,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762145996094,291.1916809082031,1.0,0.4023811221122741,0.6584756970405579,0.6584756970405579,1.0,1.0,-1.75579035282135,0.729235827922821,1.0265544652938845,0.3259594738483429,0.0,0.0,0.8000466823577881,126.71355438232422,93.0,5.2847208976745605,-21226.8046875,685.9893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0875244140625,309.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,23416.2421875,23400.0,0.0,0.0,0.4903433322906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223260521888733,1.2232749462127686,-1.43822435347829e-05,0.0,0.0004976361524313,0.0,0.0,225.9690093994141,0.0,0.0,0.0,0.6916727423667908,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049228683114051,-2379.647216796875,304.1566467285156,0.6430057287216187,0.1648911833763122,0.1520597785711288,293.35943603515625,297.1499938964844,293.1499938964844,0.0139615954831242,-769.8778686523438,303.6560974121094,0.4021612703800201,0.050000000745058,0.0512375831604003,293.22418212890625,297.1499938964844,293.1499938964844,0.4019568264484405,-5380.6455078125,304.162353515625,0.9186300039291382,0.4888476729393005,0.3436720073223114,293.274169921875,297.1499938964844,293.1499938964844,0.561000645160675,-9435.2998046875,304.18951416015625,0.9990000128746032,0.6457513570785522,0.6013714671134949,293.1667785644531,297.1499938964844,293.1499938964844,0.0225281789898872,-4617.541015625,304.15252685546875,0.4408517479896545,0.0615654028952121,0.295155793428421,291.2037353515625,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.2765808105469,291.20623779296875,1.0,0.3910139501094818,0.6629310250282288,0.6629310250282288,1.0,1.0,-1.732547402381897,0.7205973267555237,1.011950135231018,0.322309285402298,0.0,0.0,0.7923003435134888,116.55060577392578,81.0,22.86387252807617,-21008.529296875,638.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347351074219,309.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23419.767578125,22320.0,0.0,0.0,0.4860298633575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067617177963257,1.2067759037017822,-1.4139579434413465e-05,0.0,0.000493258528877,0.0,0.0,218.50917053222656,0.0,0.0,0.0,0.533937931060791,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049228683114051,-2379.647216796875,304.1566467285156,0.6430057287216187,0.1648911833763122,0.1520597785711288,293.35943603515625,297.1499938964844,293.1499938964844,0.0139615954831242,-769.8778686523438,303.6560974121094,0.4021612703800201,0.050000000745058,0.0512375831604003,293.22418212890625,297.1499938964844,293.1499938964844,0.4019568264484405,-5380.6455078125,304.162353515625,0.9186300039291382,0.4888476729393005,0.3436720073223114,293.274169921875,297.1499938964844,293.1499938964844,0.561000645160675,-9435.2998046875,304.18951416015625,0.9990000128746032,0.6457513570785522,0.6013714671134949,293.1667785644531,297.1499938964844,293.1499938964844,0.0225281789898872,-4617.541015625,304.15252685546875,0.4408517479896545,0.0615654028952121,0.295155793428421,291.2037353515625,291.1499938964844,259.40838623046875,258.0816345214844,279.1930236816406,293.2765808105469,291.20623779296875,1.0,0.3910139501094818,0.6629310250282288,0.6629310250282288,1.0,1.0,-1.732547402381897,0.7205973267555237,1.011950135231018,0.322309285402298,0.0,0.0,0.7923003435134888,116.55060577392578,81.0,22.86387252807617,-21008.529296875,638.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347351074219,309.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23419.767578125,22320.0,0.0,0.0,0.4860298633575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067617177963257,1.2067759037017822,-1.4139579434413465e-05,0.0,0.000493258528877,0.0,0.0,218.50917053222656,0.0,0.0,0.0,0.533937931060791,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037835404276847,-2358.62060546875,304.1564025878906,0.6512950658798218,0.1639575809240341,0.1508940458297729,293.3713073730469,297.1499938964844,293.1499938964844,0.0135086290538311,-757.351806640625,303.5512084960937,0.4092245399951935,0.050000000745058,0.0508975051343441,293.2230529785156,297.1499938964844,293.1499938964844,0.3993472158908844,-5352.92431640625,304.16278076171875,0.933995485305786,0.4871996343135834,0.3422862887382507,293.2410583496094,297.1499938964844,293.1499938964844,0.531249463558197,-9019.5205078125,304.2260131835937,0.9990000128746032,0.6492635011672974,0.5739189386367798,293.16522216796875,297.1499938964844,293.1499938964844,0.0221452582627534,-4577.7333984375,304.15234375,0.4505113661289215,0.0614560134708881,0.292955219745636,291.2176513671875,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680053710937,291.22235107421875,1.0,0.3782625496387481,0.6681608557701111,0.6681608557701111,1.0,1.0,-1.6934853792190552,0.7050210237503052,0.98846435546875,0.3148464858531952,0.0,0.0,0.783380389213562,107.09720611572266,69.0,39.64525604248047,-20584.19921875,584.3903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626342773437,310.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,22348.892578125,22320.0,0.0,0.0,0.48056760430336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610983610153198,1.16111159324646,-1.3240815860626752e-05,0.0,0.0004877150349784,0.0,0.0,196.22080993652344,0.0,0.0,0.0,0.659661591053009,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037835404276847,-2358.62060546875,304.1564025878906,0.6512950658798218,0.1639575809240341,0.1508940458297729,293.3713073730469,297.1499938964844,293.1499938964844,0.0135086290538311,-757.351806640625,303.5512084960937,0.4092245399951935,0.050000000745058,0.0508975051343441,293.2230529785156,297.1499938964844,293.1499938964844,0.3993472158908844,-5352.92431640625,304.16278076171875,0.933995485305786,0.4871996343135834,0.3422862887382507,293.2410583496094,297.1499938964844,293.1499938964844,0.531249463558197,-9019.5205078125,304.2260131835937,0.9990000128746032,0.6492635011672974,0.5739189386367798,293.16522216796875,297.1499938964844,293.1499938964844,0.0221452582627534,-4577.7333984375,304.15234375,0.4505113661289215,0.0614560134708881,0.292955219745636,291.2176513671875,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680053710937,291.22235107421875,1.0,0.3782625496387481,0.6681608557701111,0.6681608557701111,1.0,1.0,-1.6934853792190552,0.7050210237503052,0.98846435546875,0.3148464858531952,0.0,0.0,0.783380389213562,107.09720611572266,69.0,39.64525604248047,-20584.19921875,584.3903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626342773437,310.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,22348.892578125,22320.0,0.0,0.0,0.48056760430336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610983610153198,1.16111159324646,-1.3240815860626752e-05,0.0,0.0004877150349784,0.0,0.0,196.22080993652344,0.0,0.0,0.0,0.659661591053009,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1023113280534744,-2330.75244140625,304.1567077636719,0.6616005301475525,0.1630774587392807,0.1497529149055481,293.3834228515625,297.1499938964844,293.1499938964844,0.0130116008222103,-742.10107421875,303.4443359375,0.4178558886051178,0.050000000745058,0.0505425557494163,293.22222900390625,297.1499938964844,293.1499938964844,0.3952797651290893,-5308.73974609375,304.1652526855469,0.951743483543396,0.4855179190635681,0.3408645987510681,293.1872253417969,297.1499938964844,293.1499938964844,0.4961423873901367,-8530.966796875,304.2589416503906,0.9990000128746032,0.6578303575515747,0.543788492679596,293.1633605957031,297.1499938964844,293.1499938964844,0.0217131115496158,-4529.35205078125,304.1522827148437,0.4629963636398315,0.0614438503980636,0.291115254163742,291.2738952636719,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2598571777344,291.2773132324219,1.0,0.364478051662445,0.6739115118980408,0.6739115118980408,1.0,1.0,-1.6515984535217283,0.6882502436637878,0.963348150253296,0.3067284524440765,0.0,0.0,0.7628756761550903,97.23118591308594,87.0,63.134796142578125,-20166.6015625,529.0414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4321594238281,310.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22371.693359375,22320.0,0.0,0.0,0.4741010367870331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175825595855713,1.1175951957702637,-1.2643833542824725e-05,0.0,0.0004811522667296,0.0,0.0,178.7933807373047,0.0,0.0,0.0,0.6392480731010437,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1023113280534744,-2330.75244140625,304.1567077636719,0.6616005301475525,0.1630774587392807,0.1497529149055481,293.3834228515625,297.1499938964844,293.1499938964844,0.0130116008222103,-742.10107421875,303.4443359375,0.4178558886051178,0.050000000745058,0.0505425557494163,293.22222900390625,297.1499938964844,293.1499938964844,0.3952797651290893,-5308.73974609375,304.1652526855469,0.951743483543396,0.4855179190635681,0.3408645987510681,293.1872253417969,297.1499938964844,293.1499938964844,0.4961423873901367,-8530.966796875,304.2589416503906,0.9990000128746032,0.6578303575515747,0.543788492679596,293.1633605957031,297.1499938964844,293.1499938964844,0.0217131115496158,-4529.35205078125,304.1522827148437,0.4629963636398315,0.0614438503980636,0.291115254163742,291.2738952636719,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2598571777344,291.2773132324219,1.0,0.364478051662445,0.6739115118980408,0.6739115118980408,1.0,1.0,-1.6515984535217283,0.6882502436637878,0.963348150253296,0.3067284524440765,0.0,0.0,0.7628756761550903,97.23118591308594,87.0,63.134796142578125,-20166.6015625,529.0414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4321594238281,310.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22371.693359375,22320.0,0.0,0.0,0.4741010367870331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175825595855713,1.1175951957702637,-1.2643833542824725e-05,0.0,0.0004811522667296,0.0,0.0,178.7933807373047,0.0,0.0,0.0,0.6392480731010437,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017498597502708,-2320.2080078125,304.156494140625,0.663940966129303,0.1626233905553817,0.1492812931537628,293.38970947265625,297.1499938964844,293.1499938964844,0.0128188263624906,-736.361328125,303.3884582519531,0.420133888721466,0.050000000745058,0.0504602715373039,293.2220153808594,297.1499938964844,293.1499938964844,0.3936569988727569,-5291.43115234375,304.1654052734375,0.9557026624679564,0.4846453666687011,0.3402126431465149,293.1568603515625,297.1499938964844,293.1499938964844,0.4865627884864807,-8403.98046875,304.2562561035156,0.9990000128746032,0.6633253693580627,0.536557674407959,293.16265869140625,297.1499938964844,293.1499938964844,0.0215995777398347,-4516.3623046875,304.1520690917969,0.4660831093788147,0.0614128299057483,0.290681779384613,291.29254150390625,291.1499938964844,259.55291748046875,258.1946716308594,279.203857421875,293.2603454589844,291.29345703125,1.0,0.3617886900901794,0.6765459775924683,0.6765459775924683,1.0,1.0,-1.6409313678741455,0.6844669580459595,0.9564643502235411,0.3049148321151733,0.0,0.0,0.7514168620109558,94.92133331298828,87.0,48.96482467651367,-20012.1328125,515.9011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5340881347656,310.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,22378.10546875,21240.0,0.0,0.0,0.4704156219959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0903446674346924,1.090356945991516,-1.2280088412808254e-05,0.0,0.0004774120752699,0.0,0.0,168.45863342285156,0.0,0.0,0.0,0.4768255352973938,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1017080172896385,-2320.175048828125,304.1553649902344,0.6639299988746643,0.1621487587690353,0.1488470435142517,293.3962097167969,297.1499938964844,293.1499938964844,0.0127155249938368,-734.6527709960938,303.3275451660156,0.4206297695636749,0.050000000745058,0.0504429638385772,293.2218322753906,297.1499938964844,293.1499938964844,0.3939539194107055,-5296.138671875,304.1620178222656,0.9560565948486328,0.4837657511234283,0.3395904004573822,293.1323547363281,297.1499938964844,293.1499938964844,0.4850490987300873,-8393.8408203125,304.2395324707031,0.9990000128746032,0.6680557727813721,0.5350223183631897,293.1621398925781,297.1499938964844,293.1499938964844,0.0216564740985631,-4525.197265625,304.1515808105469,0.4665479362010956,0.0613544881343841,0.2903924584388733,291.2572326660156,291.1499938964844,259.5809020996094,258.2164306640625,279.2016296386719,293.26434326171875,291.251708984375,1.0,0.3611709773540497,0.6789658665657043,0.6789658665657043,1.0,1.0,-1.6374447345733645,0.6838138699531555,0.9536308646202089,0.3048676550388336,0.0,0.0,0.7474374175071716,94.40848541259766,105.0,-28.76355743408203,-19810.3671875,512.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6523132324219,310.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21300.833984375,21240.0,0.0,0.0,0.4663459062576294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437273979187012,1.043738842010498,-1.1432342944317496e-05,0.0,0.0004732818051706,0.0,0.0,149.4636993408203,0.0,0.0,0.0,0.6034735441207886,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013042405247688,-2313.350830078125,304.1542663574219,0.6588996052742004,0.1611607670783996,0.148070752620697,293.4096984863281,297.1499938964844,293.1499938964844,0.0125103583559393,-730.38525390625,303.2030639648437,0.4177494049072265,0.050000000745058,0.0505466721951961,293.2216796875,297.1499938964844,293.1499938964844,0.3932153284549713,-5289.57861328125,304.1592712402344,0.949024260044098,0.481980413198471,0.3384393155574798,293.1092834472656,297.1499938964844,293.1499938964844,0.4930498600006103,-8528.1474609375,304.19598388671875,0.9990000128746032,0.6732560396194458,0.5441345572471619,293.16162109375,297.1499938964844,293.1499938964844,0.021697774529457,-4531.82373046875,304.1510009765625,0.4619238674640655,0.0611565336585044,0.2901424765586853,291.2257080078125,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734375,291.2220764160156,1.0,0.3651646673679352,0.6828882098197937,0.6828882098197937,1.0,1.0,-1.64588463306427,0.6891492605209351,0.9567354321479796,0.3082528710365295,0.0,0.0,0.7396051287651062,97.20172119140624,123.0,-42.61471557617188,-19846.369140625,525.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7947082519531,310.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21263.30859375,21240.0,0.0,0.0,0.45857834815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024571180343628,1.0245823860168457,-1.1183260539837647e-05,0.0,0.0004653987416531,0.0,0.0,142.9324951171875,0.0,0.0,0.0,0.5948790907859802,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013042405247688,-2313.350830078125,304.1542663574219,0.6588996052742004,0.1611607670783996,0.148070752620697,293.4096984863281,297.1499938964844,293.1499938964844,0.0125103583559393,-730.38525390625,303.2030639648437,0.4177494049072265,0.050000000745058,0.0505466721951961,293.2216796875,297.1499938964844,293.1499938964844,0.3932153284549713,-5289.57861328125,304.1592712402344,0.949024260044098,0.481980413198471,0.3384393155574798,293.1092834472656,297.1499938964844,293.1499938964844,0.4930498600006103,-8528.1474609375,304.19598388671875,0.9990000128746032,0.6732560396194458,0.5441345572471619,293.16162109375,297.1499938964844,293.1499938964844,0.021697774529457,-4531.82373046875,304.1510009765625,0.4619238674640655,0.0611565336585044,0.2901424765586853,291.2257080078125,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734375,291.2220764160156,1.0,0.3651646673679352,0.6828882098197937,0.6828882098197937,1.0,1.0,-1.64588463306427,0.6891492605209351,0.9567354321479796,0.3082528710365295,0.0,0.0,0.7396051287651062,97.20172119140624,123.0,-42.61471557617188,-19846.369140625,525.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7947082519531,310.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21263.30859375,21240.0,0.0,0.0,0.45857834815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024571180343628,1.0245823860168457,-1.1183260539837647e-05,0.0,0.0004653987416531,0.0,0.0,142.9324951171875,0.0,0.0,0.0,0.5948790907859802,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1012927889823913,-2314.318359375,304.1528625488281,0.6492871642112732,0.1601287275552749,0.1473950147628784,293.4237976074219,297.1499938964844,293.1499938964844,0.0123901776969432,-729.7808837890625,303.0687561035156,0.4114202558994293,0.050000000745058,0.0508007891476154,293.22186279296875,297.1499938964844,293.1499938964844,0.3938082456588745,-5297.873046875,304.1551818847656,0.9338656067848206,0.4801283180713653,0.3373521864414215,293.1239929199219,297.1499938964844,293.1499938964844,0.5164262056350708,-8876.45703125,304.1415710449219,0.9990000128746032,0.6713815927505493,0.5658486485481262,293.16229248046875,297.1499938964844,293.1499938964844,0.0218126457184553,-4548.64404296875,304.1504821777344,0.4513136744499206,0.0607312507927417,0.2897484004497528,291.1604919433594,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1552124023437,1.0,0.3745213449001312,0.6853216886520386,0.6853216886520386,1.0,1.0,-1.6696630716323853,0.7009365558624268,0.9687265157699584,0.3149375021457672,0.0,0.0,0.7423223257064819,104.12400817871094,141.0,-81.4739761352539,-19996.478515625,560.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78125,310.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,21234.732421875,20160.0,0.0,0.0,0.4521050155162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226213932037354,1.0226324796676636,-1.1152558727189898e-05,0.0,0.0004588291049003,0.0,0.0,142.2276153564453,0.0,0.0,0.0,0.4447841644287109,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1012927889823913,-2314.318359375,304.1528625488281,0.6492871642112732,0.1601287275552749,0.1473950147628784,293.4237976074219,297.1499938964844,293.1499938964844,0.0123901776969432,-729.7808837890625,303.0687561035156,0.4114202558994293,0.050000000745058,0.0508007891476154,293.22186279296875,297.1499938964844,293.1499938964844,0.3938082456588745,-5297.873046875,304.1551818847656,0.9338656067848206,0.4801283180713653,0.3373521864414215,293.1239929199219,297.1499938964844,293.1499938964844,0.5164262056350708,-8876.45703125,304.1415710449219,0.9990000128746032,0.6713815927505493,0.5658486485481262,293.16229248046875,297.1499938964844,293.1499938964844,0.0218126457184553,-4548.64404296875,304.1504821777344,0.4513136744499206,0.0607312507927417,0.2897484004497528,291.1604919433594,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1552124023437,1.0,0.3745213449001312,0.6853216886520386,0.6853216886520386,1.0,1.0,-1.6696630716323853,0.7009365558624268,0.9687265157699584,0.3149375021457672,0.0,0.0,0.7423223257064819,104.12400817871094,141.0,-81.4739761352539,-19996.478515625,560.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78125,310.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,21234.732421875,20160.0,0.0,0.0,0.4521050155162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226213932037354,1.0226324796676636,-1.1152558727189898e-05,0.0,0.0004588291049003,0.0,0.0,142.2276153564453,0.0,0.0,0.0,0.4447841644287109,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1017332598567009,-2324.287109375,304.1512451171875,0.6374605298042297,0.1590601354837417,0.1468002647161483,293.4385681152344,297.1499938964844,293.1499938964844,0.0123482812196016,-732.8914794921875,302.9222106933594,0.4033878743648529,0.050000000745058,0.0511762611567974,293.2222595214844,297.1499938964844,293.1499938964844,0.3960619866847992,-5324.447265625,304.1499938964844,0.913913369178772,0.4782283008098602,0.3363204300403595,293.1729736328125,297.1499938964844,293.1499938964844,0.5525928735733032,-9395.6435546875,304.08453369140625,0.9990000128746032,0.6621816754341125,0.5964884757995605,293.1643371582031,297.1499938964844,293.1499938964844,0.0219330098479986,-4569.23876953125,304.150146484375,0.4374992847442627,0.0600065328180789,0.2886134088039398,291.0492553710937,291.1499938964844,259.7420959472656,258.3415832519531,279.1690368652344,293.2801208496094,291.04595947265625,1.0,0.3876436352729797,0.6866162419319153,0.6866162419319153,1.0,1.0,-1.703580379486084,0.7169813513755798,0.9865990281105042,0.3237755298614502,0.0,0.0,0.7643129229545593,114.34435272216795,144.0,-111.64637756347656,-20228.9296875,612.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62322998046875,309.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,20113.544921875,20160.0,0.0,0.0,0.4474000036716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378153324127195,1.037826418876648,-1.1089108738815412e-05,0.0,0.0004540541267488,0.0,0.0,144.92420959472656,0.0,0.0,0.0,0.5991021990776062,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1017332598567009,-2324.287109375,304.1512451171875,0.6374605298042297,0.1590601354837417,0.1468002647161483,293.4385681152344,297.1499938964844,293.1499938964844,0.0123482812196016,-732.8914794921875,302.9222106933594,0.4033878743648529,0.050000000745058,0.0511762611567974,293.2222595214844,297.1499938964844,293.1499938964844,0.3960619866847992,-5324.447265625,304.1499938964844,0.913913369178772,0.4782283008098602,0.3363204300403595,293.1729736328125,297.1499938964844,293.1499938964844,0.5525928735733032,-9395.6435546875,304.08453369140625,0.9990000128746032,0.6621816754341125,0.5964884757995605,293.1643371582031,297.1499938964844,293.1499938964844,0.0219330098479986,-4569.23876953125,304.150146484375,0.4374992847442627,0.0600065328180789,0.2886134088039398,291.0492553710937,291.1499938964844,259.7420959472656,258.3415832519531,279.1690368652344,293.2801208496094,291.04595947265625,1.0,0.3876436352729797,0.6866162419319153,0.6866162419319153,1.0,1.0,-1.703580379486084,0.7169813513755798,0.9865990281105042,0.3237755298614502,0.0,0.0,0.7643129229545593,114.34435272216795,144.0,-111.64637756347656,-20228.9296875,612.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62322998046875,309.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,20113.544921875,20160.0,0.0,0.0,0.4474000036716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378153324127195,1.037826418876648,-1.1089108738815412e-05,0.0,0.0004540541267488,0.0,0.0,144.92420959472656,0.0,0.0,0.0,0.5991021990776062,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1016426086425781,-2323.405517578125,304.1510009765625,0.627839982509613,0.1580389142036438,0.1461876332759857,293.4535217285156,297.1499938964844,293.1499938964844,0.0122187230736017,-731.7501831054688,302.7741394042969,0.3966400325298309,0.050000000745058,0.0515231937170028,293.22283935546875,297.1499938964844,293.1499938964844,0.3962812423706054,-5327.30224609375,304.1496276855469,0.8985244035720825,0.4762799739837646,0.3352252542972564,293.2412109375,297.1499938964844,293.1499938964844,0.5786857604980469,-9752.4150390625,304.0645751953125,0.9977864623069764,0.647770881652832,0.6176465153694153,293.1669006347656,297.1499938964844,293.1499938964844,0.0217264704406261,-4551.73095703125,304.15045166015625,0.4260634779930115,0.059124369174242,0.2864039838314056,290.9987487792969,291.1499938964844,259.7933654785156,258.3813171386719,279.1717224121094,293.2980651855469,290.9960632324219,1.0,0.397605150938034,0.6887420415878296,0.6887420415878296,1.0,1.0,-1.7247198820114136,0.7273423075675964,0.997377634048462,0.3300522267818451,0.0,0.0,0.7879089117050171,123.5953598022461,147.0,-78.73796844482422,-20448.380859375,654.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2720947265625,309.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20101.962890625,20160.0,0.0,0.0,0.445679098367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088539481163025,1.0885512828826904,-1.1741454727598466e-05,0.0,0.0004523076349869,0.0,0.0,162.70944213867188,0.0,0.0,0.0,0.6223316788673401,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1016426086425781,-2323.405517578125,304.1510009765625,0.627839982509613,0.1580389142036438,0.1461876332759857,293.4535217285156,297.1499938964844,293.1499938964844,0.0122187230736017,-731.7501831054688,302.7741394042969,0.3966400325298309,0.050000000745058,0.0515231937170028,293.22283935546875,297.1499938964844,293.1499938964844,0.3962812423706054,-5327.30224609375,304.1496276855469,0.8985244035720825,0.4762799739837646,0.3352252542972564,293.2412109375,297.1499938964844,293.1499938964844,0.5786857604980469,-9752.4150390625,304.0645751953125,0.9977864623069764,0.647770881652832,0.6176465153694153,293.1669006347656,297.1499938964844,293.1499938964844,0.0217264704406261,-4551.73095703125,304.15045166015625,0.4260634779930115,0.059124369174242,0.2864039838314056,290.9987487792969,291.1499938964844,259.7933654785156,258.3813171386719,279.1717224121094,293.2980651855469,290.9960632324219,1.0,0.397605150938034,0.6887420415878296,0.6887420415878296,1.0,1.0,-1.7247198820114136,0.7273423075675964,0.997377634048462,0.3300522267818451,0.0,0.0,0.7879089117050171,123.5953598022461,147.0,-78.73796844482422,-20448.380859375,654.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2720947265625,309.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20101.962890625,20160.0,0.0,0.0,0.445679098367691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088539481163025,1.0885512828826904,-1.1741454727598466e-05,0.0,0.0004523076349869,0.0,0.0,162.70944213867188,0.0,0.0,0.0,0.6223316788673401,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.1014573201537132,-2319.957275390625,304.1511535644531,0.6224395632743835,0.1575792878866195,0.1459748595952987,293.4608154296875,297.1499938964844,293.1499938964844,0.0121425678953528,-730.2670288085938,302.70086669921875,0.3924117684364319,0.050000000745058,0.0517424903810024,293.2230529785156,297.1499938964844,293.1499938964844,0.3956023752689361,-5319.63623046875,304.1509704589844,0.890066385269165,0.4753157794475555,0.3347225487232208,293.2641906738281,297.1499938964844,293.1499938964844,0.5739826560020447,-9674.1982421875,304.0885925292969,0.988678812980652,0.6420907974243164,0.6115988492965698,293.16815185546875,297.1499938964844,293.1499938964844,0.0215744394809007,-4535.9560546875,304.150634765625,0.4201005697250366,0.0586628280580043,0.285418689250946,290.9972229003906,291.1499938964844,259.81854248046875,258.4007873535156,279.18048095703125,293.3090515136719,290.9990539550781,1.0,0.4011489152908325,0.6909397840499878,0.6909397840499878,1.0,1.0,-1.7156895399093628,0.7239685654640198,0.9917210340499878,0.3285029828548431,0.0,0.0,0.7984373569488525,128.9525604248047,147.0,-31.96984100341797,-20406.451171875,663.2567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,309.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20104.12890625,19080.0,0.0,0.0,0.445602148771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1149883270263672,1.1150003671646118,-1.2095852980564814e-05,0.0,0.0004522295203059,0.0,0.0,172.6053924560547,0.0,0.0,0.0,0.4841870367527008,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014646962285041,-2320.519287109375,304.1509094238281,0.6179873943328857,0.157097116112709,0.1457228064537048,293.46826171875,297.1499938964844,293.1499938964844,0.0120727559551596,-729.53076171875,302.623291015625,0.3887934684753418,0.050000000745058,0.0519248209893703,293.22344970703125,297.1499938964844,293.1499938964844,0.395719051361084,-5321.2568359375,304.1505432128906,0.8832969069480896,0.4743081331253052,0.334170788526535,293.2765197753906,297.1499938964844,293.1499938964844,0.5719079971313477,-9637.0029296875,304.1033935546875,0.9809865951538086,0.6382136344909668,0.6073544025421143,293.1695251464844,297.1499938964844,293.1499938964844,0.0214429292827844,-4524.26708984375,304.1507568359375,0.415275514125824,0.0581655576825141,0.2841149270534515,290.9730834960937,291.1499938964844,259.8434143066406,258.4200439453125,279.18609619140625,293.31719970703125,290.9707336425781,1.0,0.4040873944759369,0.6931771636009216,0.6931771636009216,1.0,1.0,-1.708280086517334,0.7213338613510132,0.9869462847709656,0.3273608386516571,0.0,0.0,0.8123572468757629,133.40879821777344,150.0,-52.4144401550293,-20229.43359375,670.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91552734375,309.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19046.5078125,19080.0,0.0,0.0,0.4455117583274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091210842132568,1.1091328859329224,-1.1777431609516498e-05,0.0,0.0004521378141362,0.0,0.0,167.9700469970703,0.0,0.0,0.0,0.628699541091919,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1007551550865173,-2306.94384765625,304.1517944335937,0.6107125878334045,0.1561524420976638,0.1451398134231567,293.4832458496094,297.1499938964844,293.1499938964844,0.0118289850652217,-722.501953125,302.4724426269531,0.3831704556941986,0.050000000745058,0.0522129908204078,293.2244873046875,297.1499938964844,293.1499938964844,0.393240749835968,-5293.44775390625,304.1545104980469,0.8729762434959412,0.4722425639629364,0.3329643905162811,293.28680419921875,297.1499938964844,293.1499938964844,0.566619873046875,-9551.2783203125,304.12744140625,0.9688899517059326,0.632902204990387,0.6020174026489258,293.171875,297.1499938964844,293.1499938964844,0.020918084308505,-4467.25634765625,304.1513671875,0.4077129065990448,0.0571928769350051,0.2810627520084381,290.9963684082031,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.32843017578125,290.9981689453125,1.0,0.4086624979972839,0.6977354288101196,0.6977354288101196,1.0,1.0,-1.6964035034179688,0.7173907160758972,0.9790127873420716,0.3258070945739746,0.0,0.0,0.8317660689353943,140.45008850097656,153.0,13.541373252868652,-20193.130859375,682.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6118469238281,309.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,19037.603515625,19080.0,0.0,0.0,0.4461032748222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154778003692627,1.1547904014587402,-1.2403084838297218e-05,0.0,0.000452738138847,0.0,0.0,185.76968383789065,0.0,0.0,0.0,0.6491787433624268,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1007551550865173,-2306.94384765625,304.1517944335937,0.6107125878334045,0.1561524420976638,0.1451398134231567,293.4832458496094,297.1499938964844,293.1499938964844,0.0118289850652217,-722.501953125,302.4724426269531,0.3831704556941986,0.050000000745058,0.0522129908204078,293.2244873046875,297.1499938964844,293.1499938964844,0.393240749835968,-5293.44775390625,304.1545104980469,0.8729762434959412,0.4722425639629364,0.3329643905162811,293.28680419921875,297.1499938964844,293.1499938964844,0.566619873046875,-9551.2783203125,304.12744140625,0.9688899517059326,0.632902204990387,0.6020174026489258,293.171875,297.1499938964844,293.1499938964844,0.020918084308505,-4467.25634765625,304.1513671875,0.4077129065990448,0.0571928769350051,0.2810627520084381,290.9963684082031,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.32843017578125,290.9981689453125,1.0,0.4086624979972839,0.6977354288101196,0.6977354288101196,1.0,1.0,-1.6964035034179688,0.7173907160758972,0.9790127873420716,0.3258070945739746,0.0,0.0,0.8317660689353943,140.45008850097656,153.0,13.541373252868652,-20193.130859375,682.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6118469238281,309.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,19037.603515625,19080.0,0.0,0.0,0.4461032748222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154778003692627,1.1547904014587402,-1.2403084838297218e-05,0.0,0.000452738138847,0.0,0.0,185.76968383789065,0.0,0.0,0.0,0.6491787433624268,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.1000646352767944,-2293.79345703125,304.15234375,0.6048596501350403,0.1552882343530655,0.1445570886135101,293.4979248046875,297.1499938964844,293.1499938964844,0.0115606011822819,-714.3098754882812,302.317626953125,0.3790575563907623,0.050000000745058,0.0524372570216655,293.22540283203125,297.1499938964844,293.1499938964844,0.3906703293323517,-5265.12060546875,304.1572570800781,0.8651977777481079,0.4701652824878692,0.3316881358623504,293.2900390625,297.1499938964844,293.1499938964844,0.5622819066047668,-9484.50390625,304.1420288085937,0.9593157768249512,0.6287726163864136,0.5981871485710144,293.17352294921875,297.1499938964844,293.1499938964844,0.0204114317893981,-4411.43603515625,304.1517639160156,0.4017725586891174,0.0562997721135616,0.2780250012874603,291.0192565917969,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369140625,291.0209045410156,1.0,0.4120702743530273,0.7024214863777161,0.7024214863777161,1.0,1.0,-1.6861940622329712,0.7141861915588379,0.9720078706741332,0.3246534466743469,0.0,0.0,0.8476598262786865,145.91079711914062,156.0,27.078832626342773,-20117.466796875,690.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,309.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,19045.576171875,18000.0,0.0,0.0,0.4473719298839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867300271987915,1.186742901802063,-1.2859208254667465e-05,0.0,0.0004540256340987,0.0,0.0,199.04185485839844,0.0,0.0,0.0,0.5139635801315308,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.1000646352767944,-2293.79345703125,304.15234375,0.6048596501350403,0.1552882343530655,0.1445570886135101,293.4979248046875,297.1499938964844,293.1499938964844,0.0115606011822819,-714.3098754882812,302.317626953125,0.3790575563907623,0.050000000745058,0.0524372570216655,293.22540283203125,297.1499938964844,293.1499938964844,0.3906703293323517,-5265.12060546875,304.1572570800781,0.8651977777481079,0.4701652824878692,0.3316881358623504,293.2900390625,297.1499938964844,293.1499938964844,0.5622819066047668,-9484.50390625,304.1420288085937,0.9593157768249512,0.6287726163864136,0.5981871485710144,293.17352294921875,297.1499938964844,293.1499938964844,0.0204114317893981,-4411.43603515625,304.1517639160156,0.4017725586891174,0.0562997721135616,0.2780250012874603,291.0192565917969,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3369140625,291.0209045410156,1.0,0.4120702743530273,0.7024214863777161,0.7024214863777161,1.0,1.0,-1.6861940622329712,0.7141861915588379,0.9720078706741332,0.3246534466743469,0.0,0.0,0.8476598262786865,145.91079711914062,156.0,27.078832626342773,-20117.466796875,690.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,309.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,19045.576171875,18000.0,0.0,0.0,0.4473719298839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867300271987915,1.186742901802063,-1.2859208254667465e-05,0.0,0.0004540256340987,0.0,0.0,199.04185485839844,0.0,0.0,0.0,0.5139635801315308,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997461006045341,-2288.186279296875,304.15216064453125,0.6000058650970459,0.1545138657093048,0.1440189778804779,293.5120849609375,297.1499938964844,293.1499938964844,0.0113158579915761,-707.4968872070312,302.15350341796875,0.3758079409599304,0.050000000745058,0.052623376250267,293.2259826660156,297.1499938964844,293.1499938964844,0.3893789052963257,-5251.62890625,304.1571960449219,0.8589040040969849,0.4681377708911896,0.3304112553596496,293.290771484375,297.1499938964844,293.1499938964844,0.5598891377449036,-9448.50390625,304.1488647460937,0.9511471390724182,0.6250743269920349,0.594835102558136,293.1746826171875,297.1499938964844,293.1499938964844,0.0200277809053659,-4371.1328125,304.1518249511719,0.3965703845024109,0.0554726235568523,0.2751267552375793,291.001708984375,291.1499938964844,259.9861755371094,258.53082275390625,279.1969909667969,293.34429931640625,291.0045166015625,1.0,0.4147607982158661,0.7072173953056335,0.7072173953056335,1.0,1.0,-1.6767337322235107,0.7112927436828613,0.9654409885406494,0.3236560523509979,0.0,0.0,0.8695833086967468,150.4229278564453,159.0,10.164632797241213,-19971.423828125,696.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,309.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.146484375,18000.0,0.0,0.0,0.4484744369983673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900285482406616,1.190041184425354,-1.2662475455726964e-05,0.0,0.0004551445308607,0.0,0.0,197.81182861328125,0.0,0.0,0.0,0.6625786423683167,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997461006045341,-2288.186279296875,304.15216064453125,0.6000058650970459,0.1545138657093048,0.1440189778804779,293.5120849609375,297.1499938964844,293.1499938964844,0.0113158579915761,-707.4968872070312,302.15350341796875,0.3758079409599304,0.050000000745058,0.052623376250267,293.2259826660156,297.1499938964844,293.1499938964844,0.3893789052963257,-5251.62890625,304.1571960449219,0.8589040040969849,0.4681377708911896,0.3304112553596496,293.290771484375,297.1499938964844,293.1499938964844,0.5598891377449036,-9448.50390625,304.1488647460937,0.9511471390724182,0.6250743269920349,0.594835102558136,293.1746826171875,297.1499938964844,293.1499938964844,0.0200277809053659,-4371.1328125,304.1518249511719,0.3965703845024109,0.0554726235568523,0.2751267552375793,291.001708984375,291.1499938964844,259.9861755371094,258.53082275390625,279.1969909667969,293.34429931640625,291.0045166015625,1.0,0.4147607982158661,0.7072173953056335,0.7072173953056335,1.0,1.0,-1.6767337322235107,0.7112927436828613,0.9654409885406494,0.3236560523509979,0.0,0.0,0.8695833086967468,150.4229278564453,159.0,10.164632797241213,-19971.423828125,696.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,309.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.146484375,18000.0,0.0,0.0,0.4484744369983673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1900285482406616,1.190041184425354,-1.2662475455726964e-05,0.0,0.0004551445308607,0.0,0.0,197.81182861328125,0.0,0.0,0.0,0.6625786423683167,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990390554070472,-2274.549560546875,304.152587890625,0.5957888960838318,0.1538132578134536,0.1435291767120361,293.5257568359375,297.1499938964844,293.1499938964844,0.0110201621428132,-697.3037719726562,301.9939880371094,0.3730761110782623,0.050000000745058,0.0527864657342433,293.2265319824219,297.1499938964844,293.1499938964844,0.386372834444046,-5218.60107421875,304.1597595214844,0.8534965515136719,0.4661042988300323,0.3291250467300415,293.290771484375,297.1499938964844,293.1499938964844,0.5550456643104553,-9379.205078125,304.1571960449219,0.943798303604126,0.6215035915374756,0.5916374921798706,293.1754455566406,297.1499938964844,293.1499938964844,0.0195470824837684,-4315.57080078125,304.1520080566406,0.3915508687496185,0.0546870715916156,0.2723342478275299,291.0361328125,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.3513488769531,291.0384216308594,1.0,0.4170063436031341,0.7121219635009766,0.7121219635009766,1.0,1.0,-1.6676050424575806,0.708516538143158,0.9590885639190674,0.3227079212665558,0.0,0.0,0.8823584318161011,154.36013793945312,162.0,35.1397590637207,-19934.4375,701.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,309.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.32421875,18000.0,0.0,0.0,0.4498756229877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213992953300476,1.2140060663223269,-1.3014619980822316e-05,0.0,0.0004565665731206,0.0,0.0,208.211181640625,0.0,0.0,0.0,0.6735659241676331,4.0,0.0,1.0
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990390554070472,-2274.549560546875,304.152587890625,0.5957888960838318,0.1538132578134536,0.1435291767120361,293.5257568359375,297.1499938964844,293.1499938964844,0.0110201621428132,-697.3037719726562,301.9939880371094,0.3730761110782623,0.050000000745058,0.0527864657342433,293.2265319824219,297.1499938964844,293.1499938964844,0.386372834444046,-5218.60107421875,304.1597595214844,0.8534965515136719,0.4661042988300323,0.3291250467300415,293.290771484375,297.1499938964844,293.1499938964844,0.5550456643104553,-9379.205078125,304.1571960449219,0.943798303604126,0.6215035915374756,0.5916374921798706,293.1754455566406,297.1499938964844,293.1499938964844,0.0195470824837684,-4315.57080078125,304.1520080566406,0.3915508687496185,0.0546870715916156,0.2723342478275299,291.0361328125,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.3513488769531,291.0384216308594,1.0,0.4170063436031341,0.7121219635009766,0.7121219635009766,1.0,1.0,-1.6676050424575806,0.708516538143158,0.9590885639190674,0.3227079212665558,0.0,0.0,0.8823584318161011,154.36013793945312,162.0,35.1397590637207,-19934.4375,701.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,309.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.32421875,18000.0,0.0,0.0,0.4498756229877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213992953300476,1.2140060663223269,-1.3014619980822316e-05,0.0,0.0004565665731206,0.0,0.0,208.211181640625,0.0,0.0,0.0,0.6735659241676331,4.0,0.0,1.0
643500,293.1906433105469,297.1499938964844,293.1499938964844,0.0987103059887886,-2268.214111328125,304.1527099609375,0.5938501954078674,0.1534881591796875,0.1433018893003463,293.53240966796875,297.1499938964844,293.1499938964844,0.010873076505959,-692.1058349609375,301.9130249023437,0.371841698884964,0.050000000745058,0.0528622679412364,293.22674560546875,297.1499938964844,293.1499938964844,0.3848848938941955,-5202.36279296875,304.16070556640625,0.8510165214538574,0.4650880098342895,0.328476071357727,293.2906188964844,297.1499938964844,293.1499938964844,0.5526127815246582,-9345.08984375,304.1603088378906,0.9403319954872132,0.6197493672370911,0.5900622010231018,293.17578125,297.1499938964844,293.1499938964844,0.019316466525197,-4288.60400390625,304.1520690917969,0.3889823853969574,0.0543037094175815,0.2709602117538452,291.0520324707031,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.35479736328125,291.05438232421875,1.0,0.4180171191692352,0.7146146893501282,0.7146146893501282,1.0,1.0,-1.6631029844284058,0.7071436047554016,0.9559593796730042,0.3222355246543884,0.0,0.0,0.8872971534729004,156.1851348876953,162.0,39.74440383911133,-19911.09375,703.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,309.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.4505898952484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2228896617889404,1.222902774810791,-1.314722430834081e-05,0.0,0.0004572914622258,0.0,0.0,212.17007446289065,0.0,0.0,0.0,0.6776776909828186,4.0,0.0,1.0
