time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0983899608254432,-2262.032470703125,304.1528015136719,0.5920018553733826,0.1531800627708435,0.1430868804454803,293.5389404296875,297.1499938964844,293.1499938964844,0.0107260448858141,-686.7998657226562,301.8314208984375,0.3706733286380768,0.050000000745058,0.0529352761805057,293.2269897460937,297.1499938964844,293.1499938964844,0.3833803236484527,-5185.98095703125,304.1614685058594,0.8486515283584595,0.4640735387802124,0.3278261125087738,293.2904052734375,297.1499938964844,293.1499938964844,0.5501400232315063,-9310.75,304.1629333496094,0.9369774460792542,0.6180137991905212,0.5885024070739746,293.176025390625,297.1499938964844,293.1499938964844,0.0190890338271856,-4261.74365234375,304.152099609375,0.3864000141620636,0.053924486041069,0.2695948779582977,291.06817626953125,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.35821533203125,291.0705261230469,1.0,0.4189745187759399,0.7171335816383362,0.7171335816383362,1.0,1.0,-1.6586401462554932,0.7057793140411377,0.9528607726097108,0.3217633664608001,0.0,0.0,0.8911271095275879,157.94046020507812,150.0,42.3790283203125,-19886.09375,704.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,309.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.765625,18000.0,0.0,0.0,0.451278954744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229912281036377,1.229925513267517,-1.3252780263428576e-05,0.0,0.000457990769064,0.0,0.0,215.3349151611328,0.0,0.0,0.0,0.6809035539627075,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0976253822445869,-2247.311767578125,304.15313720703125,0.5925709009170532,0.1526674330234527,0.142524853348732,293.551513671875,297.1499938964844,293.1499938964844,0.0103734889999032,-673.198486328125,301.6672058105469,0.3718041777610779,0.050000000745058,0.0528647489845752,293.2271423339844,297.1499938964844,293.1499938964844,0.3801073133945465,-5150.32861328125,304.1631164550781,0.8492082357406616,0.4620873928070068,0.3263852596282959,293.2895812988281,297.1499938964844,293.1499938964844,0.5448539853096008,-9237.9619140625,304.1673889160156,0.9372928738594056,0.6146237850189209,0.5852321982383728,293.1763000488281,297.1499938964844,293.1499938964844,0.018517967313528,-4193.69189453125,304.15234375,0.3848425447940826,0.0532128922641277,0.2659802436828613,291.1022644042969,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3648681640625,291.1049194335937,1.0,0.4158669412136078,0.7223629951477051,0.7223629951477051,1.0,1.0,-1.647886037826538,0.7022024393081665,0.9456835985183716,0.3203658759593963,0.0,0.0,0.8952642679214478,155.93165588378906,138.0,47.26436996459961,-19819.0703125,691.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,309.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.22265625,18000.0,0.0,0.0,0.45247483253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384777069091797,1.2384910583496094,-1.3383082659856882e-05,0.0,0.0004592044570017,0.0,0.0,219.24859619140625,0.0,0.0,0.0,0.6847597360610962,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0976253822445869,-2247.311767578125,304.15313720703125,0.5925709009170532,0.1526674330234527,0.142524853348732,293.551513671875,297.1499938964844,293.1499938964844,0.0103734889999032,-673.198486328125,301.6672058105469,0.3718041777610779,0.050000000745058,0.0528647489845752,293.2271423339844,297.1499938964844,293.1499938964844,0.3801073133945465,-5150.32861328125,304.1631164550781,0.8492082357406616,0.4620873928070068,0.3263852596282959,293.2895812988281,297.1499938964844,293.1499938964844,0.5448539853096008,-9237.9619140625,304.1673889160156,0.9372928738594056,0.6146237850189209,0.5852321982383728,293.1763000488281,297.1499938964844,293.1499938964844,0.018517967313528,-4193.69189453125,304.15234375,0.3848425447940826,0.0532128922641277,0.2659802436828613,291.1022644042969,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3648681640625,291.1049194335937,1.0,0.4158669412136078,0.7223629951477051,0.7223629951477051,1.0,1.0,-1.647886037826538,0.7022024393081665,0.9456835985183716,0.3203658759593963,0.0,0.0,0.8952642679214478,155.93165588378906,138.0,47.26436996459961,-19819.0703125,691.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,309.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.22265625,18000.0,0.0,0.0,0.45247483253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384777069091797,1.2384910583496094,-1.3383082659856882e-05,0.0,0.0004592044570017,0.0,0.0,219.24859619140625,0.0,0.0,0.0,0.6847597360610962,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0968454480171203,-2232.271728515625,304.15338134765625,0.5963453650474548,0.152317464351654,0.1419662088155746,293.5633544921875,297.1499938964844,293.1499938964844,0.0099910562857985,-657.5520629882812,301.50213623046875,0.3754529953002929,0.050000000745058,0.0526446290314197,293.2268981933594,297.1499938964844,293.1499938964844,0.3766643702983856,-5112.87109375,304.1644592285156,0.8536255955696106,0.4601811170578003,0.3248875737190246,293.2882385253906,297.1499938964844,293.1499938964844,0.5393175482749939,-9162.4208984375,304.1708068847656,0.942680597305298,0.6113543510437012,0.5819247364997864,293.1760559082031,297.1499938964844,293.1499938964844,0.0179163813591003,-4120.24853515625,304.1525573730469,0.3861182630062103,0.0525945350527763,0.2620524168014526,291.1387939453125,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.37109375,291.1415100097656,1.0,0.4098463654518127,0.7277733087539673,0.7277733087539673,1.0,1.0,-1.6364662647247314,0.6982986927032471,0.9381676316261292,0.3187624812126159,0.0,0.0,0.8943186402320862,150.12245178222656,126.0,50.157203674316406,-19742.3046875,666.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,309.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.4532647430896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392957210540771,1.2393090724945068,-1.3397372640611138e-05,0.0,0.0004600060929078,0.0,0.0,219.64520263671875,0.0,0.0,0.0,0.6849396824836731,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0968454480171203,-2232.271728515625,304.15338134765625,0.5963453650474548,0.152317464351654,0.1419662088155746,293.5633544921875,297.1499938964844,293.1499938964844,0.0099910562857985,-657.5520629882812,301.50213623046875,0.3754529953002929,0.050000000745058,0.0526446290314197,293.2268981933594,297.1499938964844,293.1499938964844,0.3766643702983856,-5112.87109375,304.1644592285156,0.8536255955696106,0.4601811170578003,0.3248875737190246,293.2882385253906,297.1499938964844,293.1499938964844,0.5393175482749939,-9162.4208984375,304.1708068847656,0.942680597305298,0.6113543510437012,0.5819247364997864,293.1760559082031,297.1499938964844,293.1499938964844,0.0179163813591003,-4120.24853515625,304.1525573730469,0.3861182630062103,0.0525945350527763,0.2620524168014526,291.1387939453125,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.37109375,291.1415100097656,1.0,0.4098463654518127,0.7277733087539673,0.7277733087539673,1.0,1.0,-1.6364662647247314,0.6982986927032471,0.9381676316261292,0.3187624812126159,0.0,0.0,0.8943186402320862,150.12245178222656,126.0,50.157203674316406,-19742.3046875,666.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,309.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.4532647430896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392957210540771,1.2393090724945068,-1.3397372640611138e-05,0.0,0.0004600060929078,0.0,0.0,219.64520263671875,0.0,0.0,0.0,0.6849396824836731,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0961078181862831,-2218.03173828125,304.15350341796875,0.60231614112854,0.1521020531654358,0.1414516419172287,293.574462890625,297.1499938964844,293.1499938964844,0.0096023855730891,-640.8864135742188,301.3358459472656,0.3808871507644653,0.050000000745058,0.0523367002606391,293.2263488769531,297.1499938964844,293.1499938964844,0.3732069134712219,-5075.33154296875,304.1654052734375,0.8608488440513611,0.4583431780338287,0.3233746886253357,293.2865600585937,297.1499938964844,293.1499938964844,0.5337504744529724,-9086.9990234375,304.1731262207031,0.9514185190200806,0.6081928014755249,0.5786335468292236,293.1754150390625,297.1499938964844,293.1499938964844,0.0173314046114683,-4046.983154296875,304.1526794433594,0.3894703984260559,0.0520616881549358,0.2581059634685516,291.1749267578125,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3769836425781,291.1775207519531,1.0,0.4019340276718139,0.7333319783210754,0.7333319783210754,1.0,1.0,-1.6249728202819824,0.6943270564079285,0.9306457042694092,0.3171015977859497,0.0,0.0,0.8885679244995117,142.090087890625,114.0,49.979740142822266,-19658.638671875,636.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,309.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.4535236358642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2326313257217407,1.2326445579528809,-1.3299246347742155e-05,0.0,0.0004602688422892,0.0,0.0,216.6299743652344,0.0,0.0,0.0,0.6815775632858276,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0961078181862831,-2218.03173828125,304.15350341796875,0.60231614112854,0.1521020531654358,0.1414516419172287,293.574462890625,297.1499938964844,293.1499938964844,0.0096023855730891,-640.8864135742188,301.3358459472656,0.3808871507644653,0.050000000745058,0.0523367002606391,293.2263488769531,297.1499938964844,293.1499938964844,0.3732069134712219,-5075.33154296875,304.1654052734375,0.8608488440513611,0.4583431780338287,0.3233746886253357,293.2865600585937,297.1499938964844,293.1499938964844,0.5337504744529724,-9086.9990234375,304.1731262207031,0.9514185190200806,0.6081928014755249,0.5786335468292236,293.1754150390625,297.1499938964844,293.1499938964844,0.0173314046114683,-4046.983154296875,304.1526794433594,0.3894703984260559,0.0520616881549358,0.2581059634685516,291.1749267578125,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3769836425781,291.1775207519531,1.0,0.4019340276718139,0.7333319783210754,0.7333319783210754,1.0,1.0,-1.6249728202819824,0.6943270564079285,0.9306457042694092,0.3171015977859497,0.0,0.0,0.8885679244995117,142.090087890625,114.0,49.979740142822266,-19658.638671875,636.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,309.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.4535236358642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2326313257217407,1.2326445579528809,-1.3299246347742155e-05,0.0,0.0004602688422892,0.0,0.0,216.6299743652344,0.0,0.0,0.0,0.6815775632858276,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.09543988853693,-2205.139404296875,304.1534423828125,0.6099446415901184,0.1519955396652221,0.1409901827573776,293.5848999023437,297.1499938964844,293.1499938964844,0.0092197516933083,-623.802490234375,301.1678161621094,0.3877862095832824,0.050000000745058,0.0519759617745876,293.2256164550781,297.1499938964844,293.1499938964844,0.3698430955410003,-5038.89697265625,304.1658630371094,0.8704941272735596,0.4565603137016296,0.3218632340431213,293.2846374511719,297.1499938964844,293.1499938964844,0.5283153057098389,-9013.7900390625,304.1744384765625,0.9624657034873962,0.6051254868507385,0.5753807425498962,293.1745300292969,297.1499938964844,293.1499938964844,0.016779800876975,-3976.2099609375,304.1527099609375,0.3941993117332458,0.0515986792743206,0.254241406917572,291.20819091796875,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3825378417969,291.21051025390625,1.0,0.3927612602710724,0.7390198111534119,0.7390198111534119,1.0,1.0,-1.6136257648468018,0.6903831958770752,0.9232425689697266,0.3154345154762268,0.0,0.0,0.8785400986671448,132.72547912597656,102.0,46.45558166503906,-19566.33203125,602.9722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,309.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.466796875,18000.0,0.0,0.0,0.4531676769256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187656164169312,1.2187787294387815,-1.3094656424073037e-05,0.0,0.0004599076055455,0.0,0.0,210.42800903320312,0.0,0.0,0.0,0.6748223900794983,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.09543988853693,-2205.139404296875,304.1534423828125,0.6099446415901184,0.1519955396652221,0.1409901827573776,293.5848999023437,297.1499938964844,293.1499938964844,0.0092197516933083,-623.802490234375,301.1678161621094,0.3877862095832824,0.050000000745058,0.0519759617745876,293.2256164550781,297.1499938964844,293.1499938964844,0.3698430955410003,-5038.89697265625,304.1658630371094,0.8704941272735596,0.4565603137016296,0.3218632340431213,293.2846374511719,297.1499938964844,293.1499938964844,0.5283153057098389,-9013.7900390625,304.1744384765625,0.9624657034873962,0.6051254868507385,0.5753807425498962,293.1745300292969,297.1499938964844,293.1499938964844,0.016779800876975,-3976.2099609375,304.1527099609375,0.3941993117332458,0.0515986792743206,0.254241406917572,291.20819091796875,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3825378417969,291.21051025390625,1.0,0.3927612602710724,0.7390198111534119,0.7390198111534119,1.0,1.0,-1.6136257648468018,0.6903831958770752,0.9232425689697266,0.3154345154762268,0.0,0.0,0.8785400986671448,132.72547912597656,102.0,46.45558166503906,-19566.33203125,602.9722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,309.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.466796875,18000.0,0.0,0.0,0.4531676769256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187656164169312,1.2187787294387815,-1.3094656424073037e-05,0.0,0.0004599076055455,0.0,0.0,210.42800903320312,0.0,0.0,0.0,0.6748223900794983,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0951387137174606,-2199.333984375,304.1533508300781,0.6142312288284302,0.151976853609085,0.1407799869775772,293.58990478515625,297.1499938964844,293.1499938964844,0.0090330597013235,-615.2381591796875,301.0828552246094,0.3916426599025726,0.050000000745058,0.0517829246819019,293.2251892089844,297.1499938964844,293.1499938964844,0.3682262897491455,-5021.42431640625,304.1659240722656,0.8761889338493347,0.455686092376709,0.3211107552051544,293.2835998535156,297.1499938964844,293.1499938964844,0.5256925225257874,-8978.6025390625,304.1747741699219,0.968591809272766,0.6036233901977539,0.573772132396698,293.17401123046875,297.1499938964844,293.1499938964844,0.0165186524391174,-3942.150390625,304.1526794433594,0.3969034850597381,0.0513884723186492,0.2523511052131653,291.2230224609375,291.1499938964844,260.25848388671875,258.7459716796875,279.2068176269531,293.3852233886719,291.2251281738281,1.0,0.3878257274627685,0.741908848285675,0.741908848285675,1.0,1.0,-1.608037352561951,0.6884346008300781,0.9196028113365172,0.3146056532859802,0.0,0.0,0.8721827864646912,127.72480010986328,102.0,43.43735122680664,-19516.142578125,585.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,309.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2421875,18000.0,0.0,0.0,0.4527424871921539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209296703338623,1.209309697151184,-1.2955896636412945e-05,0.0,0.0004594760830514,0.0,0.0,206.2620544433593,0.0,0.0,0.0,0.6702554821968079,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.0948625057935714,-2194.018798828125,304.1532592773437,0.6187034249305725,0.1519787758588791,0.1405835300683975,293.5948486328125,297.1499938964844,293.1499938964844,0.0088496040552854,-606.6842651367188,300.9970703125,0.3954988121986389,0.050000000745058,0.0515839643776416,293.2247314453125,297.1499938964844,293.1499938964844,0.3666670620441437,-5004.60400390625,304.1658630371094,0.882473886013031,0.4548219740390777,0.3203612267971039,293.28253173828125,297.1499938964844,293.1499938964844,0.5231542587280273,-8944.6396484375,304.17486572265625,0.9749975204467772,0.6021408438682556,0.5721763968467712,293.1734619140625,297.1499938964844,293.1499938964844,0.0162676870822906,-3909.10205078125,304.15264892578125,0.3998195230960846,0.0511901937425136,0.2504903078079223,291.2362365722656,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.38787841796875,291.23809814453125,1.0,0.3826994299888611,0.7448279857635498,0.7448279857635498,1.0,1.0,-1.6025128364562988,0.6865047812461853,0.9160080552101136,0.31378173828125,0.0,0.0,0.8650949597358704,122.57584381103516,90.0,39.632625579833984,-19462.888671875,567.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,309.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.755859375,18000.0,0.0,0.0,0.4521452486515045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982591152191162,1.198271870613098,-1.2795322618330829e-05,0.0,0.0004588699375744,0.0,0.0,201.4785614013672,0.0,0.0,0.0,0.6649616956710815,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.094390332698822,-2184.971435546875,304.1529541015625,0.6284404397010803,0.1520380228757858,0.1402307152748108,293.60455322265625,297.1499938964844,293.1499938964844,0.0084942551329731,-589.7351684570312,300.8224792480469,0.4034563302993774,0.050000000745058,0.0511739179491996,293.2237854003906,297.1499938964844,293.1499938964844,0.3637508749961853,-4973.2412109375,304.1654357910156,0.8968730568885803,0.4531202316284179,0.3188724517822265,293.28033447265625,297.1499938964844,293.1499938964844,0.5183769464492798,-8880.9619140625,304.1745300292969,0.9882884621620178,0.5992295742034912,0.5690245628356934,293.17236328125,297.1499938964844,293.1499938964844,0.0157956592738628,-3846.1611328125,304.1525573730469,0.4064046144485473,0.0508229508996009,0.2468527853488922,291.2571105957031,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3931579589844,291.25836181640625,1.0,0.3719663023948669,0.7507569789886475,0.7507569789886475,1.0,1.0,-1.5916582345962524,0.682702898979187,0.9089553952217102,0.3121498525142669,0.0,0.0,0.8493411540985107,111.97615814208984,78.0,30.11639404296875,-19346.85546875,532.1765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,309.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.689453125,18000.0,0.0,0.0,0.4504311680793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172140121459961,1.1721525192260742,-1.242070266016526e-05,0.0,0.0004571303725242,0.0,0.0,190.47023010253903,0.0,0.0,0.0,0.6525293588638306,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.094390332698822,-2184.971435546875,304.1529541015625,0.6284404397010803,0.1520380228757858,0.1402307152748108,293.60455322265625,297.1499938964844,293.1499938964844,0.0084942551329731,-589.7351684570312,300.8224792480469,0.4034563302993774,0.050000000745058,0.0511739179491996,293.2237854003906,297.1499938964844,293.1499938964844,0.3637508749961853,-4973.2412109375,304.1654357910156,0.8968730568885803,0.4531202316284179,0.3188724517822265,293.28033447265625,297.1499938964844,293.1499938964844,0.5183769464492798,-8880.9619140625,304.1745300292969,0.9882884621620178,0.5992295742034912,0.5690245628356934,293.17236328125,297.1499938964844,293.1499938964844,0.0157956592738628,-3846.1611328125,304.1525573730469,0.4064046144485473,0.0508229508996009,0.2468527853488922,291.2571105957031,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3931579589844,291.25836181640625,1.0,0.3719663023948669,0.7507569789886475,0.7507569789886475,1.0,1.0,-1.5916582345962524,0.682702898979187,0.9089553952217102,0.3121498525142669,0.0,0.0,0.8493411540985107,111.97615814208984,78.0,30.11639404296875,-19346.85546875,532.1765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,309.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.689453125,18000.0,0.0,0.0,0.4504311680793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172140121459961,1.1721525192260742,-1.242070266016526e-05,0.0,0.0004571303725242,0.0,0.0,190.47023010253903,0.0,0.0,0.0,0.6525293588638306,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0940392911434173,-2178.2978515625,304.1525573730469,0.6394694447517395,0.1521835774183273,0.1399497538805008,293.6139221191406,297.1499938964844,293.1499938964844,0.0081592425704002,-573.2974243164062,300.6440124511719,0.4121990203857422,0.050000000745058,0.0507683008909225,293.2227478027344,297.1499938964844,293.1499938964844,0.3611239194869995,-4945.1103515625,304.1646423339844,0.9138468503952026,0.4514600038528442,0.3174113929271698,293.27740478515625,297.1499938964844,293.1499938964844,0.5112143158912659,-8781.05859375,304.1789855957031,0.9990000128746032,0.5965160131454468,0.5629226565361023,293.1711730957031,297.1499938964844,293.1499938964844,0.0153690259903669,-3788.4111328125,304.15240478515625,0.4141463339328766,0.0504966601729393,0.2433980405330658,291.2703552246094,291.1499938964844,260.3500061035156,258.82098388671875,279.2117614746094,293.3984375,291.2713928222656,1.0,0.3605842590332031,0.7570165991783142,0.7570165991783142,1.0,1.0,-1.577754259109497,0.6774472594261169,0.9003069996833801,0.3098354935646057,0.0,0.0,0.8323459625244141,101.4349136352539,66.0,21.7829704284668,-19193.724609375,495.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,309.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.853515625,18000.0,0.0,0.0,0.448015958070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141862392425537,1.1418743133544922,-1.1996188732155131e-05,0.0,0.0004546792188193,0.0,0.0,178.24993896484375,0.0,0.0,0.0,0.6382430791854858,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0940392911434173,-2178.2978515625,304.1525573730469,0.6394694447517395,0.1521835774183273,0.1399497538805008,293.6139221191406,297.1499938964844,293.1499938964844,0.0081592425704002,-573.2974243164062,300.6440124511719,0.4121990203857422,0.050000000745058,0.0507683008909225,293.2227478027344,297.1499938964844,293.1499938964844,0.3611239194869995,-4945.1103515625,304.1646423339844,0.9138468503952026,0.4514600038528442,0.3174113929271698,293.27740478515625,297.1499938964844,293.1499938964844,0.5112143158912659,-8781.05859375,304.1789855957031,0.9990000128746032,0.5965160131454468,0.5629226565361023,293.1711730957031,297.1499938964844,293.1499938964844,0.0153690259903669,-3788.4111328125,304.15240478515625,0.4141463339328766,0.0504966601729393,0.2433980405330658,291.2703552246094,291.1499938964844,260.3500061035156,258.82098388671875,279.2117614746094,293.3984375,291.2713928222656,1.0,0.3605842590332031,0.7570165991783142,0.7570165991783142,1.0,1.0,-1.577754259109497,0.6774472594261169,0.9003069996833801,0.3098354935646057,0.0,0.0,0.8323459625244141,101.4349136352539,66.0,21.7829704284668,-19193.724609375,495.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,309.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.853515625,18000.0,0.0,0.0,0.448015958070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141862392425537,1.1418743133544922,-1.1996188732155131e-05,0.0,0.0004546792188193,0.0,0.0,178.24993896484375,0.0,0.0,0.0,0.6382430791854858,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0936160832643508,-2169.777099609375,304.1524353027344,0.6500942707061768,0.1524907052516937,0.1398890614509582,293.62164306640625,297.1499938964844,293.1499938964844,0.0078452806919813,-556.770263671875,300.4756774902344,0.4206327199935913,0.050000000745058,0.050443772226572,293.2215881347656,297.1499938964844,293.1499938964844,0.3576873242855072,-4907.31103515625,304.1655578613281,0.9305385947227478,0.4498550593852997,0.316058337688446,293.2514953613281,297.1499938964844,293.1499938964844,0.4805357456207275,-8342.8505859375,304.2203369140625,0.9990000128746032,0.5984695553779602,0.5350233912467957,293.16949462890625,297.1499938964844,293.1499938964844,0.0150003312155604,-3734.8779296875,304.1522216796875,0.4218844175338745,0.0502967350184917,0.2407976984977722,291.3135070800781,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.401123046875,291.3178100585937,1.0,0.3476452231407165,0.7650525569915771,0.7650525569915771,1.0,1.0,-1.538919448852539,0.660948634147644,0.877970814704895,0.3012841343879699,0.0,0.0,0.8081718683242798,92.47027587890624,54.0,57.57907485961914,-18831.45703125,449.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,309.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9921875,18000.0,0.0,0.0,0.4444085359573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010260581970217,1.1010375022888184,-1.1443878065620083e-05,0.0,0.0004510181897785,0.0,0.0,162.6995391845703,0.0,0.0,0.0,0.6186462044715881,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0936160832643508,-2169.777099609375,304.1524353027344,0.6500942707061768,0.1524907052516937,0.1398890614509582,293.62164306640625,297.1499938964844,293.1499938964844,0.0078452806919813,-556.770263671875,300.4756774902344,0.4206327199935913,0.050000000745058,0.050443772226572,293.2215881347656,297.1499938964844,293.1499938964844,0.3576873242855072,-4907.31103515625,304.1655578613281,0.9305385947227478,0.4498550593852997,0.316058337688446,293.2514953613281,297.1499938964844,293.1499938964844,0.4805357456207275,-8342.8505859375,304.2203369140625,0.9990000128746032,0.5984695553779602,0.5350233912467957,293.16949462890625,297.1499938964844,293.1499938964844,0.0150003312155604,-3734.8779296875,304.1522216796875,0.4218844175338745,0.0502967350184917,0.2407976984977722,291.3135070800781,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.401123046875,291.3178100585937,1.0,0.3476452231407165,0.7650525569915771,0.7650525569915771,1.0,1.0,-1.538919448852539,0.660948634147644,0.877970814704895,0.3012841343879699,0.0,0.0,0.8081718683242798,92.47027587890624,54.0,57.57907485961914,-18831.45703125,449.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,309.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9921875,18000.0,0.0,0.0,0.4444085359573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010260581970217,1.1010375022888184,-1.1443878065620083e-05,0.0,0.0004510181897785,0.0,0.0,162.6995391845703,0.0,0.0,0.0,0.6186462044715881,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.093161404132843,-2160.54443359375,304.1523742675781,0.6634833812713623,0.1528416574001312,0.1398692429065704,293.6285095214844,297.1499938964844,293.1499938964844,0.0075363926589488,-539.8063354492188,300.311279296875,0.4317884743213653,0.050000000745058,0.0501011610031127,293.2206726074219,297.1499938964844,293.1499938964844,0.3539643883705139,-4866.2275390625,304.16656494140625,0.9505539536476136,0.4482291936874389,0.3146800398826599,293.19891357421875,297.1499938964844,293.1499938964844,0.4455094933509826,-7843.8818359375,304.25506591796875,0.9990000128746032,0.6065106391906738,0.5037311315536499,293.1672058105469,297.1499938964844,293.1499938964844,0.0146988527849316,-3689.10791015625,304.1519775390625,0.4328818917274475,0.0502692759037017,0.2388330698013305,291.36639404296875,291.1499938964844,260.4143371582031,258.87457275390625,279.2378234863281,293.41021728515625,291.3703308105469,1.0,0.3334778547286987,0.7744813561439514,0.7744813561439514,1.0,1.0,-1.496904969215393,0.6431244611740112,0.8537805676460266,0.2920074760913849,0.0,0.0,0.7757228016853333,83.01012420654297,72.0,68.05197143554688,-18381.830078125,401.7987976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94659423828125,309.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.03125,18000.0,0.0,0.0,0.4389659762382507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387659072875977,1.0387765169143677,-1.0639634638209827e-05,0.0,0.0004454946611076,0.0,0.0,140.8992462158203,0.0,0.0,0.0,0.5894708037376404,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.093161404132843,-2160.54443359375,304.1523742675781,0.6634833812713623,0.1528416574001312,0.1398692429065704,293.6285095214844,297.1499938964844,293.1499938964844,0.0075363926589488,-539.8063354492188,300.311279296875,0.4317884743213653,0.050000000745058,0.0501011610031127,293.2206726074219,297.1499938964844,293.1499938964844,0.3539643883705139,-4866.2275390625,304.16656494140625,0.9505539536476136,0.4482291936874389,0.3146800398826599,293.19891357421875,297.1499938964844,293.1499938964844,0.4455094933509826,-7843.8818359375,304.25506591796875,0.9990000128746032,0.6065106391906738,0.5037311315536499,293.1672058105469,297.1499938964844,293.1499938964844,0.0146988527849316,-3689.10791015625,304.1519775390625,0.4328818917274475,0.0502692759037017,0.2388330698013305,291.36639404296875,291.1499938964844,260.4143371582031,258.87457275390625,279.2378234863281,293.41021728515625,291.3703308105469,1.0,0.3334778547286987,0.7744813561439514,0.7744813561439514,1.0,1.0,-1.496904969215393,0.6431244611740112,0.8537805676460266,0.2920074760913849,0.0,0.0,0.7757228016853333,83.01012420654297,72.0,68.05197143554688,-18381.830078125,401.7987976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94659423828125,309.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.03125,18000.0,0.0,0.0,0.4389659762382507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387659072875977,1.0387765169143677,-1.0639634638209827e-05,0.0,0.0004454946611076,0.0,0.0,140.8992462158203,0.0,0.0,0.0,0.5894708037376404,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.093070164322853,-2158.62060546875,304.152099609375,0.667270302772522,0.1529957056045532,0.1399439424276352,293.6319580078125,297.1499938964844,293.1499938964844,0.0074044484645128,-532.5748291015625,300.2264404296875,0.4349639415740967,0.050000000745058,0.0500177294015884,293.22039794921875,297.1499938964844,293.1499938964844,0.3524319231510162,-4849.5498046875,304.16632080078125,0.9553460478782654,0.4473885297775268,0.3140475749969482,293.1677551269531,297.1499938964844,293.1499938964844,0.4356366693973541,-7708.474609375,304.2536315917969,0.9990000128746032,0.6120094656944275,0.4958080351352691,293.1660461425781,297.1499938964844,293.1499938964844,0.0146338371559977,-3678.6640625,304.1517333984375,0.4361471831798553,0.0502780564129352,0.2384961098432541,291.3855895996094,291.1499938964844,260.4286499023437,258.88653564453125,279.24151611328125,293.4223937988281,291.3866271972656,1.0,0.3305959403514862,0.779349148273468,0.779349148273468,1.0,1.0,-1.4862029552459717,0.6389849781990051,0.8472180366516113,0.2898515164852142,0.0,0.0,0.7580033540725708,80.69647216796875,72.0,50.572792053222656,-18208.953125,390.3822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1158447265625,309.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.515625,18000.0,0.0,0.0,0.4355119466781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014477968215942,1.001457929611206,-1.0178987395192962e-05,0.0,0.0004419892502482,0.0,0.0,128.88589477539062,0.0,0.0,0.0,0.5723421573638916,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0932059958577156,-2161.3369140625,304.1514587402344,0.6684550046920776,0.1531199961900711,0.1400469541549682,293.635498046875,297.1499938964844,293.1499938964844,0.007295205257833,-526.9981689453125,300.13330078125,0.4358518123626709,0.050000000745058,0.0499953366816043,293.22021484375,297.1499938964844,293.1499938964844,0.3517069816589355,-4842.3203125,304.1646423339844,0.9561715722084044,0.4465325176715851,0.3134416341781616,293.1419982910156,297.1499938964844,293.1499938964844,0.4324449598789215,-7671.4228515625,304.240478515625,0.9990000128746032,0.6168522834777832,0.4936588704586029,293.1649780273437,297.1499938964844,293.1499938964844,0.0146349966526031,-3679.427978515625,304.15142822265625,0.4370690584182739,0.0502827204763889,0.2384151965379715,291.380126953125,291.1499938964844,260.4423217773437,258.89794921875,279.24249267578125,293.4366455078125,291.3773193359375,1.0,0.3298391699790954,0.7840587496757507,0.7840587496757507,1.0,1.0,-1.48288893699646,0.638158917427063,0.844730019569397,0.2896265983581543,0.0,0.0,0.74308180809021,80.06721496582031,90.0,9.59574031829834,-18086.0078125,387.0956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841491699219,309.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.607421875,18000.0,0.0,0.0,0.4317264854907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652905464172364,0.9653002619743348,-9.746277100930456e-06,0.0,0.0004381474864203,0.0,0.0,117.95263671875,0.0,0.0,0.0,0.5562918782234192,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0939121022820472,-2175.595703125,304.1497802734375,0.6650615334510803,0.1532980352640152,0.1403097659349441,293.64276123046875,297.1499938964844,293.1499938964844,0.0071212872862815,-519.042724609375,299.9282531738281,0.4325232803821563,0.050000000745058,0.0500814728438854,293.2199401855469,297.1499938964844,293.1499938964844,0.3518558740615845,-4846.23876953125,304.15948486328125,0.9492074847221376,0.444805771112442,0.3123108148574829,293.1158752441406,297.1499938964844,293.1499938964844,0.4406201541423797,-7809.44775390625,304.1962280273437,0.9990000128746032,0.6224257946014404,0.5018638968467712,293.1633605957031,297.1499938964844,293.1499938964844,0.0147608583793044,-3701.855224609375,304.1507263183594,0.4336104989051819,0.0502320453524589,0.2387247532606125,291.3202209472656,291.1499938964844,260.4678039550781,258.9192810058594,279.2330017089844,293.4549865722656,291.3134460449219,1.0,0.3337193131446838,0.7920201420783997,0.7920201420783997,1.0,1.0,-1.4921622276306152,0.6435509920120239,0.8486111760139465,0.2930383682250976,0.0,0.0,0.7238486409187317,82.41471099853516,108.0,-69.14270782470703,-18013.537109375,397.8170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5662841796875,309.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.4237691164016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135050177574158,0.9135141968727112,-9.148920071311297e-06,0.0,0.000430071784649,0.0,0.0,103.44959259033205,0.0,0.0,0.0,0.53396075963974,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0939121022820472,-2175.595703125,304.1497802734375,0.6650615334510803,0.1532980352640152,0.1403097659349441,293.64276123046875,297.1499938964844,293.1499938964844,0.0071212872862815,-519.042724609375,299.9282531738281,0.4325232803821563,0.050000000745058,0.0500814728438854,293.2199401855469,297.1499938964844,293.1499938964844,0.3518558740615845,-4846.23876953125,304.15948486328125,0.9492074847221376,0.444805771112442,0.3123108148574829,293.1158752441406,297.1499938964844,293.1499938964844,0.4406201541423797,-7809.44775390625,304.1962280273437,0.9990000128746032,0.6224257946014404,0.5018638968467712,293.1633605957031,297.1499938964844,293.1499938964844,0.0147608583793044,-3701.855224609375,304.1507263183594,0.4336104989051819,0.0502320453524589,0.2387247532606125,291.3202209472656,291.1499938964844,260.4678039550781,258.9192810058594,279.2330017089844,293.4549865722656,291.3134460449219,1.0,0.3337193131446838,0.7920201420783997,0.7920201420783997,1.0,1.0,-1.4921622276306152,0.6435509920120239,0.8486111760139465,0.2930383682250976,0.0,0.0,0.7238486409187317,82.41471099853516,108.0,-69.14270782470703,-18013.537109375,397.8170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5662841796875,309.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.4237691164016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135050177574158,0.9135141968727112,-9.148920071311297e-06,0.0,0.000430071784649,0.0,0.0,103.44959259033205,0.0,0.0,0.0,0.53396075963974,4.0,0.0,1.0
644940,293.1547546386719,297.1499938964844,293.1499938964844,0.0949559807777404,-2196.638916015625,304.14813232421875,0.6560876965522766,0.1533911377191543,0.1406324058771133,293.6504821777344,297.1499938964844,293.1499938964844,0.0069836373440921,-513.6126098632812,299.7055358886719,0.424555093050003,0.050000000745058,0.0503135956823825,293.2199401855469,297.1499938964844,293.1499938964844,0.3532480895519256,-4864.05908203125,304.1540222167969,0.9329986572265624,0.4430365562438965,0.3112634122371673,293.1283874511719,297.1499938964844,293.1499938964844,0.4643957912921905,-8169.47509765625,304.1410522460937,0.9990000128746032,0.6208348274230957,0.5233405828475952,293.1632995605469,297.1499938964844,293.1499938964844,0.0149207999929785,-3731.50244140625,304.1490478515625,0.4247207343578338,0.050000000745058,0.2388584017753601,291.2249755859375,291.1499938964844,260.49102783203125,258.938720703125,279.2091979980469,293.4500427246094,291.2167053222656,1.0,0.3432508111000061,0.7968358397483826,0.7968358397483826,1.0,1.0,-1.5175052881240845,0.6559015512466431,0.8616037368774414,0.3001874983310699,0.0,0.0,0.7199870347976685,88.75938415527344,126.0,-119.4687957763672,-18155.650390625,427.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7013244628906,309.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.4164232611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949456810951233,0.8949546217918396,-8.936896847444586e-06,0.0,0.0004226166638545,0.0,0.0,98.53665924072266,0.0,0.0,0.0,0.5266212821006775,4.0,0.0,1.0
645000,293.1547546386719,297.1499938964844,293.1499938964844,0.0949559807777404,-2196.638916015625,304.14813232421875,0.6560876965522766,0.1533911377191543,0.1406324058771133,293.6504821777344,297.1499938964844,293.1499938964844,0.0069836373440921,-513.6126098632812,299.7055358886719,0.424555093050003,0.050000000745058,0.0503135956823825,293.2199401855469,297.1499938964844,293.1499938964844,0.3532480895519256,-4864.05908203125,304.1540222167969,0.9329986572265624,0.4430365562438965,0.3112634122371673,293.1283874511719,297.1499938964844,293.1499938964844,0.4643957912921905,-8169.47509765625,304.1410522460937,0.9990000128746032,0.6208348274230957,0.5233405828475952,293.1632995605469,297.1499938964844,293.1499938964844,0.0149207999929785,-3731.50244140625,304.1490478515625,0.4247207343578338,0.050000000745058,0.2388584017753601,291.2249755859375,291.1499938964844,260.49102783203125,258.938720703125,279.2091979980469,293.4500427246094,291.2167053222656,1.0,0.3432508111000061,0.7968358397483826,0.7968358397483826,1.0,1.0,-1.5175052881240845,0.6559015512466431,0.8616037368774414,0.3001874983310699,0.0,0.0,0.7199870347976685,88.75938415527344,126.0,-119.4687957763672,-18155.650390625,427.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7013244628906,309.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.4164232611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949456810951233,0.8949546217918396,-8.936896847444586e-06,0.0,0.0004226166638545,0.0,0.0,98.53665924072266,0.0,0.0,0.0,0.5266212821006775,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0961130857467651,-2219.8671875,304.1468505859375,0.6444056034088135,0.153393268585205,0.1409850567579269,293.6590881347656,297.1499938964844,293.1499938964844,0.0068630916066467,-509.2085876464844,299.471435546875,0.4148373901844024,0.050000000745058,0.0506599768996238,293.2203674316406,297.1499938964844,293.1499938964844,0.3550529479980469,-4886.0439453125,304.14971923828125,0.9116753935813904,0.4411806464195251,0.3102472424507141,293.17706298828125,297.1499938964844,293.1499938964844,0.4992795884609222,-8679.3115234375,304.08599853515625,0.9990000128746032,0.6115835309028625,0.5538437962532043,293.1655578613281,297.1499938964844,293.1499938964844,0.0152055537328124,-3780.39990234375,304.1376342773437,0.4148367345333099,0.050000000745058,0.2403082549571991,291.1197204589844,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.43316650390625,291.1115417480469,1.0,0.3568988740444183,0.7982986569404602,0.7982986569404602,1.0,1.0,-1.5554805994033811,0.6736910343170166,0.8817895650863647,0.3102078437805176,0.0,0.0,0.7310163378715515,98.24862670898438,129.0,-139.39093017578125,-18480.12890625,473.6707153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6286315917969,309.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.94921875,18000.0,0.0,0.0,0.4110192954540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103989005088806,0.9104079604148864,-9.0982912297477e-06,0.0,0.0004171323380433,0.0,0.0,102.49266052246094,0.0,0.0,0.0,0.5342502593994141,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0961130857467651,-2219.8671875,304.1468505859375,0.6444056034088135,0.153393268585205,0.1409850567579269,293.6590881347656,297.1499938964844,293.1499938964844,0.0068630916066467,-509.2085876464844,299.471435546875,0.4148373901844024,0.050000000745058,0.0506599768996238,293.2203674316406,297.1499938964844,293.1499938964844,0.3550529479980469,-4886.0439453125,304.14971923828125,0.9116753935813904,0.4411806464195251,0.3102472424507141,293.17706298828125,297.1499938964844,293.1499938964844,0.4992795884609222,-8679.3115234375,304.08599853515625,0.9990000128746032,0.6115835309028625,0.5538437962532043,293.1655578613281,297.1499938964844,293.1499938964844,0.0152055537328124,-3780.39990234375,304.1376342773437,0.4148367345333099,0.050000000745058,0.2403082549571991,291.1197204589844,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.43316650390625,291.1115417480469,1.0,0.3568988740444183,0.7982986569404602,0.7982986569404602,1.0,1.0,-1.5554805994033811,0.6736910343170166,0.8817895650863647,0.3102078437805176,0.0,0.0,0.7310163378715515,98.24862670898438,129.0,-139.39093017578125,-18480.12890625,473.6707153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6286315917969,309.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.94921875,18000.0,0.0,0.0,0.4110192954540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103989005088806,0.9104079604148864,-9.0982912297477e-06,0.0,0.0004171323380433,0.0,0.0,102.49266052246094,0.0,0.0,0.0,0.5342502593994141,4.0,0.0,1.0
645180,293.15380859375,297.1499938964844,293.1499938964844,0.0970367491245269,-2238.273681640625,304.1463928222656,0.6343908905982971,0.1533557921648025,0.1412787586450576,293.6683959960937,297.1499938964844,293.1499938964844,0.0067301332019269,-503.44580078125,299.2373352050781,0.4068642854690552,0.050000000745058,0.0510080866515636,293.22088623046875,297.1499938964844,293.1499938964844,0.3561416566371918,-4899.115234375,304.1481018066406,0.8943468332290649,0.4392923712730407,0.3091887533664703,293.24444580078125,297.1499938964844,293.1499938964844,0.521111011505127,-8978.728515625,304.07373046875,0.9944608807563782,0.5972252488136292,0.5696732997894287,293.1697692871094,297.1499938964844,293.1499938964844,0.0154710952192544,-3824.759765625,304.1200561523437,0.4068642854690552,0.050000000745058,0.2419604063034057,291.0362854003906,291.1499938964844,260.5314636230469,258.9727478027344,279.1707458496094,293.4307556152344,291.0332946777344,1.0,0.3674777746200561,0.7995724678039551,0.7995724678039551,1.0,1.0,-1.5764695405960083,0.6835201382637024,0.8929494023323059,0.3160544633865356,0.0,0.0,0.7524134516716003,107.47936248779295,132.0,-102.45922088623048,-18732.916015625,510.5563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34796142578125,309.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.806640625,18000.0,0.0,0.0,0.4084183573722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535918235778807,0.9536014199256896,-9.581509402778464e-06,0.0,0.0004144927079323,0.0,0.0,114.3212432861328,0.0,0.0,0.0,0.5539171099662781,4.0,0.0,1.0
645240,293.15380859375,297.1499938964844,293.1499938964844,0.0970367491245269,-2238.273681640625,304.1463928222656,0.6343908905982971,0.1533557921648025,0.1412787586450576,293.6683959960937,297.1499938964844,293.1499938964844,0.0067301332019269,-503.44580078125,299.2373352050781,0.4068642854690552,0.050000000745058,0.0510080866515636,293.22088623046875,297.1499938964844,293.1499938964844,0.3561416566371918,-4899.115234375,304.1481018066406,0.8943468332290649,0.4392923712730407,0.3091887533664703,293.24444580078125,297.1499938964844,293.1499938964844,0.521111011505127,-8978.728515625,304.07373046875,0.9944608807563782,0.5972252488136292,0.5696732997894287,293.1697692871094,297.1499938964844,293.1499938964844,0.0154710952192544,-3824.759765625,304.1200561523437,0.4068642854690552,0.050000000745058,0.2419604063034057,291.0362854003906,291.1499938964844,260.5314636230469,258.9727478027344,279.1707458496094,293.4307556152344,291.0332946777344,1.0,0.3674777746200561,0.7995724678039551,0.7995724678039551,1.0,1.0,-1.5764695405960083,0.6835201382637024,0.8929494023323059,0.3160544633865356,0.0,0.0,0.7524134516716003,107.47936248779295,132.0,-102.45922088623048,-18732.916015625,510.5563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34796142578125,309.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.806640625,18000.0,0.0,0.0,0.4084183573722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535918235778807,0.9536014199256896,-9.581509402778464e-06,0.0,0.0004144927079323,0.0,0.0,114.3212432861328,0.0,0.0,0.0,0.5539171099662781,4.0,0.0,1.0
