time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1537780761719,297.1499938964844,293.1499938964844,0.0971854031085968,-2240.9609375,304.14678955078125,0.6291632056236267,0.1533167958259582,0.1414549052715301,293.6732788085937,297.1499938964844,293.1499938964844,0.0066526914015412,-499.10162353515625,299.13299560546875,0.4027032554149627,0.050000000745058,0.0512119084596633,293.2212219238281,297.1499938964844,293.1499938964844,0.355474591255188,-4891.3564453125,304.1496887207031,0.8854157328605652,0.4383278787136078,0.3086853921413421,293.2643737792969,297.1499938964844,293.1499938964844,0.5162397027015686,-8901.8466796875,304.0963134765625,0.9845077991485596,0.5921024084091187,0.5640568733215332,293.1722717285156,297.1499938964844,293.1499938964844,0.0155509235337376,-3836.65625,304.1097717285156,0.4027032554149627,0.050000000745058,0.2429272532463073,291.0351867675781,291.1499938964844,260.5404968261719,258.9803466796875,279.1776733398437,293.4373779296875,291.0365295410156,1.0,0.3714062869548797,0.8014909625053406,0.8014909625053406,1.0,1.0,-1.5702658891677856,0.6808452606201172,0.8894205689430237,0.3147885203361511,0.0,0.0,0.7603359818458557,112.52342224121094,132.0,-47.31888198852539,-18717.5078125,520.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17596435546875,309.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.80078125,18000.0,0.0,0.0,0.4079146087169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751200675964355,0.9751299023628236,-9.83478003035998e-06,0.0,0.0004139814700465,0.0,0.0,120.61167907714844,0.0,0.0,0.0,0.5632388591766357,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0972381681203842,-2241.79638671875,304.14727783203125,0.6250107884407043,0.153240293264389,0.1415620297193527,293.67852783203125,297.1499938964844,293.1499938964844,0.0065643405541777,-493.9466552734375,299.0296325683594,0.3993895053863525,0.050000000745058,0.0513816364109516,293.2217712402344,297.1499938964844,293.1499938964844,0.3545738458633423,-4881.01220703125,304.1513671875,0.878282368183136,0.4373146295547485,0.3081230223178863,293.2752685546875,297.1499938964844,293.1499938964844,0.5129167437553406,-8847.42578125,304.1120300292969,0.9761386513710022,0.5885109305381775,0.5601783990859985,293.1749572753906,297.1499938964844,293.1499938964844,0.0156019292771816,-3844.43017578125,304.0986633300781,0.3993895053863525,0.050000000745058,0.2437323629856109,291.0411376953125,291.1499938964844,260.5491027832031,258.9876708984375,279.1828308105469,293.4441833496094,291.0414428710937,1.0,0.3747802674770355,0.8035246729850769,0.8035246729850769,1.0,1.0,-1.5662318468093872,0.6792183518409729,0.8870135545730591,0.3140179514884949,0.0,0.0,0.7669585943222046,116.74364471435548,135.0,-21.152910232543945,-18681.833984375,529.2263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0064697265625,309.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.783203125,18000.0,0.0,0.0,0.4077294170856476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906412363052368,0.990651309490204,-1.002208864520071e-05,0.0,0.0004137935175094,0.0,0.0,125.31147003173828,0.0,0.0,0.0,0.5701332092285156,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973301231861114,-2243.36865234375,304.14801025390625,0.618548572063446,0.1530810743570327,0.141678124666214,293.6894836425781,297.1499938964844,293.1499938964844,0.0063787535764276,-483.00335693359375,298.815185546875,0.3941228091716766,0.050000000745058,0.0516558960080146,293.22296142578125,297.1499938964844,293.1499938964844,0.3528632223606109,-4861.6923828125,304.1537475585937,0.8672624230384827,0.4352551400661468,0.3069019019603729,293.2845458984375,297.1499938964844,293.1499938964844,0.5087090134620667,-8778.8740234375,304.1313781738281,0.9626805782318116,0.5834339261054993,0.5551196336746216,293.1801147460937,297.1499938964844,293.1499938964844,0.015679083764553,-3857.408203125,304.0755615234375,0.3941228091716766,0.050000000745058,0.2450333386659622,291.0434875488281,291.1499938964844,260.5653076171875,259.0014038085937,279.1900329589844,293.45703125,291.0438232421875,1.0,0.3802761137485504,0.8079138398170471,0.8079138398170471,1.0,1.0,-1.5607218742370603,0.6771712899208069,0.8835505843162537,0.3131886124610901,0.0,0.0,0.7810168266296387,123.58406066894533,138.0,-2.28603744506836,-18627.953125,544.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6890563964844,309.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.01953125,18000.0,0.0,0.0,0.4081252515316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020700454711914,1.0207109451293943,-1.038973277900368e-05,0.0,0.0004141952667851,0.0,0.0,134.7571563720703,0.0,0.0,0.0,0.5838351845741272,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973301231861114,-2243.36865234375,304.14801025390625,0.618548572063446,0.1530810743570327,0.141678124666214,293.6894836425781,297.1499938964844,293.1499938964844,0.0063787535764276,-483.00335693359375,298.815185546875,0.3941228091716766,0.050000000745058,0.0516558960080146,293.22296142578125,297.1499938964844,293.1499938964844,0.3528632223606109,-4861.6923828125,304.1537475585937,0.8672624230384827,0.4352551400661468,0.3069019019603729,293.2845458984375,297.1499938964844,293.1499938964844,0.5087090134620667,-8778.8740234375,304.1313781738281,0.9626805782318116,0.5834339261054993,0.5551196336746216,293.1801147460937,297.1499938964844,293.1499938964844,0.015679083764553,-3857.408203125,304.0755615234375,0.3941228091716766,0.050000000745058,0.2450333386659622,291.0434875488281,291.1499938964844,260.5653076171875,259.0014038085937,279.1900329589844,293.45703125,291.0438232421875,1.0,0.3802761137485504,0.8079138398170471,0.8079138398170471,1.0,1.0,-1.5607218742370603,0.6771712899208069,0.8835505843162537,0.3131886124610901,0.0,0.0,0.7810168266296387,123.58406066894533,138.0,-2.28603744506836,-18627.953125,544.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6890563964844,309.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.01953125,18000.0,0.0,0.0,0.4081252515316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020700454711914,1.0207109451293943,-1.038973277900368e-05,0.0,0.0004141952667851,0.0,0.0,134.7571563720703,0.0,0.0,0.0,0.5838351845741272,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0973755493760109,-2244.055419921875,304.1485900878906,0.61353600025177,0.1529690474271774,0.1417728513479232,293.7006225585937,297.1499938964844,293.1499938964844,0.0061835357919335,-471.08099365234375,298.59771728515625,0.3898349106311798,0.050000000745058,0.0518746674060821,293.22393798828125,297.1499938964844,293.1499938964844,0.3509650528430938,-4840.451171875,304.1556396484375,0.8588768839836121,0.4332109093666076,0.30564084649086,293.2874450683594,297.1499938964844,293.1499938964844,0.5052221417427063,-8724.6162109375,304.14324951171875,0.951856017112732,0.5794298648834229,0.5514155626296997,293.1847229003906,297.1499938964844,293.1499938964844,0.0157195143401622,-3865.268798828125,304.0523376464844,0.3898349106311798,0.050000000745058,0.2460710853338241,291.0487365722656,291.1499938964844,260.5802917480469,259.01416015625,279.197998046875,293.46929931640625,291.0492858886719,1.0,0.3846019506454468,0.8110994696617126,0.8110994696617126,1.0,1.0,-1.5563830137252808,0.6755263209342957,0.8808566927909851,0.312541663646698,0.0,0.0,0.7941858768463135,129.0428466796875,141.0,6.0732598304748535,-18582.71875,555.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071960449219,309.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4765625,18000.0,0.0,0.0,0.4093669652938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049022912979126,1.0490336418151855,-1.074625561159337e-05,0.0,0.00041545543354,0.0,0.0,144.1204376220703,0.0,0.0,0.0,0.596743643283844,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0973755493760109,-2244.055419921875,304.1485900878906,0.61353600025177,0.1529690474271774,0.1417728513479232,293.7006225585937,297.1499938964844,293.1499938964844,0.0061835357919335,-471.08099365234375,298.59771728515625,0.3898349106311798,0.050000000745058,0.0518746674060821,293.22393798828125,297.1499938964844,293.1499938964844,0.3509650528430938,-4840.451171875,304.1556396484375,0.8588768839836121,0.4332109093666076,0.30564084649086,293.2874450683594,297.1499938964844,293.1499938964844,0.5052221417427063,-8724.6162109375,304.14324951171875,0.951856017112732,0.5794298648834229,0.5514155626296997,293.1847229003906,297.1499938964844,293.1499938964844,0.0157195143401622,-3865.268798828125,304.0523376464844,0.3898349106311798,0.050000000745058,0.2460710853338241,291.0487365722656,291.1499938964844,260.5802917480469,259.01416015625,279.197998046875,293.46929931640625,291.0492858886719,1.0,0.3846019506454468,0.8110994696617126,0.8110994696617126,1.0,1.0,-1.5563830137252808,0.6755263209342957,0.8808566927909851,0.312541663646698,0.0,0.0,0.7941858768463135,129.0428466796875,141.0,6.0732598304748535,-18582.71875,555.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071960449219,309.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4765625,18000.0,0.0,0.0,0.4093669652938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049022912979126,1.0490336418151855,-1.074625561159337e-05,0.0,0.00041545543354,0.0,0.0,144.1204376220703,0.0,0.0,0.0,0.596743643283844,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0973814725875854,-2243.9345703125,304.1490478515625,0.609363317489624,0.1529114246368408,0.1418843120336532,293.711669921875,297.1499938964844,293.1499938964844,0.0059816925786435,-458.3049011230469,298.3795166015625,0.3861520290374756,0.050000000745058,0.0520592443645,293.2245178222656,297.1499938964844,293.1499938964844,0.3488579094409942,-4816.94970703125,304.1572570800781,0.8520604968070984,0.4312216937541961,0.3043852150440216,293.28826904296875,297.1499938964844,293.1499938964844,0.5015732049942017,-8670.3310546875,304.1515197753906,0.9425655007362366,0.5757800340652466,0.548119843006134,293.1887512207031,297.1499938964844,293.1499938964844,0.015730146318674,-3868.694091796875,304.0291748046875,0.3861520290374756,0.050000000745058,0.2469466477632522,291.0599975585937,291.1499938964844,260.5942687988281,259.026123046875,279.2162780761719,293.4814758300781,291.06103515625,1.0,0.3881645798683166,0.8102914690971375,0.8102914690971375,1.0,1.0,-1.5523254871368408,0.67351895570755,0.8788065314292908,0.3114849925041199,0.0,0.0,0.8054947853088379,133.6416473388672,144.0,14.504865646362305,-18534.646484375,565.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,309.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.130859375,18000.0,0.0,0.0,0.4111695289611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073591232299805,1.073602318763733,-1.1063983038184231e-05,0.0,0.000417284813011,0.0,0.0,152.6216583251953,0.0,0.0,0.0,0.6079340577125549,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0973814725875854,-2243.9345703125,304.1490478515625,0.609363317489624,0.1529114246368408,0.1418843120336532,293.711669921875,297.1499938964844,293.1499938964844,0.0059816925786435,-458.3049011230469,298.3795166015625,0.3861520290374756,0.050000000745058,0.0520592443645,293.2245178222656,297.1499938964844,293.1499938964844,0.3488579094409942,-4816.94970703125,304.1572570800781,0.8520604968070984,0.4312216937541961,0.3043852150440216,293.28826904296875,297.1499938964844,293.1499938964844,0.5015732049942017,-8670.3310546875,304.1515197753906,0.9425655007362366,0.5757800340652466,0.548119843006134,293.1887512207031,297.1499938964844,293.1499938964844,0.015730146318674,-3868.694091796875,304.0291748046875,0.3861520290374756,0.050000000745058,0.2469466477632522,291.0599975585937,291.1499938964844,260.5942687988281,259.026123046875,279.2162780761719,293.4814758300781,291.06103515625,1.0,0.3881645798683166,0.8102914690971375,0.8102914690971375,1.0,1.0,-1.5523254871368408,0.67351895570755,0.8788065314292908,0.3114849925041199,0.0,0.0,0.8054947853088379,133.6416473388672,144.0,14.504865646362305,-18534.646484375,565.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,309.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.130859375,18000.0,0.0,0.0,0.4111695289611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073591232299805,1.073602318763733,-1.1063983038184231e-05,0.0,0.000417284813011,0.0,0.0,152.6216583251953,0.0,0.0,0.0,0.6079340577125549,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973786190152168,-2243.622802734375,304.1493835449219,0.6058196425437927,0.1529015153646469,0.1420192867517471,293.72247314453125,297.1499938964844,293.1499938964844,0.0057767797261476,-444.9513549804688,298.159912109375,0.3830353021621704,0.050000000745058,0.0522217005491256,293.2247619628906,297.1499938964844,293.1499938964844,0.3466615676879883,-4792.5458984375,304.15850830078125,0.8462517857551575,0.4292811155319214,0.3031519949436188,293.2882080078125,297.1499938964844,293.1499938964844,0.4977336525917053,-8614.87890625,304.1573486328125,0.9342909455299376,0.5722863078117371,0.5449787378311157,293.1923217773437,297.1499938964844,293.1499938964844,0.0157222989946603,-3869.4345703125,304.0058898925781,0.3830353021621704,0.050000000745058,0.2477172613143921,291.07452392578125,291.1499938964844,260.6074523925781,259.03741455078125,279.2341613769531,293.49365234375,291.0757751464844,1.0,0.3912286460399627,0.809483528137207,0.809483528137207,1.0,1.0,-1.5483561754226685,0.671552300453186,0.8768039345741272,0.3104564845561981,0.0,0.0,0.8146182894706726,137.6822967529297,132.0,19.601531982421875,-18489.458984375,573.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.4132543504238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093218445777893,1.0932297706604004,-1.1323422768327872e-05,0.0,0.0004194006323814,0.0,0.0,159.6717529296875,0.0,0.0,0.0,0.6168943047523499,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973786190152168,-2243.622802734375,304.1493835449219,0.6058196425437927,0.1529015153646469,0.1420192867517471,293.72247314453125,297.1499938964844,293.1499938964844,0.0057767797261476,-444.9513549804688,298.159912109375,0.3830353021621704,0.050000000745058,0.0522217005491256,293.2247619628906,297.1499938964844,293.1499938964844,0.3466615676879883,-4792.5458984375,304.15850830078125,0.8462517857551575,0.4292811155319214,0.3031519949436188,293.2882080078125,297.1499938964844,293.1499938964844,0.4977336525917053,-8614.87890625,304.1573486328125,0.9342909455299376,0.5722863078117371,0.5449787378311157,293.1923217773437,297.1499938964844,293.1499938964844,0.0157222989946603,-3869.4345703125,304.0058898925781,0.3830353021621704,0.050000000745058,0.2477172613143921,291.07452392578125,291.1499938964844,260.6074523925781,259.03741455078125,279.2341613769531,293.49365234375,291.0757751464844,1.0,0.3912286460399627,0.809483528137207,0.809483528137207,1.0,1.0,-1.5483561754226685,0.671552300453186,0.8768039345741272,0.3104564845561981,0.0,0.0,0.8146182894706726,137.6822967529297,132.0,19.601531982421875,-18489.458984375,573.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.4132543504238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093218445777893,1.0932297706604004,-1.1323422768327872e-05,0.0,0.0004194006323814,0.0,0.0,159.6717529296875,0.0,0.0,0.0,0.6168943047523499,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.097314067184925,-2242.260498046875,304.14959716796875,0.6058597564697266,0.1529235988855362,0.1420265734195709,293.727783203125,297.1499938964844,293.1499938964844,0.0056645008735358,-437.44720458984375,298.04986572265625,0.3830591738224029,0.050000000745058,0.0522204563021659,293.22479248046875,297.1499938964844,293.1499938964844,0.3454452455043793,-4779.0107421875,304.1591796875,0.8456926941871643,0.4283297955989837,0.302484929561615,293.2879638671875,297.1499938964844,293.1499938964844,0.4956518411636352,-8585.2119140625,304.1597900390625,0.933267056941986,0.5705853700637817,0.5433683395385742,293.1939392089844,297.1499938964844,293.1499938964844,0.0156706795096397,-3863.27294921875,303.994384765625,0.3830591738224029,0.050000000745058,0.2477113604545593,291.083251953125,291.1499938964844,260.6138000488281,259.0428771972656,279.2434997558594,293.499755859375,291.0848083496094,1.0,0.390563815832138,0.8090795278549194,0.8090795278549194,1.0,1.0,-1.5456233024597168,0.6702184677124023,0.8754048943519592,0.3097588717937469,0.0,0.0,0.8182020783424377,137.60044860839844,132.0,22.917461395263672,-18463.1171875,571.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92437744140625,308.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.30078125,18000.0,0.0,0.0,0.4143252372741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1011234521865845,1.1011347770690918,-1.1429418009356596e-05,0.0,0.0004204874567221,0.0,0.0,162.57815551757812,0.0,0.0,0.0,0.6204873919487,4.0,0.0,1.0
645960,293.1526794433594,297.1499938964844,293.1499938964844,0.0972138121724128,-2240.2041015625,304.1498718261719,0.6070312857627869,0.1529809087514877,0.1420126110315323,293.7330017089844,297.1499938964844,293.1499938964844,0.0055464343167841,-429.4164733886719,297.9403076171875,0.3840454220771789,0.050000000745058,0.0521684102714061,293.22467041015625,297.1499938964844,293.1499938964844,0.3441318869590759,-4764.3720703125,304.1598815917969,0.8465494513511658,0.4274022281169891,0.3017945885658264,293.2875366210937,297.1499938964844,293.1499938964844,0.4934329688549042,-8553.779296875,304.1620483398437,0.9341562390327454,0.5689209699630737,0.5417398810386658,293.19537353515625,297.1499938964844,293.1499938964844,0.0155887315049767,-3852.807373046875,303.9831237792969,0.3840454220771789,0.050000000745058,0.2474644780158996,291.0940856933594,291.1499938964844,260.6200561523437,259.0482788085937,279.2530517578125,293.5058288574219,291.095947265625,1.0,0.3889473080635071,0.8086816072463989,0.8086816072463989,1.0,1.0,-1.542464256286621,0.6686897277832031,0.873774528503418,0.3089447319507599,0.0,0.0,0.820851743221283,136.22402954101562,120.0,27.19409942626953,-18434.091796875,565.8599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,308.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9453125,18000.0,0.0,0.0,0.4153670072555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1073802709579468,1.1073917150497437,-1.1514153811731376e-05,0.0,0.0004215447115711,0.0,0.0,164.90843200683594,0.0,0.0,0.0,0.6232963800430298,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969779938459396,-2235.3896484375,304.1502990722656,0.6117161512374878,0.1531946659088134,0.1419820487499237,293.7431030273437,297.1499938964844,293.1499938964844,0.0053017432801425,-412.4100341796875,297.7218322753906,0.3880102932453155,0.050000000745058,0.0519655235111713,293.2241516113281,297.1499938964844,293.1499938964844,0.3413477540016174,-4733.3388671875,304.1612243652344,0.8512369394302368,0.425614595413208,0.3003886640071869,293.2862548828125,297.1499938964844,293.1499938964844,0.4887588024139404,-8488.0576171875,304.1658020019531,0.9398699402809144,0.5656944513320923,0.5384820699691772,293.1977233886719,297.1499938964844,293.1499938964844,0.0153697142377495,-3823.774658203125,303.96148681640625,0.3880102932453155,0.050000000745058,0.2465020716190338,291.1196594238281,291.1499938964844,260.6322631835937,259.0588073730469,279.2724304199219,293.517822265625,291.121826171875,1.0,0.3834921419620514,0.8078858256340027,0.8078858256340027,1.0,1.0,-1.535430073738098,0.6653019785881042,0.8701280951499939,0.3071292638778686,0.0,0.0,0.8232308626174927,130.95616149902344,108.0,34.37255859375,-18369.736328125,547.6235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,308.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.4172434508800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114222288131714,1.1142338514328003,-1.1608339264057577e-05,0.0,0.0004234490625094,0.0,0.0,167.49386596679688,0.0,0.0,0.0,0.6262766122817993,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969779938459396,-2235.3896484375,304.1502990722656,0.6117161512374878,0.1531946659088134,0.1419820487499237,293.7431030273437,297.1499938964844,293.1499938964844,0.0053017432801425,-412.4100341796875,297.7218322753906,0.3880102932453155,0.050000000745058,0.0519655235111713,293.2241516113281,297.1499938964844,293.1499938964844,0.3413477540016174,-4733.3388671875,304.1612243652344,0.8512369394302368,0.425614595413208,0.3003886640071869,293.2862548828125,297.1499938964844,293.1499938964844,0.4887588024139404,-8488.0576171875,304.1658020019531,0.9398699402809144,0.5656944513320923,0.5384820699691772,293.1977233886719,297.1499938964844,293.1499938964844,0.0153697142377495,-3823.774658203125,303.96148681640625,0.3880102932453155,0.050000000745058,0.2465020716190338,291.1196594238281,291.1499938964844,260.6322631835937,259.0588073730469,279.2724304199219,293.517822265625,291.121826171875,1.0,0.3834921419620514,0.8078858256340027,0.8078858256340027,1.0,1.0,-1.535430073738098,0.6653019785881042,0.8701280951499939,0.3071292638778686,0.0,0.0,0.8232308626174927,130.95616149902344,108.0,34.37255859375,-18369.736328125,547.6235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,308.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.4172434508800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114222288131714,1.1142338514328003,-1.1608339264057577e-05,0.0,0.0004234490625094,0.0,0.0,167.49386596679688,0.0,0.0,0.0,0.6262766122817993,4.0,0.0,1.0
646140,293.1495056152344,297.1499938964844,293.1499938964844,0.0967332273721695,-2230.381591796875,304.1506042480469,0.6185765862464905,0.1535215228796005,0.1419729739427566,293.7528381347656,297.1499938964844,293.1499938964844,0.0050522363744676,-394.6387023925781,297.5033874511719,0.393806129693985,0.050000000745058,0.0516725964844226,293.22332763671875,297.1499938964844,293.1499938964844,0.3384518921375274,-4701.08154296875,304.16229248046875,0.8592162132263184,0.423907071352005,0.2989740073680877,293.2845153808594,297.1499938964844,293.1499938964844,0.4839148223400116,-8420.453125,304.1685791015625,0.9495899081230164,0.5625943541526794,0.5352555513381958,293.19940185546875,297.1499938964844,293.1499938964844,0.0151055613532662,-3787.695556640625,303.94097900390625,0.393806129693985,0.050000000745058,0.2451125532388687,291.14825439453125,291.1499938964844,260.6443176269531,259.0692749023437,279.2919006347656,293.5295104980469,291.1506042480469,1.0,0.3759120106697082,0.8070900440216064,0.8070900440216064,1.0,1.0,-1.5278277397155762,0.6616536974906921,0.866174042224884,0.3051645457744598,0.0,0.0,0.8215677738189697,123.39825439453124,96.0,38.88561630249024,-18298.419921875,523.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,308.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.4186798632144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132965087890625,1.113308072090149,-1.1597790944506414e-05,0.0,0.0004249068151693,0.0,0.0,167.1648406982422,0.0,0.0,0.0,0.6256366968154907,4.0,0.0,1.0
646200,293.1495056152344,297.1499938964844,293.1499938964844,0.0967332273721695,-2230.381591796875,304.1506042480469,0.6185765862464905,0.1535215228796005,0.1419729739427566,293.7528381347656,297.1499938964844,293.1499938964844,0.0050522363744676,-394.6387023925781,297.5033874511719,0.393806129693985,0.050000000745058,0.0516725964844226,293.22332763671875,297.1499938964844,293.1499938964844,0.3384518921375274,-4701.08154296875,304.16229248046875,0.8592162132263184,0.423907071352005,0.2989740073680877,293.2845153808594,297.1499938964844,293.1499938964844,0.4839148223400116,-8420.453125,304.1685791015625,0.9495899081230164,0.5625943541526794,0.5352555513381958,293.19940185546875,297.1499938964844,293.1499938964844,0.0151055613532662,-3787.695556640625,303.94097900390625,0.393806129693985,0.050000000745058,0.2451125532388687,291.14825439453125,291.1499938964844,260.6443176269531,259.0692749023437,279.2919006347656,293.5295104980469,291.1506042480469,1.0,0.3759120106697082,0.8070900440216064,0.8070900440216064,1.0,1.0,-1.5278277397155762,0.6616536974906921,0.866174042224884,0.3051645457744598,0.0,0.0,0.8215677738189697,123.39825439453124,96.0,38.88561630249024,-18298.419921875,523.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,308.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.4186798632144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1132965087890625,1.113308072090149,-1.1597790944506414e-05,0.0,0.0004249068151693,0.0,0.0,167.1648406982422,0.0,0.0,0.0,0.6256366968154907,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0965955704450607,-2227.550537109375,304.1507263183594,0.6234671473503113,0.153762400150299,0.1419833749532699,293.75848388671875,297.1499938964844,293.1499938964844,0.0049025523476302,-383.7978515625,297.3718566894531,0.3977242708206177,0.050000000745058,0.0514686480164527,293.2226867675781,297.1499938964844,293.1499938964844,0.3367041945457458,-4681.6337890625,304.16278076171875,0.8654295206069946,0.4229161143302917,0.2981286644935608,293.2832946777344,297.1499938964844,293.1499938964844,0.4809927642345428,-8379.8642578125,304.1697998046875,0.9568586945533752,0.560789942741394,0.5333448648452759,293.2001647949219,297.1499938964844,293.1499938964844,0.0149358240887522,-3764.092529296875,303.9291381835937,0.3977242708206177,0.050000000745058,0.2441451102495193,291.1658630371094,291.1499938964844,260.65155029296875,259.0755310058594,279.3035583496094,293.5363464355469,291.1681823730469,1.0,0.3706333339214325,0.8066434860229492,0.8066434860229492,1.0,1.0,-1.523125410079956,0.6594045162200928,0.8637208938598633,0.3039515912532806,0.0,0.0,0.8186498880386353,118.14730072021484,96.0,39.94942474365234,-18251.859375,506.77288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265075683594,308.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.4192643165588379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108959436416626,1.1089709997177124,-1.1540448213054331e-05,0.0,0.0004254999803379,0.0,0.0,165.54891967773438,0.0,0.0,0.0,0.6234957575798035,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0965113490819931,-2225.810302734375,304.1507568359375,0.6270498633384705,0.1539386212825775,0.1419975161552429,293.76220703125,297.1499938964844,293.1499938964844,0.004802927840501,-376.517333984375,297.2838134765625,0.4005044102668762,0.050000000745058,0.0513244643807411,293.22222900390625,297.1499938964844,293.1499938964844,0.3355488181114197,-4668.7880859375,304.1630249023437,0.870151162147522,0.4222680628299713,0.2975680530071258,293.2824401855469,297.1499938964844,293.1499938964844,0.4790593683719635,-8353.0751953125,304.1704406738281,0.9621610045433044,0.5596086382865906,0.5320835709571838,293.2005615234375,297.1499938964844,293.1499938964844,0.0148204946890473,-3747.9072265625,303.92138671875,0.4005044102668762,0.050000000745058,0.2434611618518829,291.1773681640625,291.1499938964844,260.65643310546875,259.07977294921875,279.3113098144531,293.5408630371094,291.1796569824219,1.0,0.3668765723705292,0.8063457608222961,0.8063457608222961,1.0,1.0,-1.5199609994888306,0.6578922271728516,0.862068772315979,0.303134948015213,0.0,0.0,0.8159613609313965,114.4381866455078,84.0,39.93368148803711,-18219.0078125,495.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,308.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.63671875,18000.0,0.0,0.0,0.4195225536823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045482158660889,1.1045597791671753,-1.148192495747935e-05,0.0,0.0004257620603311,0.0,0.0,163.91265869140625,0.0,0.0,0.0,0.6213662624359131,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0963368117809295,-2222.167724609375,304.1507873535156,0.6373557448387146,0.1544270366430282,0.1420583426952362,293.7712707519531,297.1499938964844,293.1499938964844,0.0045573092065751,-358.36669921875,297.0616455078125,0.4082723259925842,0.050000000745058,0.0509428568184375,293.22100830078125,297.1499938964844,293.1499938964844,0.3327338695526123,-4637.54150390625,304.1633605957031,0.8840685486793518,0.4206890165805816,0.2961802780628204,293.28009033203125,297.1499938964844,293.1499938964844,0.47433602809906,-8287.8486328125,304.1714782714844,0.976589560508728,0.5567277669906616,0.5289782881736755,293.2012939453125,297.1499938964844,293.1499938964844,0.0145303271710872,-3706.743408203125,303.902587890625,0.4082723259925842,0.050000000745058,0.2416509836912155,291.2043151855469,291.1499938964844,260.6687927246094,259.0904846191406,279.3306884765625,293.55194091796875,291.2063293457031,1.0,0.356788158416748,0.8056014776229858,0.8056014776229858,1.0,1.0,-1.512008786201477,0.6540951728820801,0.8579135537147522,0.301080584526062,0.0,0.0,0.8068826198577881,104.62960815429688,72.0,37.38605880737305,-18129.576171875,465.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,308.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.583984375,18000.0,0.0,0.0,0.4196641743183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088455319404602,1.0884666442871094,-1.1269412425463088e-05,0.0,0.0004259057750459,0.0,0.0,158.0323028564453,0.0,0.0,0.0,0.6137189865112305,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0963368117809295,-2222.167724609375,304.1507873535156,0.6373557448387146,0.1544270366430282,0.1420583426952362,293.7712707519531,297.1499938964844,293.1499938964844,0.0045573092065751,-358.36669921875,297.0616455078125,0.4082723259925842,0.050000000745058,0.0509428568184375,293.22100830078125,297.1499938964844,293.1499938964844,0.3327338695526123,-4637.54150390625,304.1633605957031,0.8840685486793518,0.4206890165805816,0.2961802780628204,293.28009033203125,297.1499938964844,293.1499938964844,0.47433602809906,-8287.8486328125,304.1714782714844,0.976589560508728,0.5567277669906616,0.5289782881736755,293.2012939453125,297.1499938964844,293.1499938964844,0.0145303271710872,-3706.743408203125,303.902587890625,0.4082723259925842,0.050000000745058,0.2416509836912155,291.2043151855469,291.1499938964844,260.6687927246094,259.0904846191406,279.3306884765625,293.55194091796875,291.2063293457031,1.0,0.356788158416748,0.8056014776229858,0.8056014776229858,1.0,1.0,-1.512008786201477,0.6540951728820801,0.8579135537147522,0.301080584526062,0.0,0.0,0.8068826198577881,104.62960815429688,72.0,37.38605880737305,-18129.576171875,465.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,308.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.583984375,18000.0,0.0,0.0,0.4196641743183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088455319404602,1.0884666442871094,-1.1269412425463088e-05,0.0,0.0004259057750459,0.0,0.0,158.0323028564453,0.0,0.0,0.0,0.6137189865112305,4.0,0.0,1.0
646500,293.14434814453125,297.1499938964844,293.1499938964844,0.0962732210755348,-2220.8154296875,304.1507568359375,0.6433875560760498,0.1546930968761444,0.1421019434928894,293.7757263183594,297.1499938964844,293.1499938964844,0.0044360407628118,-349.3134155273437,296.9491577148437,0.4127921164035797,0.050000000745058,0.0507439672946929,293.2203369140625,297.1499938964844,293.1499938964844,0.3313850164413452,-4622.6005859375,304.16339111328125,0.8922147750854492,0.4199201166629791,0.2954950630664825,293.2788391113281,297.1499938964844,293.1499938964844,0.4720622599124908,-8256.5576171875,304.1717224121094,0.9841992259025574,0.5553241968154907,0.5274527072906494,293.2015075683594,297.1499938964844,293.1499938964844,0.0143865942955017,-3686.16650390625,303.89337158203125,0.4127921164035797,0.050000000745058,0.2407075315713882,291.2162475585937,291.1499938964844,260.6751403808594,259.09600830078125,279.3404235839844,293.55743408203125,291.2180480957031,1.0,0.3514285683631897,0.8052293062210083,0.8052293062210083,1.0,1.0,-1.5080355405807495,0.6521995663642883,0.855836033821106,0.3000528812408447,0.0,0.0,0.8012685179710388,99.52083587646484,72.0,34.85696792602539,-18080.59375,450.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,308.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.10546875,18000.0,0.0,0.0,0.4194492101669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779424905776978,1.077953577041626,-1.1131907740491442e-05,0.0,0.0004256876418367,0.0,0.0,154.27052307128906,0.0,0.0,0.0,0.6087759137153625,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0962278768420219,-2219.826171875,304.1507263183594,0.650141179561615,0.1549715250730514,0.1421538442373275,293.7801208496094,297.1499938964844,293.1499938964844,0.0043160561472177,-340.3036499023437,296.83544921875,0.4179290235042572,0.050000000745058,0.0505413152277469,293.2196350097656,297.1499938964844,293.1499938964844,0.3300864398479461,-4608.24169921875,304.1632995605469,0.9012092351913452,0.4191642105579376,0.2948162853717804,293.2775573730469,297.1499938964844,293.1499938964844,0.4698637723922729,-8226.3720703125,304.1717529296875,0.991912305355072,0.5539441704750061,0.525945782661438,293.2016906738281,297.1499938964844,293.1499938964844,0.0142449522390961,-3665.797119140625,303.88427734375,0.4179290235042572,0.050000000745058,0.2397462427616119,291.2267761230469,291.1499938964844,260.681640625,259.1016540527344,279.35015869140625,293.5628967285156,291.22833251953125,1.0,0.3458862900733948,0.804877519607544,0.804877519607544,1.0,1.0,-1.504076600074768,0.6503138542175293,0.8537627458572388,0.2990301251411438,0.0,0.0,0.7950864434242249,94.31734466552734,60.0,31.592906951904297,-18028.669921875,434.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,309.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.216796875,18000.0,0.0,0.0,0.4190360307693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660037994384766,1.0660147666931152,-1.0977181773341728e-05,0.0,0.0004252683138474,0.0,0.0,150.0756072998047,0.0,0.0,0.0,0.6031969785690308,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0961777418851852,-2218.544189453125,304.15057373046875,0.6641278266906738,0.1555941104888916,0.1423460245132446,293.78863525390625,297.1499938964844,293.1499938964844,0.0040856655687093,-322.7708740234375,296.608642578125,0.4289267063140869,0.050000000745058,0.0501814074814319,293.21807861328125,297.1499938964844,293.1499938964844,0.3274819254875183,-4579.3203125,304.1632385253906,0.9203025102615356,0.417714923620224,0.2935288548469543,293.2695007324219,297.1499938964844,293.1499938964844,0.4538906812667846,-7994.30029296875,304.19293212890625,0.9990000128746032,0.5523006319999695,0.5112149119377136,293.2016906738281,297.1499938964844,293.1499938964844,0.0139862550422549,-3627.695068359375,303.8669738769531,0.4289267063140869,0.050000000745058,0.2380390018224716,291.2503967285156,291.1499938964844,260.6951599121094,259.1133728027344,279.381103515625,293.5776672363281,291.2546081542969,1.0,0.333902508020401,0.8041739463806152,0.8041739463806152,1.0,1.0,-1.482629895210266,0.640261173248291,0.8423687219619751,0.2936180830001831,0.0,0.0,0.7803927063941956,84.81780242919922,48.0,44.253517150878906,-17814.92578125,398.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,309.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.15234375,18000.0,0.0,0.0,0.4175178408622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380653142929075,1.0380759239196775,-1.0621780347719325e-05,0.0,0.0004237275279592,0.0,0.0,140.5813446044922,0.0,0.0,0.0,0.5901225209236145,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0961777418851852,-2218.544189453125,304.15057373046875,0.6641278266906738,0.1555941104888916,0.1423460245132446,293.78863525390625,297.1499938964844,293.1499938964844,0.0040856655687093,-322.7708740234375,296.608642578125,0.4289267063140869,0.050000000745058,0.0501814074814319,293.21807861328125,297.1499938964844,293.1499938964844,0.3274819254875183,-4579.3203125,304.1632385253906,0.9203025102615356,0.417714923620224,0.2935288548469543,293.2695007324219,297.1499938964844,293.1499938964844,0.4538906812667846,-7994.30029296875,304.19293212890625,0.9990000128746032,0.5523006319999695,0.5112149119377136,293.2016906738281,297.1499938964844,293.1499938964844,0.0139862550422549,-3627.695068359375,303.8669738769531,0.4289267063140869,0.050000000745058,0.2380390018224716,291.2503967285156,291.1499938964844,260.6951599121094,259.1133728027344,279.381103515625,293.5776672363281,291.2546081542969,1.0,0.333902508020401,0.8041739463806152,0.8041739463806152,1.0,1.0,-1.482629895210266,0.640261173248291,0.8423687219619751,0.2936180830001831,0.0,0.0,0.7803927063941956,84.81780242919922,48.0,44.253517150878906,-17814.92578125,398.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,309.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.15234375,18000.0,0.0,0.0,0.4175178408622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0380653142929075,1.0380759239196775,-1.0621780347719325e-05,0.0,0.0004237275279592,0.0,0.0,140.5813446044922,0.0,0.0,0.0,0.5901225209236145,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0958806425333023,-2211.94091796875,304.15087890625,0.6792545914649963,0.1563644409179687,0.142697125673294,293.7969665527344,297.1499938964844,293.1499938964844,0.0038550184108316,-304.4939270019531,296.4079284667969,0.4414758086204529,0.050000000745058,0.049861866980791,293.2167053222656,297.1499938964844,293.1499938964844,0.3236747682094574,-4535.96630859375,304.1651916503906,0.9410218000411988,0.4162698090076446,0.2922984063625335,293.2292175292969,297.1499938964844,293.1499938964844,0.419941633939743,-7499.75830078125,304.2349853515625,0.9990000128746032,0.557374894618988,0.4806508719921112,293.20074462890625,297.1499938964844,293.1499938964844,0.0136999133974313,-3580.808837890625,303.8534240722656,0.4414758086204529,0.050000000745058,0.2365232408046722,291.31982421875,291.1499938964844,260.7095947265625,259.1258544921875,279.4400634765625,293.61993408203125,291.32586669921875,1.0,0.3202165365219116,0.8034703731536865,0.8034703731536865,1.0,1.0,-1.4426623582839966,0.6217538714408875,0.8209084868431091,0.283310204744339,0.0,0.0,0.7532889246940613,76.01268768310547,36.0,84.9266357421875,-17394.38671875,356.9891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,309.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.96484375,18000.0,0.0,0.0,0.4142809808254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881324172019958,0.988142430782318,-1.0013918654294685e-05,0.0,0.0004204425495117,0.0,0.0,124.74272918701172,0.0,0.0,0.0,0.56658935546875,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0958806425333023,-2211.94091796875,304.15087890625,0.6792545914649963,0.1563644409179687,0.142697125673294,293.7969665527344,297.1499938964844,293.1499938964844,0.0038550184108316,-304.4939270019531,296.4079284667969,0.4414758086204529,0.050000000745058,0.049861866980791,293.2167053222656,297.1499938964844,293.1499938964844,0.3236747682094574,-4535.96630859375,304.1651916503906,0.9410218000411988,0.4162698090076446,0.2922984063625335,293.2292175292969,297.1499938964844,293.1499938964844,0.419941633939743,-7499.75830078125,304.2349853515625,0.9990000128746032,0.557374894618988,0.4806508719921112,293.20074462890625,297.1499938964844,293.1499938964844,0.0136999133974313,-3580.808837890625,303.8534240722656,0.4414758086204529,0.050000000745058,0.2365232408046722,291.31982421875,291.1499938964844,260.7095947265625,259.1258544921875,279.4400634765625,293.61993408203125,291.32586669921875,1.0,0.3202165365219116,0.8034703731536865,0.8034703731536865,1.0,1.0,-1.4426623582839966,0.6217538714408875,0.8209084868431091,0.283310204744339,0.0,0.0,0.7532889246940613,76.01268768310547,36.0,84.9266357421875,-17394.38671875,356.9891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,309.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.96484375,18000.0,0.0,0.0,0.4142809808254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881324172019958,0.988142430782318,-1.0013918654294685e-05,0.0,0.0004204425495117,0.0,0.0,124.74272918701172,0.0,0.0,0.0,0.56658935546875,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0956881940364837,-2207.28662109375,304.15087890625,0.6981237530708313,0.1573117822408676,0.143199622631073,293.80499267578125,297.1499938964844,293.1499938964844,0.003626792691648,-286.2589416503906,296.2093811035156,0.458327054977417,0.050000000745058,0.0495291203260421,293.21551513671875,297.1499938964844,293.1499938964844,0.3197880387306213,-4491.74365234375,304.16656494140625,0.964871346950531,0.4148226380348205,0.2910473048686981,293.1605224609375,297.1499938964844,293.1499938964844,0.3821815550327301,-6948.22705078125,304.2693786621094,0.9990000128746032,0.5692378878593445,0.4466041624546051,293.1979675292969,297.1499938964844,293.1499938964844,0.0134278535842895,-3534.561279296875,303.84539794921875,0.458327054977417,0.050000000745058,0.2349448204040527,291.3918762207031,291.1499938964844,260.7251281738281,259.1392517089844,279.5346069335937,293.7201538085937,291.3979187011719,1.0,0.3051685988903045,0.8030319809913635,0.8030319809913635,1.0,1.0,-1.3985992670059204,0.6014856696128845,0.7971135973930359,0.2720023095607757,0.0,0.0,0.7162197828292847,66.8248062133789,54.0,96.41024017333984,-16840.5,314.2745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.95703125,18000.0,0.0,0.0,0.4086113572120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119392037391664,0.9119483232498168,-9.140441761701368e-06,0.0,0.0004146885767113,0.0,0.0,103.10748291015624,0.0,0.0,0.0,0.5319240689277649,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0956881940364837,-2207.28662109375,304.15087890625,0.6981237530708313,0.1573117822408676,0.143199622631073,293.80499267578125,297.1499938964844,293.1499938964844,0.003626792691648,-286.2589416503906,296.2093811035156,0.458327054977417,0.050000000745058,0.0495291203260421,293.21551513671875,297.1499938964844,293.1499938964844,0.3197880387306213,-4491.74365234375,304.16656494140625,0.964871346950531,0.4148226380348205,0.2910473048686981,293.1605224609375,297.1499938964844,293.1499938964844,0.3821815550327301,-6948.22705078125,304.2693786621094,0.9990000128746032,0.5692378878593445,0.4466041624546051,293.1979675292969,297.1499938964844,293.1499938964844,0.0134278535842895,-3534.561279296875,303.84539794921875,0.458327054977417,0.050000000745058,0.2349448204040527,291.3918762207031,291.1499938964844,260.7251281738281,259.1392517089844,279.5346069335937,293.7201538085937,291.3979187011719,1.0,0.3051685988903045,0.8030319809913635,0.8030319809913635,1.0,1.0,-1.3985992670059204,0.6014856696128845,0.7971135973930359,0.2720023095607757,0.0,0.0,0.7162197828292847,66.8248062133789,54.0,96.41024017333984,-16840.5,314.2745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.95703125,18000.0,0.0,0.0,0.4086113572120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119392037391664,0.9119483232498168,-9.140441761701368e-06,0.0,0.0004146885767113,0.0,0.0,103.10748291015624,0.0,0.0,0.0,0.5319240689277649,4.0,0.0,1.0
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0960141643881797,-2213.22216796875,304.1500244140625,0.7060214877128601,0.1578368097543716,0.1437633037567138,293.81256103515625,297.1499938964844,293.1499938964844,0.0034201981034129,-270.1885681152344,295.9786071777344,0.4651248753070831,0.050000000745058,0.0494151152670383,293.2147216796875,297.1499938964844,293.1499938964844,0.3176528215408325,-4468.5546875,304.1643981933594,0.9725260138511658,0.4133237600326538,0.289935290813446,293.08935546875,297.1499938964844,293.1499938964844,0.3671324551105499,-6740.16552734375,304.2532653808594,0.9990000128746032,0.5834493041038513,0.4343191981315613,293.1940612792969,297.1499938964844,293.1499938964844,0.0133397737517952,-3520.46142578125,303.8398742675781,0.4651248753070831,0.050000000745058,0.2344040274620056,291.4117431640625,291.1499938964844,260.74200439453125,259.1537780761719,279.5617980957031,293.736328125,291.4074401855469,1.0,0.3007238507270813,0.8025936484336853,0.8025936484336853,1.0,1.0,-1.3823866844177246,0.5940693020820618,0.7883173227310181,0.2676703929901123,0.0,0.0,0.67848801612854,63.65871047973633,72.0,11.532716751098633,-16441.302734375,299.6490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2952880859375,309.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.02734375,18000.0,0.0,0.0,0.4003856182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226020932197571,0.8226103186607361,-8.19947035779478e-06,0.0,0.0004063404921907,0.0,0.0,81.35966491699219,0.0,0.0,0.0,0.4934090673923492,4.0,0.0,1.0
