time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0960141643881797,-2213.22216796875,304.1500244140625,0.7060214877128601,0.1578368097543716,0.1437633037567138,293.81256103515625,297.1499938964844,293.1499938964844,0.0034201981034129,-270.1885681152344,295.9786071777344,0.4651248753070831,0.050000000745058,0.0494151152670383,293.2147216796875,297.1499938964844,293.1499938964844,0.3176528215408325,-4468.5546875,304.1643981933594,0.9725260138511658,0.4133237600326538,0.289935290813446,293.08935546875,297.1499938964844,293.1499938964844,0.3671324551105499,-6740.16552734375,304.2532653808594,0.9990000128746032,0.5834493041038513,0.4343191981315613,293.1940612792969,297.1499938964844,293.1499938964844,0.0133397737517952,-3520.46142578125,303.8398742675781,0.4651248753070831,0.050000000745058,0.2344040274620056,291.4117431640625,291.1499938964844,260.74200439453125,259.1537780761719,279.5617980957031,293.736328125,291.4074401855469,1.0,0.3007238507270813,0.8025936484336853,0.8025936484336853,1.0,1.0,-1.3823866844177246,0.5940693020820618,0.7883173227310181,0.2676703929901123,0.0,0.0,0.67848801612854,63.65871047973633,72.0,11.532716751098633,-16441.302734375,299.6490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2952880859375,309.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.02734375,18000.0,0.0,0.0,0.4003856182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226020932197571,0.8226103186607361,-8.19947035779478e-06,0.0,0.0004063404921907,0.0,0.0,81.35966491699219,0.0,0.0,0.0,0.4934090673923492,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0962356105446815,-2217.874267578125,304.1496276855469,0.7050084471702576,0.1575978994369506,0.1436937302350998,293.8160705566406,297.1499938964844,293.1499938964844,0.0033308856654912,-263.59912109375,295.8359069824219,0.4642705917358398,0.050000000745058,0.0494294799864292,293.2143859863281,297.1499938964844,293.1499938964844,0.3177913427352905,-4471.3154296875,304.1615295410156,0.9708550572395324,0.4125730097293854,0.2894236147403717,293.06671142578125,297.1499938964844,293.1499938964844,0.3685252070426941,-6770.63232421875,304.2318725585937,0.9990000128746032,0.588676929473877,0.4358832240104675,293.1924133300781,297.1499938964844,293.1499938964844,0.013379911892116,-3529.669189453125,303.835693359375,0.4642705917358398,0.050000000745058,0.234472170472145,291.379638671875,291.1499938964844,260.7510070800781,259.1614990234375,279.56134033203125,293.7284240722656,291.3729248046875,1.0,0.3015453815460205,0.8023744821548462,0.8023744821548462,1.0,1.0,-1.3836604356765747,0.5946300625801086,0.7890303134918213,0.2679569721221924,0.0,0.0,0.6663164496421814,64.04309844970703,72.0,-41.35605239868164,-16350.30078125,301.10809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5143737792969,309.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.58984375,18000.0,0.0,0.0,0.3956807851791382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897124290466309,0.789720356464386,-7.87305998528609e-06,0.0,0.000401565717766,0.0,0.0,74.24884796142578,0.0,0.0,0.0,0.4799476861953735,4.0,0.0,1.0
647160,293.1381530761719,297.1499938964844,293.1499938964844,0.0964730530977249,-2222.932861328125,304.1492614746094,0.7016206979751587,0.1574812829494476,0.1435698270797729,293.8194885253906,297.1499938964844,293.1499938964844,0.0032445148099213,-257.2694091796875,295.6869506835937,0.4611341655254364,0.050000000745058,0.0494813434779644,293.21405029296875,297.1499938964844,293.1499938964844,0.3181912004947662,-4477.0361328125,304.1587219238281,0.966252326965332,0.4118217825889587,0.2889406085014343,293.0545959472656,297.1499938964844,293.1499938964844,0.3742657601833343,-6865.78857421875,304.2065124511719,0.9990000128746032,0.5921199917793274,0.4414899349212646,293.19110107421875,297.1499938964844,293.1499938964844,0.0134450625628232,-3543.360107421875,303.8306579589844,0.4611341655254364,0.050000000745058,0.2347182035446167,291.3394775390625,291.1499938964844,260.7604064941406,259.1695861816406,279.56396484375,293.7316589355469,291.3319702148437,1.0,0.3040848076343536,0.8021989464759827,0.8021989464759827,1.0,1.0,-1.3900152444839478,0.5975146889686584,0.7925004959106445,0.269552618265152,0.0,0.0,0.6576825976371765,65.46299743652344,90.0,-77.26078796386719,-16325.4736328125,307.2418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7044982910156,309.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.97265625,18000.0,0.0,0.0,0.3908547163009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661651372909546,0.7661728262901306,-7.646373887837399e-06,0.0,0.0003966678632423,0.0,0.0,69.44090270996094,0.0,0.0,0.0,0.4704439043998718,4.0,0.0,1.0
647220,293.13653564453125,297.1499938964844,293.1499938964844,0.0976642370223999,-2246.68994140625,304.1474609375,0.6909356713294983,0.158094584941864,0.144049271941185,293.8263244628906,297.1499938964844,293.1499938964844,0.0030787156429141,-245.1709442138672,295.37481689453125,0.4500584602355957,0.050000000745058,0.0496817044913768,293.21356201171875,297.1499938964844,293.1499938964844,0.3195379972457886,-4494.54443359375,304.1535949707031,0.949465811252594,0.4102998077869415,0.2880360186100006,293.0613098144531,297.1499938964844,293.1499938964844,0.3966338038444519,-7214.80126953125,304.1502990722656,0.9990000128746032,0.593258798122406,0.4625152349472046,293.1900329589844,297.1499938964844,293.1499938964844,0.0136310942471027,-3580.69189453125,303.816650390625,0.4500584602355957,0.050000000745058,0.2356686145067215,291.24444580078125,291.1499938964844,260.7805480957031,259.1867980957031,279.5699768066406,293.75396728515625,291.2357177734375,1.0,0.3134996294975281,0.8018478751182556,0.8018478751182556,1.0,1.0,-1.4161176681518557,0.6094167828559875,0.8067008852958679,0.2761940360069275,0.0,0.0,0.6512382626533508,70.98175811767578,108.0,-121.58448028564452,-16441.46484375,332.2028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9500732421875,309.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.3816218972206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429806590080261,0.7429880499839783,-7.426421689160634e-06,0.0,0.0003872977395076,0.0,0.0,64.91389465332031,0.0,0.0,0.0,0.4615595936775207,4.0,0.0,1.0
647280,293.13653564453125,297.1499938964844,293.1499938964844,0.0976642370223999,-2246.68994140625,304.1474609375,0.6909356713294983,0.158094584941864,0.144049271941185,293.8263244628906,297.1499938964844,293.1499938964844,0.0030787156429141,-245.1709442138672,295.37481689453125,0.4500584602355957,0.050000000745058,0.0496817044913768,293.21356201171875,297.1499938964844,293.1499938964844,0.3195379972457886,-4494.54443359375,304.1535949707031,0.949465811252594,0.4102998077869415,0.2880360186100006,293.0613098144531,297.1499938964844,293.1499938964844,0.3966338038444519,-7214.80126953125,304.1502990722656,0.9990000128746032,0.593258798122406,0.4625152349472046,293.1900329589844,297.1499938964844,293.1499938964844,0.0136310942471027,-3580.69189453125,303.816650390625,0.4500584602355957,0.050000000745058,0.2356686145067215,291.24444580078125,291.1499938964844,260.7805480957031,259.1867980957031,279.5699768066406,293.75396728515625,291.2357177734375,1.0,0.3134996294975281,0.8018478751182556,0.8018478751182556,1.0,1.0,-1.4161176681518557,0.6094167828559875,0.8067008852958679,0.2761940360069275,0.0,0.0,0.6512382626533508,70.98175811767578,108.0,-121.58448028564452,-16441.46484375,332.2028503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9500732421875,309.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.3816218972206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429806590080261,0.7429880499839783,-7.426421689160634e-06,0.0,0.0003872977395076,0.0,0.0,64.91389465332031,0.0,0.0,0.0,0.4615595936775207,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.099473237991333,-2282.026123046875,304.14532470703125,0.6769251823425293,0.158929243683815,0.1451554000377655,293.83380126953125,297.1499938964844,293.1499938964844,0.0029155618976801,-233.2122039794922,295.04791259765625,0.4358395636081695,0.050000000745058,0.0499959252774715,293.2132873535156,297.1499938964844,293.1499938964844,0.3213015496730804,-4516.455078125,304.14947509765625,0.9249801635742188,0.4087412059307098,0.2871911823749542,293.10528564453125,297.1499938964844,293.1499938964844,0.4308575093746185,-7729.86865234375,304.0932312011719,0.9990000128746032,0.5866649746894836,0.493690550327301,293.1915283203125,297.1499938964844,293.1499938964844,0.0138690453022718,-3627.098388671875,303.79559326171875,0.4358395636081695,0.050000000745058,0.2371591478586197,291.1393127441406,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7479858398437,291.1305847167969,1.0,0.3274541795253753,0.8014968633651733,0.8014968633651733,1.0,1.0,-1.4560165405273438,0.627687394618988,0.8283291459083557,0.2864154875278473,0.0,0.0,0.6596174836158752,79.63827514648438,126.0,-140.32467651367188,-16769.556640625,372.4895629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9591064453125,309.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.3742280602455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523934245109558,0.7524009346961975,-7.504582299588947e-06,0.0,0.0003797939280048,0.0,0.0,66.6540756225586,0.0,0.0,0.0,0.4661718904972076,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.099473237991333,-2282.026123046875,304.14532470703125,0.6769251823425293,0.158929243683815,0.1451554000377655,293.83380126953125,297.1499938964844,293.1499938964844,0.0029155618976801,-233.2122039794922,295.04791259765625,0.4358395636081695,0.050000000745058,0.0499959252774715,293.2132873535156,297.1499938964844,293.1499938964844,0.3213015496730804,-4516.455078125,304.14947509765625,0.9249801635742188,0.4087412059307098,0.2871911823749542,293.10528564453125,297.1499938964844,293.1499938964844,0.4308575093746185,-7729.86865234375,304.0932312011719,0.9990000128746032,0.5866649746894836,0.493690550327301,293.1915283203125,297.1499938964844,293.1499938964844,0.0138690453022718,-3627.098388671875,303.79559326171875,0.4358395636081695,0.050000000745058,0.2371591478586197,291.1393127441406,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7479858398437,291.1305847167969,1.0,0.3274541795253753,0.8014968633651733,0.8014968633651733,1.0,1.0,-1.4560165405273438,0.627687394618988,0.8283291459083557,0.2864154875278473,0.0,0.0,0.6596174836158752,79.63827514648438,126.0,-140.32467651367188,-16769.556640625,372.4895629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9591064453125,309.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.3742280602455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523934245109558,0.7524009346961975,-7.504582299588947e-06,0.0,0.0003797939280048,0.0,0.0,66.6540756225586,0.0,0.0,0.0,0.4661718904972076,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1011152938008308,-2314.06396484375,304.1441650390625,0.6608242392539978,0.1593310981988906,0.1460224986076355,293.84234619140625,297.1499938964844,293.1499938964844,0.0027504540048539,-220.95217895507807,294.7110900878906,0.4216043949127197,0.050000000745058,0.050410758703947,293.2132873535156,297.1499938964844,293.1499938964844,0.3231860995292663,-4539.3466796875,304.14654541015625,0.8988619446754456,0.4071398675441742,0.2863915264606476,293.1823425292969,297.1499938964844,293.1499938964844,0.4742386937141418,-8364.2138671875,304.0399780273437,0.9990000128746032,0.5722401738166809,0.5320563912391663,293.1963195800781,297.1499938964844,293.1499938964844,0.0141327381134033,-3678.134521484375,303.7646484375,0.4216043949127197,0.050000000745058,0.2391269356012344,291.03387451171875,291.1499938964844,260.8269348144531,259.226318359375,279.4921264648437,293.6786804199219,291.0250549316406,1.0,0.3446129560470581,0.8004658818244934,0.8004658818244934,1.0,1.0,-1.5050110816955566,0.6501495242118835,0.8548616170883179,0.2989409267902374,0.0,0.0,0.6820616722106934,91.0326919555664,129.0,-146.52383422851562,-17264.5234375,426.6123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,309.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.521484375,18000.0,0.0,0.0,0.3700550496578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932738661766052,0.7932817339897156,-7.881046258262359e-06,0.0,0.0003755588259082,0.0,0.0,74.80357360839844,0.0,0.0,0.0,0.4840382933616638,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1011152938008308,-2314.06396484375,304.1441650390625,0.6608242392539978,0.1593310981988906,0.1460224986076355,293.84234619140625,297.1499938964844,293.1499938964844,0.0027504540048539,-220.95217895507807,294.7110900878906,0.4216043949127197,0.050000000745058,0.050410758703947,293.2132873535156,297.1499938964844,293.1499938964844,0.3231860995292663,-4539.3466796875,304.14654541015625,0.8988619446754456,0.4071398675441742,0.2863915264606476,293.1823425292969,297.1499938964844,293.1499938964844,0.4742386937141418,-8364.2138671875,304.0399780273437,0.9990000128746032,0.5722401738166809,0.5320563912391663,293.1963195800781,297.1499938964844,293.1499938964844,0.0141327381134033,-3678.134521484375,303.7646484375,0.4216043949127197,0.050000000745058,0.2391269356012344,291.03387451171875,291.1499938964844,260.8269348144531,259.226318359375,279.4921264648437,293.6786804199219,291.0250549316406,1.0,0.3446129560470581,0.8004658818244934,0.8004658818244934,1.0,1.0,-1.5050110816955566,0.6501495242118835,0.8548616170883179,0.2989409267902374,0.0,0.0,0.6820616722106934,91.0326919555664,129.0,-146.52383422851562,-17264.5234375,426.6123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,309.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.521484375,18000.0,0.0,0.0,0.3700550496578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932738661766052,0.7932817339897156,-7.881046258262359e-06,0.0,0.0003755588259082,0.0,0.0,74.80357360839844,0.0,0.0,0.0,0.4840382933616638,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1018722578883171,-2328.466796875,304.1449584960937,0.6445056796073914,0.1591821461915969,0.1464859545230865,293.851806640625,297.1499938964844,293.1499938964844,0.0025861526373773,-208.1090545654297,294.4091186523437,0.4088936150074005,0.050000000745058,0.0509144105017185,293.2130126953125,297.1499938964844,293.1499938964844,0.3234180808067322,-4541.97802734375,304.1475830078125,0.8744973540306091,0.4055925905704498,0.2856829464435577,293.2562561035156,297.1499938964844,293.1499938964844,0.4785791039466858,-8399.4775390625,304.0723876953125,0.9789159893989564,0.5563202500343323,0.5309727191925049,293.2038269042969,297.1499938964844,293.1499938964844,0.0143332434818148,-3714.9970703125,303.7259216308594,0.4088936150074005,0.050000000745058,0.241516038775444,290.9888610839844,291.1499938964844,260.85357666015625,259.2489624023437,279.48150634765625,293.63641357421875,290.99285888671875,1.0,0.356920838356018,0.7994349598884583,0.7994349598884583,1.0,1.0,-1.5076686143875122,0.6511393785476685,0.8565292954444885,0.2998648285865783,0.0,0.0,0.7087239623069763,103.84844970703124,132.0,-41.71632766723633,-17468.845703125,460.6989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21905517578125,309.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.966796875,18000.0,0.0,0.0,0.3695669174194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571494817733765,0.8571580052375793,-8.518605682183988e-06,0.0,0.00037506344961,0.0,0.0,89.0631332397461,0.0,0.0,0.0,0.5111760497093201,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1018722578883171,-2328.466796875,304.1449584960937,0.6445056796073914,0.1591821461915969,0.1464859545230865,293.851806640625,297.1499938964844,293.1499938964844,0.0025861526373773,-208.1090545654297,294.4091186523437,0.4088936150074005,0.050000000745058,0.0509144105017185,293.2130126953125,297.1499938964844,293.1499938964844,0.3234180808067322,-4541.97802734375,304.1475830078125,0.8744973540306091,0.4055925905704498,0.2856829464435577,293.2562561035156,297.1499938964844,293.1499938964844,0.4785791039466858,-8399.4775390625,304.0723876953125,0.9789159893989564,0.5563202500343323,0.5309727191925049,293.2038269042969,297.1499938964844,293.1499938964844,0.0143332434818148,-3714.9970703125,303.7259216308594,0.4088936150074005,0.050000000745058,0.241516038775444,290.9888610839844,291.1499938964844,260.85357666015625,259.2489624023437,279.48150634765625,293.63641357421875,290.99285888671875,1.0,0.356920838356018,0.7994349598884583,0.7994349598884583,1.0,1.0,-1.5076686143875122,0.6511393785476685,0.8565292954444885,0.2998648285865783,0.0,0.0,0.7087239623069763,103.84844970703124,132.0,-41.71632766723633,-17468.845703125,460.6989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21905517578125,309.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.966796875,18000.0,0.0,0.0,0.3695669174194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571494817733765,0.8571580052375793,-8.518605682183988e-06,0.0,0.00037506344961,0.0,0.0,89.0631332397461,0.0,0.0,0.0,0.5111760497093201,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1017760559916496,-2326.27392578125,304.14605712890625,0.6381581425666809,0.1589806675910949,0.1465426534414291,293.85723876953125,297.1499938964844,293.1499938964844,0.0024869155604392,-200.0095367431641,294.2857971191406,0.4041745960712433,0.050000000745058,0.051139049232006,293.2131652832031,297.1499938964844,293.1499938964844,0.3224210441112518,-4530.091796875,304.1498107910156,0.8649975657463074,0.4047645926475525,0.2852897644042969,293.272705078125,297.1499938964844,293.1499938964844,0.4732347130775451,-8317.453125,304.0959777832031,0.9663361310958862,0.55173659324646,0.5259413719177246,293.20770263671875,297.1499938964844,293.1499938964844,0.0143636772409081,-3720.220947265625,303.7066345214844,0.4041745960712433,0.050000000745058,0.2425816357135772,291.00830078125,291.1499938964844,260.8678894042969,259.26104736328125,279.4950561523437,293.6399841308594,291.0101623535156,1.0,0.3615345060825348,0.7989194393157959,0.7989194393157959,1.0,1.0,-1.5020252466201782,0.6484820246696472,0.8535432815551758,0.2982939481735229,0.0,0.0,0.7161558270454407,109.43075561523438,132.0,-4.503227233886719,-17422.404296875,472.0234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9745483398437,309.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.783203125,18000.0,0.0,0.0,0.3701211810111999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767080903053284,0.8767167925834656,-8.728337888896931e-06,0.0,0.0003756259393412,0.0,0.0,93.84217071533205,0.0,0.0,0.0,0.5194132924079895,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1017180681228637,-2324.983154296875,304.1468811035156,0.6331977844238281,0.1587777733802795,0.1465372294187545,293.8632202148437,297.1499938964844,293.1499938964844,0.0023861925583332,-191.87144470214844,294.1518249511719,0.4004594981670379,0.050000000745058,0.0513269677758216,293.21343994140625,297.1499938964844,293.1499938964844,0.3216360509395599,-4520.8916015625,304.1512756347656,0.8575357794761658,0.4039126336574554,0.2848440706729889,293.28179931640625,297.1499938964844,293.1499938964844,0.4701786935329437,-8266.6865234375,304.1112670898437,0.955894947052002,0.5483861565589905,0.5224303603172302,293.2113952636719,297.1499938964844,293.1499938964844,0.0143908243626356,-3725.837646484375,303.6868591308594,0.4004594981670379,0.050000000745058,0.2434730380773544,291.01629638671875,291.1499938964844,260.8828430175781,259.2737121582031,279.509765625,293.64794921875,291.0173645019531,1.0,0.3654871582984924,0.7984108328819275,0.7984108328819275,1.0,1.0,-1.498563289642334,0.6468209624290466,0.8517423272132874,0.2973310351371765,0.0,0.0,0.7242366671562195,114.12494659423828,135.0,7.324678421020508,-17381.24609375,482.0237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74615478515625,309.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.978515625,18000.0,0.0,0.0,0.3709897100925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944103121757507,0.894419252872467,-8.919676474761218e-06,0.0,0.0003765074070543,0.0,0.0,98.30697631835938,0.0,0.0,0.0,0.5272514224052429,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.1015634089708328,-2321.70458984375,304.1481628417969,0.6257556080818176,0.1584522277116775,0.1465081572532653,293.8764343261719,297.1499938964844,293.1499938964844,0.0021755034103989,-174.83792114257812,293.8783264160156,0.3946036994457245,0.050000000745058,0.0516315624117851,293.21392822265625,297.1499938964844,293.1499938964844,0.3198849856853485,-4500.5712890625,304.1537475585937,0.8462499976158142,0.4022029936313629,0.2838817238807678,293.28955078125,297.1499938964844,293.1499938964844,0.4656207859516144,-8192.4140625,304.1314697265625,0.939408242702484,0.5434567332267761,0.5176225900650024,293.21783447265625,297.1499938964844,293.1499938964844,0.0144087234511971,-3731.470947265625,303.6481018066406,0.3946036994457245,0.050000000745058,0.2449179142713546,291.0333251953125,291.1499938964844,260.9149169921875,259.30078125,279.54168701171875,293.66912841796875,291.0348205566406,1.0,0.3718685507774353,0.7973936200141907,0.7973936200141907,1.0,1.0,-1.493700623512268,0.6444495320320129,0.8492510318756104,0.2959439158439636,0.0,0.0,0.738721489906311,121.74808502197266,123.0,21.1337947845459,-17317.041015625,498.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,308.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.359375,18000.0,0.0,0.0,0.3734984993934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284089207649232,0.928418219089508,-9.296999451180454e-06,0.0,0.0003790534974541,0.0,0.0,107.30940246582033,0.0,0.0,0.0,0.5421845316886902,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.1015634089708328,-2321.70458984375,304.1481628417969,0.6257556080818176,0.1584522277116775,0.1465081572532653,293.8764343261719,297.1499938964844,293.1499938964844,0.0021755034103989,-174.83792114257812,293.8783264160156,0.3946036994457245,0.050000000745058,0.0516315624117851,293.21392822265625,297.1499938964844,293.1499938964844,0.3198849856853485,-4500.5712890625,304.1537475585937,0.8462499976158142,0.4022029936313629,0.2838817238807678,293.28955078125,297.1499938964844,293.1499938964844,0.4656207859516144,-8192.4140625,304.1314697265625,0.939408242702484,0.5434567332267761,0.5176225900650024,293.21783447265625,297.1499938964844,293.1499938964844,0.0144087234511971,-3731.470947265625,303.6481018066406,0.3946036994457245,0.050000000745058,0.2449179142713546,291.0333251953125,291.1499938964844,260.9149169921875,259.30078125,279.54168701171875,293.66912841796875,291.0348205566406,1.0,0.3718685507774353,0.7973936200141907,0.7973936200141907,1.0,1.0,-1.493700623512268,0.6444495320320129,0.8492510318756104,0.2959439158439636,0.0,0.0,0.738721489906311,121.74808502197266,123.0,21.1337947845459,-17317.041015625,498.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,308.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.359375,18000.0,0.0,0.0,0.3734984993934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284089207649232,0.928418219089508,-9.296999451180454e-06,0.0,0.0003790534974541,0.0,0.0,107.30940246582033,0.0,0.0,0.0,0.5421845316886902,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1012754812836647,-2315.947265625,304.14923095703125,0.6245105862617493,0.1582857221364975,0.1463605910539627,293.88995361328125,297.1499938964844,293.1499938964844,0.0019488285761326,-156.51026916503906,293.602783203125,0.3937328159809112,0.050000000745058,0.0516767539083957,293.2140197753906,297.1499938964844,293.1499938964844,0.3177990019321441,-4476.5556640625,304.1559753417969,0.8437480926513672,0.4005629420280456,0.2827591001987457,293.2913513183594,297.1499938964844,293.1499938964844,0.4614555537700653,-8127.603515625,304.1444702148437,0.934820830821991,0.5395492911338806,0.5138221383094788,293.2228698730469,297.1499938964844,293.1499938964844,0.0143002197146415,-3717.94384765625,303.6114196777344,0.3937328159809112,0.050000000745058,0.2451322674751281,291.0535888671875,291.1499938964844,260.95001220703125,259.330322265625,279.57672119140625,293.6925048828125,291.0555114746094,1.0,0.3717235922813415,0.7963764071464539,0.7963764071464539,1.0,1.0,-1.487926006317139,0.641655445098877,0.8462705612182617,0.2943305075168609,0.0,0.0,0.7502854466438293,122.78667449951172,111.0,28.41999053955078,-17239.748046875,497.8512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,308.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.06640625,18000.0,0.0,0.0,0.3766656219959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560078978538512,0.9560174942016602,-9.614333976060152e-06,0.0,0.0003822677244897,0.0,0.0,115.05558013916016,0.0,0.0,0.0,0.5543605089187622,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1012754812836647,-2315.947265625,304.14923095703125,0.6245105862617493,0.1582857221364975,0.1463605910539627,293.88995361328125,297.1499938964844,293.1499938964844,0.0019488285761326,-156.51026916503906,293.602783203125,0.3937328159809112,0.050000000745058,0.0516767539083957,293.2140197753906,297.1499938964844,293.1499938964844,0.3177990019321441,-4476.5556640625,304.1559753417969,0.8437480926513672,0.4005629420280456,0.2827591001987457,293.2913513183594,297.1499938964844,293.1499938964844,0.4614555537700653,-8127.603515625,304.1444702148437,0.934820830821991,0.5395492911338806,0.5138221383094788,293.2228698730469,297.1499938964844,293.1499938964844,0.0143002197146415,-3717.94384765625,303.6114196777344,0.3937328159809112,0.050000000745058,0.2451322674751281,291.0535888671875,291.1499938964844,260.95001220703125,259.330322265625,279.57672119140625,293.6925048828125,291.0555114746094,1.0,0.3717235922813415,0.7963764071464539,0.7963764071464539,1.0,1.0,-1.487926006317139,0.641655445098877,0.8462705612182617,0.2943305075168609,0.0,0.0,0.7502854466438293,122.78667449951172,111.0,28.41999053955078,-17239.748046875,497.8512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,308.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.06640625,18000.0,0.0,0.0,0.3766656219959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560078978538512,0.9560174942016602,-9.614333976060152e-06,0.0,0.0003822677244897,0.0,0.0,115.05558013916016,0.0,0.0,0.0,0.5543605089187622,4.0,0.0,1.0
648060,293.1407165527344,297.1499938964844,293.1499938964844,0.1015509143471717,-2320.7314453125,304.1490173339844,0.628654420375824,0.1592807322740554,0.1469096541404724,293.8970642089844,297.1499938964844,293.1499938964844,0.0017272790428251,-138.60855102539062,293.3426818847656,0.3965244889259338,0.050000000745058,0.0515316054224967,293.2088317871094,297.1499938964844,293.1499938964844,0.3162643015384674,-4459.134765625,304.156494140625,0.8478188514709473,0.4000016450881958,0.2821153700351715,293.2858581542969,297.1499938964844,293.1499938964844,0.4580034911632538,-8075.693359375,304.1519470214844,0.9391734004020692,0.5370868444442749,0.5110987424850464,293.22052001953125,297.1499938964844,293.1499938964844,0.0141571145504713,-3696.627197265625,303.5937805175781,0.3965244889259338,0.050000000745058,0.2444437593221664,291.075439453125,291.1499938964844,260.98883056640625,259.36309814453125,279.6060485839844,293.7063903808594,291.0770874023437,1.0,0.3676578104496002,0.7956746816635132,0.7956746816635132,1.0,1.0,-1.4835412502288818,0.6395492553710938,0.8439919948577881,0.2930904030799866,0.0,0.0,0.7587053775787354,119.03063201904295,99.0,29.299739837646484,-17176.08984375,485.80279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.44921875,18000.0,0.0,0.0,0.3800606727600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762449860572816,0.9762548208236694,-9.853457413555589e-06,0.0,0.0003857132687699,0.0,0.0,120.9939422607422,0.0,0.0,0.0,0.5633189678192139,4.0,0.0,1.0
648120,293.1407165527344,297.1499938964844,293.1499938964844,0.1015509143471717,-2320.7314453125,304.1490173339844,0.628654420375824,0.1592807322740554,0.1469096541404724,293.8970642089844,297.1499938964844,293.1499938964844,0.0017272790428251,-138.60855102539062,293.3426818847656,0.3965244889259338,0.050000000745058,0.0515316054224967,293.2088317871094,297.1499938964844,293.1499938964844,0.3162643015384674,-4459.134765625,304.156494140625,0.8478188514709473,0.4000016450881958,0.2821153700351715,293.2858581542969,297.1499938964844,293.1499938964844,0.4580034911632538,-8075.693359375,304.1519470214844,0.9391734004020692,0.5370868444442749,0.5110987424850464,293.22052001953125,297.1499938964844,293.1499938964844,0.0141571145504713,-3696.627197265625,303.5937805175781,0.3965244889259338,0.050000000745058,0.2444437593221664,291.075439453125,291.1499938964844,260.98883056640625,259.36309814453125,279.6060485839844,293.7063903808594,291.0770874023437,1.0,0.3676578104496002,0.7956746816635132,0.7956746816635132,1.0,1.0,-1.4835412502288818,0.6395492553710938,0.8439919948577881,0.2930904030799866,0.0,0.0,0.7587053775787354,119.03063201904295,99.0,29.299739837646484,-17176.08984375,485.80279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.44921875,18000.0,0.0,0.0,0.3800606727600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762449860572816,0.9762548208236694,-9.853457413555589e-06,0.0,0.0003857132687699,0.0,0.0,120.9939422607422,0.0,0.0,0.0,0.5633189678192139,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1016177162528038,-2321.5615234375,304.1492614746094,0.6353446245193481,0.1598296463489532,0.1472310274839401,293.90545654296875,297.1499938964844,293.1499938964844,0.0014980684500187,-120.10836029052734,293.07916259765625,0.4013721942901611,0.050000000745058,0.0512803345918655,293.2066345214844,297.1499938964844,293.1499938964844,0.3144002556800842,-4437.8623046875,304.157470703125,0.8556855320930481,0.3989652991294861,0.2812674939632416,293.2823181152344,297.1499938964844,293.1499938964844,0.4542471468448639,-8020.54443359375,304.15753173828125,0.9484900832176208,0.5343644618988037,0.5083301067352295,293.2192077636719,297.1499938964844,293.1499938964844,0.0139497676864266,-3665.69384765625,303.5742492675781,0.4013721942901611,0.050000000745058,0.2432518303394317,291.0993347167969,291.1499938964844,261.0317687988281,259.3995361328125,279.6362609863281,293.7171630859375,291.1015930175781,1.0,0.3609515726566314,0.7949729561805725,0.7949729561805725,1.0,1.0,-1.4778538942337036,0.6368418335914612,0.8410120010375977,0.2915266454219818,0.0,0.0,0.7639536261558533,112.5644302368164,87.0,34.313472747802734,-17112.015625,466.2624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297912597656,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.3833709955215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900496602058412,0.990059733390808,-1.0020028639701197e-05,0.0,0.000389072811231,0.0,0.0,125.17601013183594,0.0,0.0,0.0,0.5693557858467102,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1016177162528038,-2321.5615234375,304.1492614746094,0.6353446245193481,0.1598296463489532,0.1472310274839401,293.90545654296875,297.1499938964844,293.1499938964844,0.0014980684500187,-120.10836029052734,293.07916259765625,0.4013721942901611,0.050000000745058,0.0512803345918655,293.2066345214844,297.1499938964844,293.1499938964844,0.3144002556800842,-4437.8623046875,304.157470703125,0.8556855320930481,0.3989652991294861,0.2812674939632416,293.2823181152344,297.1499938964844,293.1499938964844,0.4542471468448639,-8020.54443359375,304.15753173828125,0.9484900832176208,0.5343644618988037,0.5083301067352295,293.2192077636719,297.1499938964844,293.1499938964844,0.0139497676864266,-3665.69384765625,303.5742492675781,0.4013721942901611,0.050000000745058,0.2432518303394317,291.0993347167969,291.1499938964844,261.0317687988281,259.3995361328125,279.6362609863281,293.7171630859375,291.1015930175781,1.0,0.3609515726566314,0.7949729561805725,0.7949729561805725,1.0,1.0,-1.4778538942337036,0.6368418335914612,0.8410120010375977,0.2915266454219818,0.0,0.0,0.7639536261558533,112.5644302368164,87.0,34.313472747802734,-17112.015625,466.2624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297912597656,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.3833709955215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900496602058412,0.990059733390808,-1.0020028639701197e-05,0.0,0.000389072811231,0.0,0.0,125.17601013183594,0.0,0.0,0.0,0.5693557858467102,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1015542075037956,-2320.14208984375,304.1495056152344,0.6395139098167419,0.1600580811500549,0.1473006606101989,293.9098815917969,297.1499938964844,293.1499938964844,0.0013821379980072,-110.75460815429688,292.947998046875,0.4044006466865539,0.050000000745058,0.0511281415820121,293.2059020996094,297.1499938964844,293.1499938964844,0.3133007287979126,-4425.2802734375,304.1581115722656,0.860855221748352,0.3983919024467468,0.2807658910751343,293.28076171875,297.1499938964844,293.1499938964844,0.4521783888339996,-7990.5185546875,304.159912109375,0.9545153975486756,0.5329968333244324,0.5068937540054321,293.21881103515625,297.1499938964844,293.1499938964844,0.0138307390734553,-3647.576416015625,303.56402587890625,0.4044006466865539,0.050000000745058,0.2425298988819122,291.1136474609375,291.1499938964844,261.0546875,259.41900634765625,279.6524658203125,293.722900390625,291.1160888671875,1.0,0.3568728268146515,0.7946221232414246,0.7946221232414246,1.0,1.0,-1.4745616912841797,0.635283350944519,0.8392783999443054,0.2906259000301361,0.0,0.0,0.7649471759796143,108.65079498291016,87.0,37.54244613647461,-17075.90234375,454.5881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5864562988281,308.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.10546875,18000.0,0.0,0.0,0.3848908245563507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935662746429444,0.9935763478279114,-1.0063510671898255e-05,0.0,0.0003906152560375,0.0,0.0,126.26400756835938,0.0,0.0,0.0,0.5708287954330444,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1014604791998863,-2318.1513671875,304.1497497558594,0.6442977786064148,0.1602785289287567,0.1473446935415268,293.9144592285156,297.1499938964844,293.1499938964844,0.0012657619081437,-101.37149810791016,292.8169250488281,0.407850444316864,0.050000000745058,0.0509627610445022,293.20526123046875,297.1499938964844,293.1499938964844,0.3121433556079864,-4412.0390625,304.1587219238281,0.8668707609176636,0.3978082537651062,0.2802417874336242,293.2792053222656,297.1499938964844,293.1499938964844,0.4500421285629272,-7959.6982421875,304.1619873046875,0.9612858295440674,0.5316442847251892,0.5054526925086975,293.2185363769531,297.1499938964844,293.1499938964844,0.0137050962075591,-3628.2373046875,303.5536193847656,0.407850444316864,0.050000000745058,0.2417453974485397,291.1289367675781,291.1499938964844,261.0784912109375,259.4393005371094,279.6693420410156,293.72900390625,291.13153076171875,1.0,0.352409690618515,0.794277548789978,0.794277548789978,1.0,1.0,-1.471115231513977,0.6336555480957031,0.8374596834182739,0.2896847128868103,0.0,0.0,0.764824628829956,104.4004898071289,75.0,40.37519836425781,-17037.515625,442.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.3862720131874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946897625923156,0.9946998357772828,-1.007824539556168e-05,0.0,0.0003920170129276,0.0,0.0,126.620361328125,0.0,0.0,0.0,0.571215033531189,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1012277528643608,-2313.322265625,304.1502380371094,0.6559401750564575,0.1607169508934021,0.1473964750766754,293.9237976074219,297.1499938964844,293.1499938964844,0.0010326432529836,-82.60321044921875,292.5542907714844,0.4163126051425934,0.050000000745058,0.0506028234958648,293.2041015625,297.1499938964844,293.1499938964844,0.3097421824932098,-4384.59521484375,304.1598205566406,0.8815690279006958,0.3966398239135742,0.2791643142700195,293.2760925292969,297.1499938964844,293.1499938964844,0.4456766247749328,-7897.17138671875,304.16522216796875,0.9765030145645142,0.5290061235427856,0.5025973916053772,293.2182312011719,297.1499938964844,293.1499938964844,0.0134419873356819,-3587.12060546875,303.5324401855469,0.4163126051425934,0.050000000745058,0.2400380074977874,291.1610412597656,291.1499938964844,261.128662109375,259.4821472167969,279.7049255371094,293.7422790527344,291.1637268066406,1.0,0.3425417244434356,0.7935884594917297,0.7935884594917297,1.0,1.0,-1.4639744758605957,0.6302890181541443,0.8336854577064514,0.2877357006072998,0.0,0.0,0.7612115740776062,95.15714263916016,63.0,43.84767532348633,-16953.33984375,415.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754089355469,308.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83984375,18000.0,0.0,0.0,0.3884989321231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896236062049866,0.9896336197853088,-1.0019588444265535e-05,0.0,0.0003942770126741,0.0,0.0,125.08786010742188,0.0,0.0,0.0,0.568670392036438,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1012277528643608,-2313.322265625,304.1502380371094,0.6559401750564575,0.1607169508934021,0.1473964750766754,293.9237976074219,297.1499938964844,293.1499938964844,0.0010326432529836,-82.60321044921875,292.5542907714844,0.4163126051425934,0.050000000745058,0.0506028234958648,293.2041015625,297.1499938964844,293.1499938964844,0.3097421824932098,-4384.59521484375,304.1598205566406,0.8815690279006958,0.3966398239135742,0.2791643142700195,293.2760925292969,297.1499938964844,293.1499938964844,0.4456766247749328,-7897.17138671875,304.16522216796875,0.9765030145645142,0.5290061235427856,0.5025973916053772,293.2182312011719,297.1499938964844,293.1499938964844,0.0134419873356819,-3587.12060546875,303.5324401855469,0.4163126051425934,0.050000000745058,0.2400380074977874,291.1610412597656,291.1499938964844,261.128662109375,259.4821472167969,279.7049255371094,293.7422790527344,291.1637268066406,1.0,0.3425417244434356,0.7935884594917297,0.7935884594917297,1.0,1.0,-1.4639744758605957,0.6302890181541443,0.8336854577064514,0.2877357006072998,0.0,0.0,0.7612115740776062,95.15714263916016,63.0,43.84767532348633,-16953.33984375,415.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754089355469,308.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83984375,18000.0,0.0,0.0,0.3884989321231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896236062049866,0.9896336197853088,-1.0019588444265535e-05,0.0,0.0003942770126741,0.0,0.0,125.08786010742188,0.0,0.0,0.0,0.568670392036438,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1009823083877563,-2308.28662109375,304.1505432128906,0.6708180904388428,0.1611634045839309,0.1474284827709198,293.9331970214844,297.1499938964844,293.1499938964844,0.0007997127831913,-63.89613342285156,292.2890319824219,0.4277223944664001,0.050000000745058,0.0502168834209442,293.2030334472656,297.1499938964844,293.1499938964844,0.3073374330997467,-4357.1748046875,304.1605529785156,0.9001424312591553,0.3954854905605316,0.278075098991394,293.2728271484375,297.1499938964844,293.1499938964844,0.441347062587738,-7835.6396484375,304.1673583984375,0.992949366569519,0.5264689922332764,0.4998081922531128,293.2180480957031,297.1499938964844,293.1499938964844,0.0131738409399986,-3544.529541015625,303.510986328125,0.4277223944664001,0.050000000745058,0.2382072657346725,291.1925354003906,291.1499938964844,261.18194580078125,259.5277404785156,279.7425231933594,293.756591796875,291.195068359375,1.0,0.3316657245159149,0.7928993105888367,0.7928993105888367,1.0,1.0,-1.4566959142684937,0.6268628239631653,0.8298330903053284,0.2857484519481659,0.0,0.0,0.7534055113792419,85.25347900390625,51.0,43.355560302734375,-16857.2265625,386.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65545654296875,308.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.86328125,18000.0,0.0,0.0,0.3898545205593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751081466674804,0.9751179814338684,-9.848673471424265e-06,0.0,0.0003956527798436,0.0,0.0,120.73217010498048,0.0,0.0,0.0,0.5618796944618225,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1009823083877563,-2308.28662109375,304.1505432128906,0.6708180904388428,0.1611634045839309,0.1474284827709198,293.9331970214844,297.1499938964844,293.1499938964844,0.0007997127831913,-63.89613342285156,292.2890319824219,0.4277223944664001,0.050000000745058,0.0502168834209442,293.2030334472656,297.1499938964844,293.1499938964844,0.3073374330997467,-4357.1748046875,304.1605529785156,0.9001424312591553,0.3954854905605316,0.278075098991394,293.2728271484375,297.1499938964844,293.1499938964844,0.441347062587738,-7835.6396484375,304.1673583984375,0.992949366569519,0.5264689922332764,0.4998081922531128,293.2180480957031,297.1499938964844,293.1499938964844,0.0131738409399986,-3544.529541015625,303.510986328125,0.4277223944664001,0.050000000745058,0.2382072657346725,291.1925354003906,291.1499938964844,261.18194580078125,259.5277404785156,279.7425231933594,293.756591796875,291.195068359375,1.0,0.3316657245159149,0.7928993105888367,0.7928993105888367,1.0,1.0,-1.4566959142684937,0.6268628239631653,0.8298330903053284,0.2857484519481659,0.0,0.0,0.7534055113792419,85.25347900390625,51.0,43.355560302734375,-16857.2265625,386.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65545654296875,308.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.86328125,18000.0,0.0,0.0,0.3898545205593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751081466674804,0.9751179814338684,-9.848673471424265e-06,0.0,0.0003956527798436,0.0,0.0,120.73217010498048,0.0,0.0,0.0,0.5618796944618225,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1007163375616073,-2302.729248046875,304.1508178710937,0.6864963173866272,0.1616691201925277,0.147538736462593,293.9423828125,297.1499938964844,293.1499938964844,0.0005735803279094,-45.75846099853516,292.02996826171875,0.4407099783420563,0.050000000745058,0.0498793758451938,293.201904296875,297.1499938964844,293.1499938964844,0.3047555983066559,-4327.56494140625,304.161376953125,0.9204072952270508,0.3943739533424377,0.2770457863807678,293.2615661621094,297.1499938964844,293.1499938964844,0.4223043024539947,-7554.55126953125,304.19512939453125,0.9990000128746032,0.5255861878395081,0.4823657572269439,293.2176513671875,297.1499938964844,293.1499938964844,0.0129248946905136,-3503.31884765625,303.4906311035156,0.4407099783420563,0.050000000745058,0.2366062849760055,291.2319641113281,291.1499938964844,261.2380065917969,259.5757751464844,279.8006591796875,293.7847900390625,291.2383117675781,1.0,0.3194481432437897,0.7922507524490356,0.7922507524490356,1.0,1.0,-1.432296633720398,0.6155486702919006,0.8167479634284973,0.2795119285583496,0.0,0.0,0.7402898073196411,76.28031158447266,39.0,67.41197204589844,-16621.51171875,352.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,308.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.234375,18000.0,0.0,0.0,0.3900707364082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509671330451964,0.9509767293930054,-9.569115718477406e-06,0.0,0.0003958721936214,0.0,0.0,113.72705841064452,0.0,0.0,0.0,0.5506210327148438,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1007163375616073,-2302.729248046875,304.1508178710937,0.6864963173866272,0.1616691201925277,0.147538736462593,293.9423828125,297.1499938964844,293.1499938964844,0.0005735803279094,-45.75846099853516,292.02996826171875,0.4407099783420563,0.050000000745058,0.0498793758451938,293.201904296875,297.1499938964844,293.1499938964844,0.3047555983066559,-4327.56494140625,304.161376953125,0.9204072952270508,0.3943739533424377,0.2770457863807678,293.2615661621094,297.1499938964844,293.1499938964844,0.4223043024539947,-7554.55126953125,304.19512939453125,0.9990000128746032,0.5255861878395081,0.4823657572269439,293.2176513671875,297.1499938964844,293.1499938964844,0.0129248946905136,-3503.31884765625,303.4906311035156,0.4407099783420563,0.050000000745058,0.2366062849760055,291.2319641113281,291.1499938964844,261.2380065917969,259.5757751464844,279.8006591796875,293.7847900390625,291.2383117675781,1.0,0.3194481432437897,0.7922507524490356,0.7922507524490356,1.0,1.0,-1.432296633720398,0.6155486702919006,0.8167479634284973,0.2795119285583496,0.0,0.0,0.7402898073196411,76.28031158447266,39.0,67.41197204589844,-16621.51171875,352.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,308.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.234375,18000.0,0.0,0.0,0.3900707364082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509671330451964,0.9509767293930054,-9.569115718477406e-06,0.0,0.0003958721936214,0.0,0.0,113.72705841064452,0.0,0.0,0.0,0.5506210327148438,4.0,0.0,1.0
