time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1001791656017303,-2291.402587890625,304.15142822265625,0.7037087678909302,0.1623819172382354,0.1478254497051239,293.9515075683594,297.1499938964844,293.1499938964844,0.0005666668293997,-45.05718231201172,291.81646728515625,0.4560952186584472,0.050000000745058,0.0495686121284961,293.2011108398437,297.1499938964844,293.1499938964844,0.3009279072284698,-4282.8642578125,304.1639404296875,0.9434999227523804,0.3932222425937652,0.2760307490825653,293.2147521972656,297.1499938964844,293.1499938964844,0.3871727883815765,-7034.9951171875,304.2384033203125,0.9990000128746032,0.5321769118309021,0.4507693648338318,293.2159423828125,297.1499938964844,293.1499938964844,0.0126486010849475,-3452.54833984375,303.4767150878906,0.4560952186584472,0.050000000745058,0.2351321578025818,291.3203430175781,291.1499938964844,261.2965087890625,259.6259765625,279.9096069335937,293.8813781738281,291.32818603515625,1.0,0.305425077676773,0.7916021943092346,0.7916021943092346,1.0,1.0,-1.3913968801498413,0.5967729091644287,0.7946239113807678,0.2689318358898163,0.0,0.0,0.7118070125579834,67.7061996459961,42.0,110.1413116455078,-16161.79296875,313.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,308.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.498046875,18000.0,0.0,0.0,0.3881416022777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971638679504395,0.8971728682518005,-8.973270269052591e-06,0.0,0.0003939144080504,0.0,0.0,99.2062530517578,0.0,0.0,0.0,0.5258201956748962,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1001791656017303,-2291.402587890625,304.15142822265625,0.7037087678909302,0.1623819172382354,0.1478254497051239,293.9515075683594,297.1499938964844,293.1499938964844,0.0005666668293997,-45.05718231201172,291.81646728515625,0.4560952186584472,0.050000000745058,0.0495686121284961,293.2011108398437,297.1499938964844,293.1499938964844,0.3009279072284698,-4282.8642578125,304.1639404296875,0.9434999227523804,0.3932222425937652,0.2760307490825653,293.2147521972656,297.1499938964844,293.1499938964844,0.3871727883815765,-7034.9951171875,304.2384033203125,0.9990000128746032,0.5321769118309021,0.4507693648338318,293.2159423828125,297.1499938964844,293.1499938964844,0.0126486010849475,-3452.54833984375,303.4767150878906,0.4560952186584472,0.050000000745058,0.2351321578025818,291.3203430175781,291.1499938964844,261.2965087890625,259.6259765625,279.9096069335937,293.8813781738281,291.32818603515625,1.0,0.305425077676773,0.7916021943092346,0.7916021943092346,1.0,1.0,-1.3913968801498413,0.5967729091644287,0.7946239113807678,0.2689318358898163,0.0,0.0,0.7118070125579834,67.7061996459961,42.0,110.1413116455078,-16161.79296875,313.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,308.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.498046875,18000.0,0.0,0.0,0.3881416022777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971638679504395,0.8971728682518005,-8.973270269052591e-06,0.0,0.0003939144080504,0.0,0.0,99.2062530517578,0.0,0.0,0.0,0.5258201956748962,4.0,0.0,1.0
648900,293.1332397460937,297.1499938964844,293.1499938964844,0.1000228598713874,-2287.87646484375,304.1514587402344,0.7111907601356506,0.1627877354621887,0.1480870246887207,293.9559326171875,297.1499938964844,293.1499938964844,0.0004064876702614,-18.36411476135254,291.7095947265625,0.4630433320999145,0.050000000745058,0.0494498051702976,293.2008972167969,297.1499938964844,293.1499938964844,0.2990722358226776,-4261.2763671875,304.164794921875,0.9529102444648744,0.3926154673099518,0.275531142950058,293.181884765625,297.1499938964844,293.1499938964844,0.3725193738937378,-6819.89013671875,304.2488098144531,0.9990000128746032,0.5378066897392273,0.4380855858325958,293.2141418457031,297.1499938964844,293.1499938964844,0.0125369867309927,-3431.178955078125,303.4725036621094,0.4630433320999145,0.050000000745058,0.2345685809850692,291.3634033203125,291.1499938964844,261.3265686035156,259.6517639160156,279.96923828125,293.9447631835937,291.3698425292969,1.0,0.300198495388031,0.7912778854370117,0.7912778854370117,1.0,1.0,-1.3750587701797483,0.5893104076385498,0.7857483625411987,0.2646408379077911,0.0,0.0,0.6932350397109985,64.4201889038086,42.0,109.05484771728516,-15919.26953125,298.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,308.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.658203125,18000.0,0.0,0.0,0.3861206769943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585556745529175,0.8585642576217651,-8.564848030800931e-06,0.0,0.0003918634029105,0.0,0.0,89.64437103271484,0.0,0.0,0.0,0.5086619853973389,4.0,0.0,1.0
648960,293.13739013671875,297.1499938964844,293.1499938964844,0.0997774228453636,-2283.030517578125,304.1516418457031,0.716497004032135,0.1621956527233123,0.1479821056127548,293.9601135253906,297.1499938964844,293.1499938964844,0.0003465301706455,-8.999723434448242,291.5818786621094,0.4684286713600158,0.050000000745058,0.0493579879403114,293.2007751464844,297.1499938964844,293.1499938964844,0.2978428304195404,-4247.3720703125,304.164306640625,0.960214138031006,0.3919964134693146,0.2750373482704162,293.14849853515625,297.1499938964844,293.1499938964844,0.3611842691898346,-6655.00244140625,304.2513427734375,0.9990000128746032,0.5439628958702087,0.428026407957077,293.2122802734375,297.1499938964844,293.1499938964844,0.0124632539227604,-3418.023681640625,303.467529296875,0.4684286713600158,0.050000000745058,0.2341330498456955,291.38446044921875,291.1499938964844,261.35711669921875,259.6780090332031,279.9674072265625,293.9045715332031,291.38494873046875,1.0,0.2958631217479706,0.7911432385444641,0.7911432385444641,1.0,1.0,-1.3616299629211426,0.5831922888755798,0.7784376740455627,0.2611669301986694,0.0,0.0,0.6752962470054626,61.87095642089844,60.0,68.43131256103516,-15705.4462890625,286.6036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,308.9131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.69140625,18000.0,0.0,0.0,0.3834210634231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167566657066345,0.816764771938324,-8.140525096678175e-06,0.0,0.0003891236556228,0.0,0.0,80.060791015625,0.0,0.0,0.0,0.4907948672771454,4.0,0.0,1.0
649020,293.1504821777344,297.1499938964844,293.1499938964844,0.0983508825302124,-2256.79248046875,304.1534423828125,0.7142285704612732,0.1598493158817291,0.1459817737340927,293.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5289306640625,0.4692641198635101,0.050000000745058,0.0493431687355041,293.2008056640625,297.1499938964844,293.1499938964844,0.2971117496490478,-4240.43408203125,304.16070556640625,0.9604176878929138,0.3907018005847931,0.2741419076919555,293.097412109375,297.1499938964844,293.1499938964844,0.3582267165184021,-6626.1767578125,304.2216186523437,0.9990000128746032,0.5544231534004211,0.4263734221458435,293.2094421386719,297.1499938964844,293.1499938964844,0.0124515676870942,-3419.417724609375,303.4525451660156,0.4692641198635101,0.050000000745058,0.2340627461671829,291.3622741699219,291.1499938964844,261.41949462890625,259.7315979003906,279.9854431152344,293.8817443847656,291.35809326171875,1.0,0.2953915894031524,0.7908740043640137,0.7908740043640137,1.0,1.0,-1.3560523986816406,0.5806750655174255,0.7753773331642151,0.2595515847206116,0.0,0.0,0.6478810906410217,61.398284912109375,78.0,-16.33989715576172,-15465.0,283.1750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96588134765625,309.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.95703125,18000.0,0.0,0.0,0.376443088054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492156624794006,0.7492231130599976,-7.493338216590928e-06,0.0,0.0003820418787654,0.0,0.0,66.16632080078125,0.0,0.0,0.0,0.4630402326583862,4.0,0.0,1.0
649080,293.1504821777344,297.1499938964844,293.1499938964844,0.0983508825302124,-2256.79248046875,304.1534423828125,0.7142285704612732,0.1598493158817291,0.1459817737340927,293.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5289306640625,0.4692641198635101,0.050000000745058,0.0493431687355041,293.2008056640625,297.1499938964844,293.1499938964844,0.2971117496490478,-4240.43408203125,304.16070556640625,0.9604176878929138,0.3907018005847931,0.2741419076919555,293.097412109375,297.1499938964844,293.1499938964844,0.3582267165184021,-6626.1767578125,304.2216186523437,0.9990000128746032,0.5544231534004211,0.4263734221458435,293.2094421386719,297.1499938964844,293.1499938964844,0.0124515676870942,-3419.417724609375,303.4525451660156,0.4692641198635101,0.050000000745058,0.2340627461671829,291.3622741699219,291.1499938964844,261.41949462890625,259.7315979003906,279.9854431152344,293.8817443847656,291.35809326171875,1.0,0.2953915894031524,0.7908740043640137,0.7908740043640137,1.0,1.0,-1.3560523986816406,0.5806750655174255,0.7753773331642151,0.2595515847206116,0.0,0.0,0.6478810906410217,61.398284912109375,78.0,-16.33989715576172,-15465.0,283.1750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96588134765625,309.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.95703125,18000.0,0.0,0.0,0.376443088054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492156624794006,0.7492231130599976,-7.493338216590928e-06,0.0,0.0003820418787654,0.0,0.0,66.16632080078125,0.0,0.0,0.0,0.4630402326583862,4.0,0.0,1.0
649140,293.1534423828125,297.1499938964844,293.1499938964844,0.0981575399637222,-2254.3271484375,304.15252685546875,0.704509973526001,0.1592125445604324,0.1450946480035781,293.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.4613981246948242,0.050000000745058,0.0494770817458629,293.2012634277344,297.1499938964844,293.1499938964844,0.2975635230541229,-4247.48974609375,304.1563720703125,0.9477320313453674,0.3893214762210846,0.2732976377010345,293.0852355957031,297.1499938964844,293.1499938964844,0.3729211091995239,-6862.5,304.1729736328125,0.9990000128746032,0.5583117008209229,0.4410170018672943,293.2079772949219,297.1499938964844,293.1499938964844,0.0125402491539716,-3441.18798828125,303.4322814941406,0.4613981246948242,0.050000000745058,0.2346979826688766,291.2984313964844,291.1499938964844,261.4833374023437,259.78643798828125,280.0154724121094,293.9034118652344,291.2913818359375,1.0,0.301852822303772,0.7906047105789185,0.7906047105789185,1.0,1.0,-1.3724663257598877,0.5881420373916626,0.7843242883682251,0.2635828256607055,0.0,0.0,0.6319650411605835,65.05731201171875,96.0,-78.02088165283203,-15442.044921875,298.6402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3535461425781,309.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.95703125,18000.0,0.0,0.0,0.3684853017330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071251273155212,0.7071322798728943,-7.115000244084513e-06,0.0,0.0003739657404366,0.0,0.0,58.4494514465332,0.0,0.0,0.0,0.4464744627475738,4.0,0.0,1.0
649200,293.1534423828125,297.1499938964844,293.1499938964844,0.0981575399637222,-2254.3271484375,304.15252685546875,0.704509973526001,0.1592125445604324,0.1450946480035781,293.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.4613981246948242,0.050000000745058,0.0494770817458629,293.2012634277344,297.1499938964844,293.1499938964844,0.2975635230541229,-4247.48974609375,304.1563720703125,0.9477320313453674,0.3893214762210846,0.2732976377010345,293.0852355957031,297.1499938964844,293.1499938964844,0.3729211091995239,-6862.5,304.1729736328125,0.9990000128746032,0.5583117008209229,0.4410170018672943,293.2079772949219,297.1499938964844,293.1499938964844,0.0125402491539716,-3441.18798828125,303.4322814941406,0.4613981246948242,0.050000000745058,0.2346979826688766,291.2984313964844,291.1499938964844,261.4833374023437,259.78643798828125,280.0154724121094,293.9034118652344,291.2913818359375,1.0,0.301852822303772,0.7906047105789185,0.7906047105789185,1.0,1.0,-1.3724663257598877,0.5881420373916626,0.7843242883682251,0.2635828256607055,0.0,0.0,0.6319650411605835,65.05731201171875,96.0,-78.02088165283203,-15442.044921875,298.6402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3535461425781,309.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.95703125,18000.0,0.0,0.0,0.3684853017330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071251273155212,0.7071322798728943,-7.115000244084513e-06,0.0,0.0003739657404366,0.0,0.0,58.4494514465332,0.0,0.0,0.0,0.4464744627475738,4.0,0.0,1.0
649260,293.1474609375,297.1499938964844,293.1499938964844,0.0995556861162185,-2281.89794921875,304.1493225097656,0.6915324926376343,0.1603197306394577,0.1459357291460037,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.4476418197154999,0.050000000745058,0.0497300922870636,293.2021789550781,297.1499938964844,293.1499938964844,0.2986299991607666,-4261.5625,304.1524963378906,0.9257126450538636,0.3878385126590729,0.272472620010376,293.112060546875,297.1499938964844,293.1499938964844,0.4008794724941253,-7291.306640625,304.1186828613281,0.9990000128746032,0.5545897483825684,0.4674380719661712,293.2085876464844,297.1499938964844,293.1499938964844,0.0126902563497424,-3475.250244140625,303.4055480957031,0.4476418197154999,0.050000000745058,0.2358981519937515,291.2132263183594,291.1499938964844,261.5482788085937,259.8422241210937,280.04931640625,293.9485168457031,291.20574951171875,1.0,0.3136718571186065,0.7900219559669495,0.7900219559669495,1.0,1.0,-1.4059392213821411,0.6033652424812317,0.8025739789009094,0.2719500362873077,0.0,0.0,0.6291359066963196,72.02617645263672,114.0,-109.23746490478516,-15624.2763671875,330.0234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57342529296875,309.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.3609656691551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935149431228638,0.6935219764709473,-6.99300471751485e-06,0.0,0.0003663342795334,0.0,0.0,56.07728576660156,0.0,0.0,0.0,0.4415965378284454,4.0,0.0,1.0
649320,293.1474609375,297.1499938964844,293.1499938964844,0.0995556861162185,-2281.89794921875,304.1493225097656,0.6915324926376343,0.1603197306394577,0.1459357291460037,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.4476418197154999,0.050000000745058,0.0497300922870636,293.2021789550781,297.1499938964844,293.1499938964844,0.2986299991607666,-4261.5625,304.1524963378906,0.9257126450538636,0.3878385126590729,0.272472620010376,293.112060546875,297.1499938964844,293.1499938964844,0.4008794724941253,-7291.306640625,304.1186828613281,0.9990000128746032,0.5545897483825684,0.4674380719661712,293.2085876464844,297.1499938964844,293.1499938964844,0.0126902563497424,-3475.250244140625,303.4055480957031,0.4476418197154999,0.050000000745058,0.2358981519937515,291.2132263183594,291.1499938964844,261.5482788085937,259.8422241210937,280.04931640625,293.9485168457031,291.20574951171875,1.0,0.3136718571186065,0.7900219559669495,0.7900219559669495,1.0,1.0,-1.4059392213821411,0.6033652424812317,0.8025739789009094,0.2719500362873077,0.0,0.0,0.6291359066963196,72.02617645263672,114.0,-109.23746490478516,-15624.2763671875,330.0234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57342529296875,309.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.3609656691551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935149431228638,0.6935219764709473,-6.99300471751485e-06,0.0,0.0003663342795334,0.0,0.0,56.07728576660156,0.0,0.0,0.0,0.4415965378284454,4.0,0.0,1.0
649380,293.1366271972656,297.1499938964844,293.1499938964844,0.1022833883762359,-2334.105224609375,304.14501953125,0.6778825521469116,0.1625974327325821,0.1482805907726287,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4323474466800689,0.050000000745058,0.0500865690410137,293.2035827636719,297.1499938964844,293.1499938964844,0.2998795807361603,-4277.48583984375,304.14959716796875,0.900299608707428,0.3862327337265014,0.2716414034366607,293.1741943359375,297.1499938964844,293.1499938964844,0.4389640986919403,-7858.4443359375,304.0657043457031,0.9990000128746032,0.543028712272644,0.5023123621940613,293.2117614746094,297.1499938964844,293.1499938964844,0.0128729557618498,-3515.811279296875,303.3709716796875,0.4323474466800689,0.050000000745058,0.2375891208648681,291.1229858398437,291.1499938964844,261.614013671875,259.898681640625,280.0372314453125,293.929931640625,291.1138916015625,1.0,0.3294615745544433,0.7894391417503357,0.7894391417503357,1.0,1.0,-1.4520739316940308,0.6244445443153381,0.8276294469833374,0.2835959196090698,0.0,0.0,0.6385827660560608,81.85443878173828,117.0,-129.1585693359375,-15990.6669921875,376.0148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664978027344,309.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0234375,18000.0,0.0,0.0,0.3552750945091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060179710388184,0.7060250639915466,-7.093528438417707e-06,0.0,0.0003605590609367,0.0,0.0,58.18038940429688,0.0,0.0,0.0,0.4472157657146454,4.0,0.0,1.0
649440,293.1366271972656,297.1499938964844,293.1499938964844,0.1022833883762359,-2334.105224609375,304.14501953125,0.6778825521469116,0.1625974327325821,0.1482805907726287,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4323474466800689,0.050000000745058,0.0500865690410137,293.2035827636719,297.1499938964844,293.1499938964844,0.2998795807361603,-4277.48583984375,304.14959716796875,0.900299608707428,0.3862327337265014,0.2716414034366607,293.1741943359375,297.1499938964844,293.1499938964844,0.4389640986919403,-7858.4443359375,304.0657043457031,0.9990000128746032,0.543028712272644,0.5023123621940613,293.2117614746094,297.1499938964844,293.1499938964844,0.0128729557618498,-3515.811279296875,303.3709716796875,0.4323474466800689,0.050000000745058,0.2375891208648681,291.1229858398437,291.1499938964844,261.614013671875,259.898681640625,280.0372314453125,293.929931640625,291.1138916015625,1.0,0.3294615745544433,0.7894391417503357,0.7894391417503357,1.0,1.0,-1.4520739316940308,0.6244445443153381,0.8276294469833374,0.2835959196090698,0.0,0.0,0.6385827660560608,81.85443878173828,117.0,-129.1585693359375,-15990.6669921875,376.0148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5664978027344,309.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0234375,18000.0,0.0,0.0,0.3552750945091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060179710388184,0.7060250639915466,-7.093528438417707e-06,0.0,0.0003605590609367,0.0,0.0,58.18038940429688,0.0,0.0,0.0,0.4472157657146454,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1034168154001236,-2355.848876953125,304.14385986328125,0.6704046130180359,0.1629746258258819,0.149070605635643,294.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.4253349304199219,0.050000000745058,0.0502894520759582,293.2042541503906,297.1499938964844,293.1499938964844,0.3006952404975891,-4287.64990234375,304.148193359375,0.8885350227355957,0.385420560836792,0.2712187767028808,293.2138366699219,297.1499938964844,293.1499938964844,0.450443297624588,-8023.5234375,304.0611267089844,0.9953290224075316,0.5349340438842773,0.5110785961151123,293.21490478515625,297.1499938964844,293.1499938964844,0.0129738450050354,-3538.60693359375,303.348388671875,0.4253349304199219,0.050000000745058,0.2385514974594116,291.0692749023437,291.1499938964844,261.64703369140625,259.92706298828125,280.0116882324219,293.8714599609375,291.0624694824219,1.0,0.3359324932098388,0.7891477942466736,0.7891477942466736,1.0,1.0,-1.4640452861785889,0.6298062801361084,0.8342389464378357,0.2869511842727661,0.0,0.0,0.6493939757347107,87.21624755859375,117.0,-126.60952758789062,-16164.2509765625,395.4834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684753417969,309.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.576171875,18000.0,0.0,0.0,0.3535108864307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246436476707458,0.7246509194374084,-7.251397164509399e-06,0.0,0.0003587686223909,0.0,0.0,61.45370864868164,0.0,0.0,0.0,0.4551897644996643,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1037949547171592,-2362.740966796875,304.1443176269531,0.6618022918701172,0.1629859656095504,0.1494698822498321,294.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.4183295965194702,0.050000000745058,0.050526924431324,293.2049560546875,297.1499938964844,293.1499938964844,0.3002942204475403,-4282.830078125,304.1492919921875,0.8761330842971802,0.3845958411693573,0.2708342969417572,293.2410583496094,297.1499938964844,293.1499938964844,0.4455982446670532,-7939.82666015625,304.08612060546875,0.981178879737854,0.5287644267082214,0.5045043230056763,293.21856689453125,297.1499938964844,293.1499938964844,0.0130296628922224,-3549.981201171875,303.32666015625,0.4183295965194702,0.050000000745058,0.2396779656410217,291.0617980957031,291.1499938964844,261.68017578125,259.9554748535156,280.0188903808594,293.8494873046875,291.0653686523437,1.0,0.3412030935287475,0.7885755300521851,0.7885755300521851,1.0,1.0,-1.4582310914993286,0.6270877122879028,0.8311433792114258,0.285296618938446,0.0,0.0,0.6563935875892639,93.12337493896484,120.0,-50.155860900878906,-16214.2021484375,407.0518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3337707519531,309.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.6015625,18000.0,0.0,0.0,0.3523526787757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455620169639587,0.7455694675445557,-7.437931799358921e-06,0.0,0.0003575931768864,0.0,0.0,65.3212890625,0.0,0.0,0.0,0.4633638560771942,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.1036664843559265,-2359.692138671875,304.1463928222656,0.6491689682006836,0.162583440542221,0.1495651751756668,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.4090773165225982,0.050000000745058,0.0509065836668014,293.2071838378906,297.1499938964844,293.1499938964844,0.2983620762825012,-4259.84521484375,304.1526794433594,0.8583945631980896,0.3827538788318634,0.2698745727539062,293.2657470703125,297.1499938964844,293.1499938964844,0.4381913244724273,-7818.5126953125,304.1190490722656,0.9580442905426024,0.5213965773582458,0.4965942203998565,293.2259826660156,297.1499938964844,293.1499938964844,0.0130543773993849,-3556.16259765625,303.2840576171875,0.4090773165225982,0.050000000745058,0.2414789199829101,291.0902099609375,291.1499938964844,261.7464294433594,260.0123596191406,280.05889892578125,293.8549194335937,291.09100341796875,1.0,0.3495788872241974,0.7874310612678528,0.7874310612678528,1.0,1.0,-1.450312614440918,0.6233190298080444,0.8269935846328735,0.2830466032028198,0.0,0.0,0.6619506478309631,102.59381866455078,123.0,3.853530168533325,-16121.431640625,426.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0485534667969,308.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.35546875,18000.0,0.0,0.0,0.3510468900203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612022757530212,0.7612098455429077,-7.585956609545974e-06,0.0,0.0003562679630704,0.0,0.0,68.36461639404297,0.0,0.0,0.0,0.4695244431495666,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.1036664843559265,-2359.692138671875,304.1463928222656,0.6491689682006836,0.162583440542221,0.1495651751756668,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.4090773165225982,0.050000000745058,0.0509065836668014,293.2071838378906,297.1499938964844,293.1499938964844,0.2983620762825012,-4259.84521484375,304.1526794433594,0.8583945631980896,0.3827538788318634,0.2698745727539062,293.2657470703125,297.1499938964844,293.1499938964844,0.4381913244724273,-7818.5126953125,304.1190490722656,0.9580442905426024,0.5213965773582458,0.4965942203998565,293.2259826660156,297.1499938964844,293.1499938964844,0.0130543773993849,-3556.16259765625,303.2840576171875,0.4090773165225982,0.050000000745058,0.2414789199829101,291.0902099609375,291.1499938964844,261.7464294433594,260.0123596191406,280.05889892578125,293.8549194335937,291.09100341796875,1.0,0.3495788872241974,0.7874310612678528,0.7874310612678528,1.0,1.0,-1.450312614440918,0.6233190298080444,0.8269935846328735,0.2830466032028198,0.0,0.0,0.6619506478309631,102.59381866455078,123.0,3.853530168533325,-16121.431640625,426.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0485534667969,308.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.35546875,18000.0,0.0,0.0,0.3510468900203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612022757530212,0.7612098455429077,-7.585956609545974e-06,0.0,0.0003562679630704,0.0,0.0,68.36461639404297,0.0,0.0,0.0,0.4695244431495666,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.1034699976444244,-2355.66552734375,304.1479187011719,0.6406552791595459,0.1621771156787872,0.1494573950767517,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4030549228191376,0.050000000745058,0.0511953718960285,293.20965576171875,297.1499938964844,293.1499938964844,0.2965041100978851,-4238.12548828125,304.1548767089844,0.8462481498718262,0.380806565284729,0.2687489688396454,293.2731628417969,297.1499938964844,293.1499938964844,0.434017926454544,-7750.98291015625,304.13604736328125,0.941001832485199,0.5169382691383362,0.4922105669975281,293.2322082519531,297.1499938964844,293.1499938964844,0.0130568370223045,-3559.664306640625,303.2412414550781,0.4030549228191376,0.050000000745058,0.2428487986326217,291.1043701171875,291.1499938964844,261.8125,260.0689697265625,280.1083984375,293.8809509277344,291.1056823730469,1.0,0.35593381524086,0.7862865924835205,0.7862865924835205,1.0,1.0,-1.445559859275818,0.6209997534751892,0.8245601058006287,0.2816238701343536,0.0,0.0,0.6671751141548157,109.82057189941406,111.0,17.40563201904297,-16031.548828125,441.57220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881774902344,308.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.3505882620811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740077972412109,0.7740155458450317,-7.706025826337282e-06,0.0,0.0003558025346137,0.0,0.0,70.90987396240234,0.0,0.0,0.0,0.474784255027771,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.1034699976444244,-2355.66552734375,304.1479187011719,0.6406552791595459,0.1621771156787872,0.1494573950767517,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4030549228191376,0.050000000745058,0.0511953718960285,293.20965576171875,297.1499938964844,293.1499938964844,0.2965041100978851,-4238.12548828125,304.1548767089844,0.8462481498718262,0.380806565284729,0.2687489688396454,293.2731628417969,297.1499938964844,293.1499938964844,0.434017926454544,-7750.98291015625,304.13604736328125,0.941001832485199,0.5169382691383362,0.4922105669975281,293.2322082519531,297.1499938964844,293.1499938964844,0.0130568370223045,-3559.664306640625,303.2412414550781,0.4030549228191376,0.050000000745058,0.2428487986326217,291.1043701171875,291.1499938964844,261.8125,260.0689697265625,280.1083984375,293.8809509277344,291.1056823730469,1.0,0.35593381524086,0.7862865924835205,0.7862865924835205,1.0,1.0,-1.445559859275818,0.6209997534751892,0.8245601058006287,0.2816238701343536,0.0,0.0,0.6671751141548157,109.82057189941406,111.0,17.40563201904297,-16031.548828125,441.57220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881774902344,308.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.3505882620811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740077972412109,0.7740155458450317,-7.706025826337282e-06,0.0,0.0003558025346137,0.0,0.0,70.90987396240234,0.0,0.0,0.0,0.474784255027771,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1031578257679939,-2349.54931640625,304.14910888671875,0.6391850709915161,0.1619171351194381,0.1492254585027694,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4022085070610046,0.050000000745058,0.051238115876913,293.2118835449219,297.1499938964844,293.1499938964844,0.2943336367607116,-4212.9033203125,304.1568603515625,0.8433941602706909,0.3788395226001739,0.2674130201339721,293.27459716796875,297.1499938964844,293.1499938964844,0.4304665923118591,-7695.61474609375,304.1465148925781,0.936514139175415,0.513522744178772,0.4888620376586914,293.23699951171875,297.1499938964844,293.1499938964844,0.0129590025171637,-3546.442626953125,303.2005920410156,0.4022085070610046,0.050000000745058,0.2430515587329864,291.1192321777344,291.1499938964844,261.87799072265625,260.12506103515625,280.159423828125,293.9117126464844,291.1205749511719,1.0,0.3557904362678528,0.7856661677360535,0.7856661677360535,1.0,1.0,-1.4399535655975342,0.618353009223938,0.8216005563735962,0.2800702452659607,0.0,0.0,0.6702902317047119,110.80313110351562,99.0,20.726905822753903,-15920.8994140625,440.9440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,308.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.3507078289985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820940613746643,0.7821018099784851,-7.783423825458158e-06,0.0,0.0003559238393791,0.0,0.0,72.556884765625,0.0,0.0,0.0,0.4780845940113067,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1031578257679939,-2349.54931640625,304.14910888671875,0.6391850709915161,0.1619171351194381,0.1492254585027694,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4022085070610046,0.050000000745058,0.051238115876913,293.2118835449219,297.1499938964844,293.1499938964844,0.2943336367607116,-4212.9033203125,304.1568603515625,0.8433941602706909,0.3788395226001739,0.2674130201339721,293.27459716796875,297.1499938964844,293.1499938964844,0.4304665923118591,-7695.61474609375,304.1465148925781,0.936514139175415,0.513522744178772,0.4888620376586914,293.23699951171875,297.1499938964844,293.1499938964844,0.0129590025171637,-3546.442626953125,303.2005920410156,0.4022085070610046,0.050000000745058,0.2430515587329864,291.1192321777344,291.1499938964844,261.87799072265625,260.12506103515625,280.159423828125,293.9117126464844,291.1205749511719,1.0,0.3557904362678528,0.7856661677360535,0.7856661677360535,1.0,1.0,-1.4399535655975342,0.618353009223938,0.8216005563735962,0.2800702452659607,0.0,0.0,0.6702902317047119,110.80313110351562,99.0,20.726905822753903,-15920.8994140625,440.9440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,308.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.3507078289985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820940613746643,0.7821018099784851,-7.783423825458158e-06,0.0,0.0003559238393791,0.0,0.0,72.556884765625,0.0,0.0,0.0,0.4780845940113067,4.0,0.0,1.0
649980,293.146484375,297.1499938964844,293.1499938964844,0.1028187498450279,-2342.97119140625,304.14996337890625,0.6424886584281921,0.1618228405714035,0.1489798128604889,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4048709273338318,0.050000000745058,0.0511054135859012,293.2137451171875,297.1499938964844,293.1499938964844,0.2919631004333496,-4185.4638671875,304.15850830078125,0.8466969728469849,0.3768971264362335,0.2659618258476257,293.2734680175781,297.1499938964844,293.1499938964844,0.4270088970661163,-7643.40576171875,304.1533508300781,0.9406959414482116,0.5105916261672974,0.4858841001987457,293.2404479980469,297.1499938964844,293.1499938964844,0.0127934794872999,-3521.4697265625,303.1622619628906,0.4048709273338318,0.050000000745058,0.2424220740795135,291.1351623535156,291.1499938964844,261.9425964355469,260.1803283691406,280.210693359375,293.9427185058594,291.1365051269531,1.0,0.3515956103801727,0.7850457429885864,0.7850457429885864,1.0,1.0,-1.4334272146224976,0.6152899265289307,0.8181372284889221,0.2782806754112243,0.0,0.0,0.6712055802345276,107.32736206054688,87.0,22.138893127441406,-15798.9951171875,428.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,308.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.3510778844356537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854928374290466,0.7855006456375122,-7.816880497557577e-06,0.0,0.0003562994243111,0.0,0.0,73.262451171875,0.0,0.0,0.0,0.4794030487537384,4.0,0.0,1.0
650040,293.146484375,297.1499938964844,293.1499938964844,0.1028187498450279,-2342.97119140625,304.14996337890625,0.6424886584281921,0.1618228405714035,0.1489798128604889,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4048709273338318,0.050000000745058,0.0511054135859012,293.2137451171875,297.1499938964844,293.1499938964844,0.2919631004333496,-4185.4638671875,304.15850830078125,0.8466969728469849,0.3768971264362335,0.2659618258476257,293.2734680175781,297.1499938964844,293.1499938964844,0.4270088970661163,-7643.40576171875,304.1533508300781,0.9406959414482116,0.5105916261672974,0.4858841001987457,293.2404479980469,297.1499938964844,293.1499938964844,0.0127934794872999,-3521.4697265625,303.1622619628906,0.4048709273338318,0.050000000745058,0.2424220740795135,291.1351623535156,291.1499938964844,261.9425964355469,260.1803283691406,280.210693359375,293.9427185058594,291.1365051269531,1.0,0.3515956103801727,0.7850457429885864,0.7850457429885864,1.0,1.0,-1.4334272146224976,0.6152899265289307,0.8181372284889221,0.2782806754112243,0.0,0.0,0.6712055802345276,107.32736206054688,87.0,22.138893127441406,-15798.9951171875,428.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,308.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.3510778844356537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854928374290466,0.7855006456375122,-7.816880497557577e-06,0.0,0.0003562994243111,0.0,0.0,73.262451171875,0.0,0.0,0.0,0.4794030487537384,4.0,0.0,1.0
650100,293.1466979980469,297.1499938964844,293.1499938964844,0.1026521027088165,-2339.74951171875,304.1502685546875,0.6455075740814209,0.1618242561817169,0.1488625407218933,294.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4071700870990753,0.050000000745058,0.0509949699044227,293.21453857421875,297.1499938964844,293.1499938964844,0.2907348871231079,-4171.2802734375,304.1592102050781,0.8500726819038391,0.3759317398071289,0.2652087211608886,293.2723999023437,297.1499938964844,293.1499938964844,0.425297200679779,-7618.01220703125,304.1558532714844,0.9451026916503906,0.5092393159866333,0.4844737946987152,293.2417297363281,297.1499938964844,293.1499938964844,0.0126952938735485,-3506.174560546875,303.1438293457031,0.4071700870990753,0.050000000745058,0.2418981939554214,291.14312744140625,291.1499938964844,261.9744873046875,260.20758056640625,280.2359619140625,293.9576416015625,291.1445007324219,1.0,0.3483994305133819,0.7847355008125305,0.7847355008125305,1.0,1.0,-1.4299278259277344,0.6136508584022522,0.8162769675254822,0.277326762676239,0.0,0.0,0.6708616018295288,104.4691925048828,87.0,22.340557098388672,-15735.80859375,420.1231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,308.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.3512681722640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853879332542419,0.7853957414627075,-7.816423021722585e-06,0.0,0.0003564925282262,0.0,0.0,73.24470520019531,0.0,0.0,0.0,0.4793046712875366,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024885699152946,-2336.592529296875,304.1505126953125,0.6493480205535889,0.1618512570858001,0.1487500071525573,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4100480675697326,0.050000000745058,0.0508631728589534,293.2153015136719,297.1499938964844,293.1499938964844,0.2894844710826874,-4156.85498046875,304.1597900390625,0.8544641137123108,0.3749675154685974,0.2644412517547607,293.2711181640625,297.1499938964844,293.1499938964844,0.4235905408859253,-7592.91259765625,304.1578674316406,0.950731635093689,0.507939875125885,0.4830982387065887,293.2427978515625,297.1499938964844,293.1499938964844,0.0125903040170669,-3489.554931640625,303.1257629394531,0.4100480675697326,0.050000000745058,0.2412729859352111,291.151123046875,291.1499938964844,262.0060119628906,260.2344970703125,280.2608947753906,293.9721069335937,291.1524658203125,1.0,0.344640702009201,0.7844242453575134,0.7844242453575134,1.0,1.0,-1.426311492919922,0.6119585633277893,0.8143529891967773,0.2763438522815704,0.0,0.0,0.6699849367141724,101.068359375,75.0,22.390405654907227,-15671.716796875,409.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,308.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.3514209985733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784099817276001,0.7841076254844666,-7.804689630575012e-06,0.0,0.0003566476516425,0.0,0.0,72.98359680175781,0.0,0.0,0.0,0.4787078499794006,4.0,0.0,1.0
650220,293.1466064453125,297.1499938964844,293.1499938964844,0.102175548672676,-2330.5595703125,304.15087890625,0.6594753265380859,0.161966323852539,0.1485402286052703,294.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4176541268825531,0.050000000745058,0.0505523048341274,293.2166748046875,297.1499938964844,293.1499938964844,0.2869387865066528,-4127.52294921875,304.1607666015625,0.8662119507789612,0.3730352520942688,0.262870728969574,293.2681884765625,297.1499938964844,293.1499938964844,0.4202049970626831,-7543.61962890625,304.1608581542969,0.964889109134674,0.5054654479026794,0.4804282188415527,293.2444152832031,297.1499938964844,293.1499938964844,0.0123672382906079,-3453.549560546875,303.090576171875,0.4176541268825531,0.050000000745058,0.239798367023468,291.1667785644531,291.1499938964844,262.0678405761719,260.2872009277344,280.3095397949219,293.9994506835937,291.1680603027344,1.0,0.3357760310173034,0.7838016152381897,0.7838016152381897,1.0,1.0,-1.41882586479187,0.6084594130516052,0.8103664517402649,0.2743174135684967,0.0,0.0,0.6666930913925171,93.06600952148438,63.0,21.861831665039062,-15541.318359375,386.7787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3515127003192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780459523200989,0.7780537009239197,-7.748311873001512e-06,0.0,0.0003567407256923,0.0,0.0,71.75519561767578,0.0,0.0,0.0,0.4760598242282867,4.0,0.0,1.0
650280,293.1466064453125,297.1499938964844,293.1499938964844,0.102175548672676,-2330.5595703125,304.15087890625,0.6594753265380859,0.161966323852539,0.1485402286052703,294.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4176541268825531,0.050000000745058,0.0505523048341274,293.2166748046875,297.1499938964844,293.1499938964844,0.2869387865066528,-4127.52294921875,304.1607666015625,0.8662119507789612,0.3730352520942688,0.262870728969574,293.2681884765625,297.1499938964844,293.1499938964844,0.4202049970626831,-7543.61962890625,304.1608581542969,0.964889109134674,0.5054654479026794,0.4804282188415527,293.2444152832031,297.1499938964844,293.1499938964844,0.0123672382906079,-3453.549560546875,303.090576171875,0.4176541268825531,0.050000000745058,0.239798367023468,291.1667785644531,291.1499938964844,262.0678405761719,260.2872009277344,280.3095397949219,293.9994506835937,291.1680603027344,1.0,0.3357760310173034,0.7838016152381897,0.7838016152381897,1.0,1.0,-1.41882586479187,0.6084594130516052,0.8103664517402649,0.2743174135684967,0.0,0.0,0.6666930913925171,93.06600952148438,63.0,21.861831665039062,-15541.318359375,386.7787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3515127003192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780459523200989,0.7780537009239197,-7.748311873001512e-06,0.0,0.0003567407256923,0.0,0.0,71.75519561767578,0.0,0.0,0.0,0.4760598242282867,4.0,0.0,1.0
650340,293.1461486816406,297.1499938964844,293.1499938964844,0.1018875241279602,-2325.02099609375,304.15106201171875,0.6730852127075195,0.1621431857347488,0.1483503580093383,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4283592104911804,0.050000000745058,0.0501985475420951,293.2179260253906,297.1499938964844,293.1499938964844,0.284364253282547,-4097.89306640625,304.1614685058594,0.8821130394935608,0.3710891604423523,0.2612605392932892,293.26495361328125,297.1499938964844,293.1499938964844,0.4168913662433624,-7495.84521484375,304.1627502441406,0.9816738367080688,0.503124475479126,0.4778489768505096,293.2455139160156,297.1499938964844,293.1499938964844,0.0121354861184954,-3415.348388671875,303.05621337890625,0.4283592104911804,0.050000000745058,0.2381203025579452,291.18133544921875,291.1499938964844,262.1277770996094,260.3382263183594,280.3564758300781,294.0249328613281,291.1824951171875,1.0,0.3255088627338409,0.783178985118866,0.783178985118866,1.0,1.0,-1.4111297130584717,0.6048656105995178,0.8062641024589539,0.2722436487674713,0.0,0.0,0.6615228652954102,83.97503662109375,51.0,20.34720802307129,-15408.37109375,361.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,308.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.236328125,18000.0,0.0,0.0,0.3511834740638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677021026611328,0.7677097916603088,-7.65215554565657e-06,0.0,0.0003564065846148,0.0,0.0,69.68618774414062,0.0,0.0,0.0,0.4716403782367706,4.0,0.0,1.0
650400,293.1461486816406,297.1499938964844,293.1499938964844,0.1018875241279602,-2325.02099609375,304.15106201171875,0.6730852127075195,0.1621431857347488,0.1483503580093383,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4283592104911804,0.050000000745058,0.0501985475420951,293.2179260253906,297.1499938964844,293.1499938964844,0.284364253282547,-4097.89306640625,304.1614685058594,0.8821130394935608,0.3710891604423523,0.2612605392932892,293.26495361328125,297.1499938964844,293.1499938964844,0.4168913662433624,-7495.84521484375,304.1627502441406,0.9816738367080688,0.503124475479126,0.4778489768505096,293.2455139160156,297.1499938964844,293.1499938964844,0.0121354861184954,-3415.348388671875,303.05621337890625,0.4283592104911804,0.050000000745058,0.2381203025579452,291.18133544921875,291.1499938964844,262.1277770996094,260.3382263183594,280.3564758300781,294.0249328613281,291.1824951171875,1.0,0.3255088627338409,0.783178985118866,0.783178985118866,1.0,1.0,-1.4111297130584717,0.6048656105995178,0.8062641024589539,0.2722436487674713,0.0,0.0,0.6615228652954102,83.97503662109375,51.0,20.34720802307129,-15408.37109375,361.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,308.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.236328125,18000.0,0.0,0.0,0.3511834740638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677021026611328,0.7677097916603088,-7.65215554565657e-06,0.0,0.0003564065846148,0.0,0.0,69.68618774414062,0.0,0.0,0.0,0.4716403782367706,4.0,0.0,1.0
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016323789954185,-2320.128662109375,304.151123046875,0.6905373930931091,0.162365511059761,0.1481811702251434,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4433396756649017,0.050000000745058,0.0498208329081535,293.2191467285156,297.1499938964844,293.1499938964844,0.2817952632904053,-4068.353759765625,304.16192626953125,0.9025854468345642,0.3691245019435882,0.2596198618412018,293.26153564453125,297.1499938964844,293.1499938964844,0.4132778942584991,-7444.056640625,304.16461181640625,0.9990000128746032,0.5009070634841919,0.4749594330787658,293.24627685546875,297.1499938964844,293.1499938964844,0.0119031006470322,-3376.383056640625,303.0223083496094,0.4433396756649017,0.050000000745058,0.2363285720348358,291.1940002441406,291.1499938964844,262.1854858398437,260.38726806640625,280.4020690917969,294.0491943359375,291.19500732421875,1.0,0.3141452968120575,0.7825961112976074,0.7825961112976074,1.0,1.0,-1.4028282165527344,0.600993812084198,0.8018343448638916,0.2700554728507995,0.0,0.0,0.6547831296920776,74.26878356933594,39.0,18.059335708618164,-15269.6669921875,333.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,308.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.587890625,18000.0,0.0,0.0,0.3503149151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537416219711304,0.7537491917610168,-7.523933618358569e-06,0.0,0.0003555251169018,0.0,0.0,66.96131896972656,0.0,0.0,0.0,0.4657630026340484,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016323789954185,-2320.128662109375,304.151123046875,0.6905373930931091,0.162365511059761,0.1481811702251434,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4433396756649017,0.050000000745058,0.0498208329081535,293.2191467285156,297.1499938964844,293.1499938964844,0.2817952632904053,-4068.353759765625,304.16192626953125,0.9025854468345642,0.3691245019435882,0.2596198618412018,293.26153564453125,297.1499938964844,293.1499938964844,0.4132778942584991,-7444.056640625,304.16461181640625,0.9990000128746032,0.5009070634841919,0.4749594330787658,293.24627685546875,297.1499938964844,293.1499938964844,0.0119031006470322,-3376.383056640625,303.0223083496094,0.4433396756649017,0.050000000745058,0.2363285720348358,291.1940002441406,291.1499938964844,262.1854858398437,260.38726806640625,280.4020690917969,294.0491943359375,291.19500732421875,1.0,0.3141452968120575,0.7825961112976074,0.7825961112976074,1.0,1.0,-1.4028282165527344,0.600993812084198,0.8018343448638916,0.2700554728507995,0.0,0.0,0.6547831296920776,74.26878356933594,39.0,18.059335708618164,-15269.6669921875,333.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,308.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.587890625,18000.0,0.0,0.0,0.3503149151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537416219711304,0.7537491917610168,-7.523933618358569e-06,0.0,0.0003555251169018,0.0,0.0,66.96131896972656,0.0,0.0,0.0,0.4657630026340484,4.0,0.0,1.0
