time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.144775390625,297.1499938964844,293.1499938964844,0.1011842861771583,-2311.045654296875,304.1515197753906,0.7066700458526611,0.1626382023096084,0.1481841653585434,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.4583808183670044,0.050000000745058,0.0495284721255302,293.2201538085937,297.1499938964844,293.1499938964844,0.2783821523189544,-4028.263427734375,304.1637268066406,0.922626256942749,0.3671649694442749,0.2580479383468628,293.2361145019531,297.1499938964844,293.1499938964844,0.3833130002021789,-6994.87939453125,304.2099304199219,0.9990000128746032,0.5031444430351257,0.446507453918457,293.24591064453125,297.1499938964844,293.1499938964844,0.0116792861372232,-3334.562255859375,302.9943542480469,0.4583808183670044,0.050000000745058,0.2349417507648468,291.2426452636719,291.1499938964844,262.2406616210937,260.4339904785156,280.4943542480469,294.1233825683594,291.249755859375,1.0,0.3008528649806976,0.7820131778717041,0.7820131778717041,1.0,1.0,-1.3647511005401611,0.5835375189781189,0.781213641166687,0.2604284882545471,0.0,0.0,0.6401383876800537,66.2301254272461,27.0,72.09085083007812,-14897.91015625,298.0642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970031738281,308.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.369140625,18000.0,0.0,0.0,0.3484352231025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294257283210754,0.7294330596923828,-7.308726708288304e-06,0.0,0.0003536174481268,0.0,0.0,62.42256164550781,0.0,0.0,0.0,0.4551495313644409,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.1011842861771583,-2311.045654296875,304.1515197753906,0.7066700458526611,0.1626382023096084,0.1481841653585434,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.4583808183670044,0.050000000745058,0.0495284721255302,293.2201538085937,297.1499938964844,293.1499938964844,0.2783821523189544,-4028.263427734375,304.1637268066406,0.922626256942749,0.3671649694442749,0.2580479383468628,293.2361145019531,297.1499938964844,293.1499938964844,0.3833130002021789,-6994.87939453125,304.2099304199219,0.9990000128746032,0.5031444430351257,0.446507453918457,293.24591064453125,297.1499938964844,293.1499938964844,0.0116792861372232,-3334.562255859375,302.9943542480469,0.4583808183670044,0.050000000745058,0.2349417507648468,291.2426452636719,291.1499938964844,262.2406616210937,260.4339904785156,280.4943542480469,294.1233825683594,291.249755859375,1.0,0.3008528649806976,0.7820131778717041,0.7820131778717041,1.0,1.0,-1.3647511005401611,0.5835375189781189,0.781213641166687,0.2604284882545471,0.0,0.0,0.6401383876800537,66.2301254272461,27.0,72.09085083007812,-14897.91015625,298.0642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970031738281,308.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.369140625,18000.0,0.0,0.0,0.3484352231025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294257283210754,0.7294330596923828,-7.308726708288304e-06,0.0,0.0003536174481268,0.0,0.0,62.42256164550781,0.0,0.0,0.0,0.4551495313644409,4.0,0.0,1.0
650700,293.150390625,297.1499938964844,293.1499938964844,0.1004822999238967,-2297.46728515625,304.1525573730469,0.7148141264915466,0.1616105735301971,0.1476753652095794,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.4672889113426208,0.050000000745058,0.0493781827390193,293.2207946777344,297.1499938964844,293.1499938964844,0.2764714658260345,-4005.758544921875,304.1647033691406,0.934900403022766,0.3661517202854156,0.2572402060031891,293.20928955078125,297.1499938964844,293.1499938964844,0.365946888923645,-6734.37158203125,304.2305603027344,0.9990000128746032,0.5073103308677673,0.4302432835102081,293.24481201171875,297.1499938964844,293.1499938964844,0.0115655167028307,-3312.280517578125,302.9839172363281,0.4672889113426208,0.050000000745058,0.2342288345098495,291.2764892578125,291.1499938964844,262.2671813964844,260.4563903808594,280.5234375,294.1287841796875,291.2811584472656,1.0,0.2935386598110199,0.7817217111587524,0.7817217111587524,1.0,1.0,-1.342707872390747,0.5734809637069702,0.7692269086837769,0.2548551857471466,0.0,0.0,0.6282402276992798,62.06426239013672,27.0,75.58402252197266,-14647.46484375,279.1611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.3467685878276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058695554733276,0.7058766484260559,-7.106234079401474e-06,0.0,0.000351926049916,0.0,0.0,58.244083404541016,0.0,0.0,0.0,0.4454215764999389,4.0,0.0,1.0
650760,293.160400390625,297.1499938964844,293.1499938964844,0.0990373343229293,-2270.12744140625,304.1547241210937,0.7216854095458984,0.1596426963806152,0.1461684554815292,294.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953491210937,0.4755035638809204,0.050000000745058,0.049227375537157,293.221435546875,297.1499938964844,293.1499938964844,0.2747507095336914,-3985.6298828125,304.1651306152344,0.9481648802757264,0.3651306331157684,0.2564228177070617,293.17529296875,297.1499938964844,293.1499938964844,0.3480250239372253,-6465.5966796875,304.2484741210937,0.9990000128746032,0.5132281184196472,0.413278579711914,293.2432556152344,297.1499938964844,293.1499938964844,0.011463132686913,-3292.52978515625,302.9740295410156,0.4755035638809204,0.050000000745058,0.2335134744644165,291.3010559082031,291.1499938964844,262.2929382324219,260.4781188964844,280.54022216796875,294.1126403808594,291.3051147460937,1.0,0.285792201757431,0.7815743684768677,0.7815743684768677,1.0,1.0,-1.318515062332153,0.5624962449073792,0.756018877029419,0.2487756609916687,0.0,0.0,0.6156893372535706,57.85750198364258,30.0,71.0979995727539,-14387.0244140625,259.8733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6463317871094,308.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.443359375,18000.0,0.0,0.0,0.344500333070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801386475563049,0.6801455616950989,-6.890712484164396e-06,0.0,0.0003496240242384,0.0,0.0,53.91105270385742,0.0,0.0,0.0,0.4351059794425964,4.0,0.0,1.0
650820,293.1766967773437,297.1499938964844,293.1499938964844,0.0956355184316635,-2206.20068359375,304.15869140625,0.7290791869163513,0.1560249626636505,0.1423062533140182,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.4859223663806915,0.050000000745058,0.0490249656140804,293.222900390625,297.1499938964844,293.1499938964844,0.2718841433525085,-3952.486083984375,304.1648254394531,0.966270387172699,0.3630240261554718,0.2548261880874634,293.1038513183594,297.1499938964844,293.1499938964844,0.3223096430301666,-6082.65380859375,304.2577819824219,0.9990000128746032,0.5271031856536865,0.3893426954746246,293.2403259277344,297.1499938964844,293.1499938964844,0.0113169914111495,-3265.33642578125,302.9526062011719,0.4859223663806915,0.050000000745058,0.2325533330440521,291.3292541503906,291.1499938964844,262.3420104980469,260.5193786621094,280.5599060058594,294.0688781738281,291.3299255371094,1.0,0.2750960290431976,0.7812796235084534,0.7812796235084534,1.0,1.0,-1.281824231147766,0.5459133386611938,0.7359108328819275,0.2395141124725341,0.0,0.0,0.5894637703895569,52.15580749511719,48.0,37.66917037963867,-13932.041015625,233.2653045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00799560546875,308.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.25390625,18000.0,0.0,0.0,0.3382004797458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260478496551514,0.6260543465614319,-6.4618579926900566e-06,0.0,0.0003432304947637,0.0,0.0,45.58305740356445,0.0,0.0,0.0,0.4141351878643036,4.0,0.0,1.0
650880,293.1766967773437,297.1499938964844,293.1499938964844,0.0956355184316635,-2206.20068359375,304.15869140625,0.7290791869163513,0.1560249626636505,0.1423062533140182,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.4859223663806915,0.050000000745058,0.0490249656140804,293.222900390625,297.1499938964844,293.1499938964844,0.2718841433525085,-3952.486083984375,304.1648254394531,0.966270387172699,0.3630240261554718,0.2548261880874634,293.1038513183594,297.1499938964844,293.1499938964844,0.3223096430301666,-6082.65380859375,304.2577819824219,0.9990000128746032,0.5271031856536865,0.3893426954746246,293.2403259277344,297.1499938964844,293.1499938964844,0.0113169914111495,-3265.33642578125,302.9526062011719,0.4859223663806915,0.050000000745058,0.2325533330440521,291.3292541503906,291.1499938964844,262.3420104980469,260.5193786621094,280.5599060058594,294.0688781738281,291.3299255371094,1.0,0.2750960290431976,0.7812796235084534,0.7812796235084534,1.0,1.0,-1.281824231147766,0.5459133386611938,0.7359108328819275,0.2395141124725341,0.0,0.0,0.5894637703895569,52.15580749511719,48.0,37.66917037963867,-13932.041015625,233.2653045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00799560546875,308.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.25390625,18000.0,0.0,0.0,0.3382004797458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260478496551514,0.6260543465614319,-6.4618579926900566e-06,0.0,0.0003432304947637,0.0,0.0,45.58305740356445,0.0,0.0,0.0,0.4141351878643036,4.0,0.0,1.0
650940,293.17626953125,297.1499938964844,293.1499938964844,0.0949511975049972,-2194.083251953125,304.1568298339844,0.7297803163528442,0.1554257422685623,0.1412997096776962,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.4876117706298828,0.050000000745058,0.0489927120506763,293.2247314453125,297.1499938964844,293.1499938964844,0.2702636420726776,-3934.719482421875,304.1625061035156,0.9676051139831544,0.3608084321022033,0.2532836198806762,293.0586242675781,297.1499938964844,293.1499938964844,0.3171409964561462,-6017.7548828125,304.2295837402344,0.9990000128746032,0.5375077724456787,0.3853847682476043,293.237548828125,297.1499938964844,293.1499938964844,0.0112788919359445,-3262.088134765625,302.9272155761719,0.4876117706298828,0.050000000745058,0.2324003279209137,291.3094177246094,291.1499938964844,262.38751220703125,260.5574645996094,280.5774841308594,294.0547790527344,291.30438232421875,1.0,0.273723691701889,0.7809848785400391,0.7809848785400391,1.0,1.0,-1.273776292800903,0.5422830581665039,0.7314932346343994,0.2373774796724319,0.0,0.0,0.5687873959541321,51.21199798583984,66.0,-27.72625541687012,-13681.3544921875,228.2707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39581298828125,308.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.3301032483577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805550217628479,0.5805611610412598,-6.125609615992289e-06,0.0,0.0003350128245074,0.0,0.0,39.343528747558594,0.0,0.0,0.0,0.3974789679050445,4.0,0.0,1.0
651000,293.17626953125,297.1499938964844,293.1499938964844,0.0949511975049972,-2194.083251953125,304.1568298339844,0.7297803163528442,0.1554257422685623,0.1412997096776962,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.4876117706298828,0.050000000745058,0.0489927120506763,293.2247314453125,297.1499938964844,293.1499938964844,0.2702636420726776,-3934.719482421875,304.1625061035156,0.9676051139831544,0.3608084321022033,0.2532836198806762,293.0586242675781,297.1499938964844,293.1499938964844,0.3171409964561462,-6017.7548828125,304.2295837402344,0.9990000128746032,0.5375077724456787,0.3853847682476043,293.237548828125,297.1499938964844,293.1499938964844,0.0112788919359445,-3262.088134765625,302.9272155761719,0.4876117706298828,0.050000000745058,0.2324003279209137,291.3094177246094,291.1499938964844,262.38751220703125,260.5574645996094,280.5774841308594,294.0547790527344,291.30438232421875,1.0,0.273723691701889,0.7809848785400391,0.7809848785400391,1.0,1.0,-1.273776292800903,0.5422830581665039,0.7314932346343994,0.2373774796724319,0.0,0.0,0.5687873959541321,51.21199798583984,66.0,-27.72625541687012,-13681.3544921875,228.2707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39581298828125,308.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.3301032483577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805550217628479,0.5805611610412598,-6.125609615992289e-06,0.0,0.0003350128245074,0.0,0.0,39.343528747558594,0.0,0.0,0.0,0.3974789679050445,4.0,0.0,1.0
651060,293.1742248535156,297.1499938964844,293.1499938964844,0.0953262075781822,-2202.353515625,304.1539611816406,0.72188800573349,0.1551770269870758,0.1411673426628112,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.481889545917511,0.050000000745058,0.049103457480669,293.2267761230469,297.1499938964844,293.1499938964844,0.2696831226348877,-3929.6142578125,304.1593322753906,0.9542371034622192,0.3584972321987152,0.2517758309841156,293.0477905273437,297.1499938964844,293.1499938964844,0.3302329182624817,-6233.935546875,304.1809387207031,0.9990000128746032,0.542086660861969,0.39878049492836,293.2357788085937,297.1499938964844,293.1499938964844,0.0113255763426423,-3278.194580078125,302.8957214355469,0.481889545917511,0.050000000745058,0.2329256683588028,291.246826171875,291.1499938964844,262.4291076660156,260.59210205078125,280.6005249023437,294.07794189453125,291.2402038574219,1.0,0.2796094715595245,0.7808141112327576,0.7808141112327576,1.0,1.0,-1.288642406463623,0.5489713549613953,0.739670991897583,0.2410071194171905,0.0,0.0,0.5598729848861694,54.24333572387695,84.0,-75.70956420898438,-13676.38671875,240.3697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69195556640625,308.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.81640625,18000.0,0.0,0.0,0.3215174674987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577617287635803,0.5577676892280579,-5.963457169855246e-06,0.0,0.0003262993704993,0.0,0.0,36.45332336425781,0.0,0.0,0.0,0.3896000385284424,4.0,0.0,1.0
651120,293.1742248535156,297.1499938964844,293.1499938964844,0.0953262075781822,-2202.353515625,304.1539611816406,0.72188800573349,0.1551770269870758,0.1411673426628112,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.481889545917511,0.050000000745058,0.049103457480669,293.2267761230469,297.1499938964844,293.1499938964844,0.2696831226348877,-3929.6142578125,304.1593322753906,0.9542371034622192,0.3584972321987152,0.2517758309841156,293.0477905273437,297.1499938964844,293.1499938964844,0.3302329182624817,-6233.935546875,304.1809387207031,0.9990000128746032,0.542086660861969,0.39878049492836,293.2357788085937,297.1499938964844,293.1499938964844,0.0113255763426423,-3278.194580078125,302.8957214355469,0.481889545917511,0.050000000745058,0.2329256683588028,291.246826171875,291.1499938964844,262.4291076660156,260.59210205078125,280.6005249023437,294.07794189453125,291.2402038574219,1.0,0.2796094715595245,0.7808141112327576,0.7808141112327576,1.0,1.0,-1.288642406463623,0.5489713549613953,0.739670991897583,0.2410071194171905,0.0,0.0,0.5598729848861694,54.24333572387695,84.0,-75.70956420898438,-13676.38671875,240.3697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69195556640625,308.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.81640625,18000.0,0.0,0.0,0.3215174674987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577617287635803,0.5577676892280579,-5.963457169855246e-06,0.0,0.0003262993704993,0.0,0.0,36.45332336425781,0.0,0.0,0.0,0.3896000385284424,4.0,0.0,1.0
651180,293.1731872558594,297.1499938964844,293.1499938964844,0.0958378911018371,-2213.230224609375,304.1517944335937,0.7064920663833618,0.1547742635011673,0.1410721391439438,294.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.46976038813591,0.050000000745058,0.0493345633149147,293.2291259765625,297.1499938964844,293.1499938964844,0.2694168388843536,-3928.11474609375,304.1566772460937,0.9290883541107178,0.3560789823532104,0.250284731388092,293.0687866210937,297.1499938964844,293.1499938964844,0.3573717474937439,-6659.572265625,304.1253356933594,0.9990000128746032,0.5404815673828125,0.4253820478916168,293.2360534667969,297.1499938964844,293.1499938964844,0.0114154303446412,-3303.709716796875,302.8578491210937,0.46976038813591,0.050000000745058,0.2340219169855117,291.1724853515625,291.1499938964844,262.46649169921875,260.6229553222656,280.6271057128906,294.1288452148437,291.16552734375,1.0,0.291153609752655,0.7806432843208313,0.7806432843208313,1.0,1.0,-1.3202567100524902,0.5632426142692566,0.7570140957832336,0.2488301992416381,0.0,0.0,0.5617737770080566,60.58981704711914,102.0,-97.55838775634766,-13860.791015625,266.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089904785156,308.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.3138793110847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558225512504578,0.5558285117149353,-5.946298188064247e-06,0.0,0.000318547594361,0.0,0.0,36.19652938842773,0.0,0.0,0.0,0.3892778754234314,4.0,0.0,1.0
651240,293.1731872558594,297.1499938964844,293.1499938964844,0.0958378911018371,-2213.230224609375,304.1517944335937,0.7064920663833618,0.1547742635011673,0.1410721391439438,294.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.46976038813591,0.050000000745058,0.0493345633149147,293.2291259765625,297.1499938964844,293.1499938964844,0.2694168388843536,-3928.11474609375,304.1566772460937,0.9290883541107178,0.3560789823532104,0.250284731388092,293.0687866210937,297.1499938964844,293.1499938964844,0.3573717474937439,-6659.572265625,304.1253356933594,0.9990000128746032,0.5404815673828125,0.4253820478916168,293.2360534667969,297.1499938964844,293.1499938964844,0.0114154303446412,-3303.709716796875,302.8578491210937,0.46976038813591,0.050000000745058,0.2340219169855117,291.1724853515625,291.1499938964844,262.46649169921875,260.6229553222656,280.6271057128906,294.1288452148437,291.16552734375,1.0,0.291153609752655,0.7806432843208313,0.7806432843208313,1.0,1.0,-1.3202567100524902,0.5632426142692566,0.7570140957832336,0.2488301992416381,0.0,0.0,0.5617737770080566,60.58981704711914,102.0,-97.55838775634766,-13860.791015625,266.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089904785156,308.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.3138793110847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558225512504578,0.5558285117149353,-5.946298188064247e-06,0.0,0.000318547594361,0.0,0.0,36.19652938842773,0.0,0.0,0.0,0.3892778754234314,4.0,0.0,1.0
651300,293.1727905273437,297.1499938964844,293.1499938964844,0.0960771590471267,-2218.322998046875,304.1510314941406,0.6965692639350891,0.154556319117546,0.1409979909658432,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4605726301670074,0.050000000745058,0.0494912229478359,293.2304077148437,297.1499938964844,293.1499938964844,0.2692961692810058,-3927.423095703125,304.1557006835937,0.91396826505661,0.3548260033130646,0.2495395839214325,293.0899353027344,297.1499938964844,293.1499938964844,0.3751966953277588,-6932.8056640625,304.0974426269531,0.9990000128746032,0.5373658537864685,0.4425061643123626,293.2370910644531,297.1499938964844,293.1499938964844,0.0114703234285116,-3318.53955078125,302.8362731933594,0.4605726301670074,0.050000000745058,0.2347650527954101,291.1349182128906,291.1499938964844,262.4835205078125,260.63690185546875,280.6415710449219,294.16326904296875,291.1283264160156,1.0,0.2985998392105102,0.7805579304695129,0.7805579304695129,1.0,1.0,-1.3409059047698977,0.5725935101509094,0.768312394618988,0.2539675831794739,0.0,0.0,0.5665498971939087,64.88707733154297,102.0,-100.25350952148438,-14011.0517578125,284.8683776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7850952148437,308.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37890625,18000.0,0.0,0.0,0.3108156025409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623158812522888,0.5623218417167664,-5.9884296206291765e-06,0.0,0.0003154383157379,0.0,0.0,36.982452392578125,0.0,0.0,0.0,0.391798198223114,4.0,0.0,1.0
651360,293.1684875488281,297.1499938964844,293.1499938964844,0.0966052412986755,-2228.83984375,304.1498718261719,0.6867078542709351,0.1551061123609542,0.1412789076566696,294.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4505669772624969,0.050000000745058,0.0496722199022769,293.23175048828125,297.1499938964844,293.1499938964844,0.2691625654697418,-3926.525390625,304.1549072265625,0.8993318676948547,0.353542149066925,0.2487912327051162,293.11993408203125,297.1499938964844,293.1499938964844,0.3952707648277282,-7236.04736328125,304.0705261230469,0.9990000128746032,0.5322428941726685,0.4615003764629364,293.2389221191406,297.1499938964844,293.1499938964844,0.0115282824262976,-3334.1162109375,302.8123779296875,0.4505669772624969,0.050000000745058,0.2356236279010772,291.0980529785156,291.1499938964844,262.49932861328125,260.6498107910156,280.6430053710937,294.1786193847656,291.0912780761719,1.0,0.30694580078125,0.7801327109336853,0.7801327109336853,1.0,1.0,-1.36439049243927,0.583213210105896,0.7811772227287292,0.259783387184143,0.0,0.0,0.573695719242096,69.85292053222656,105.0,-102.98694610595705,-14198.7578125,306.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7027893066406,308.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.111328125,18000.0,0.0,0.0,0.3084415793418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734025239944458,0.5734086036682129,-6.062998181732837e-06,0.0,0.0003130289842374,0.0,0.0,38.36145782470703,0.0,0.0,0.0,0.3960170447826385,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0993386581540107,-2281.059326171875,304.14532470703125,0.6759656667709351,0.1584624946117401,0.1439402103424072,294.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4367481172084808,0.050000000745058,0.0499737933278083,293.23443603515625,297.1499938964844,293.1499938964844,0.2685503363609314,-3920.34716796875,304.15435791015625,0.8782135248184204,0.3509301245212555,0.2472072839736938,293.1969299316406,297.1499938964844,293.1499938964844,0.4285818338394165,-7726.00048828125,304.04229736328125,0.9990000128746032,0.5174267888069153,0.4914399981498718,293.245361328125,297.1499938964844,293.1499938964844,0.0115964505821466,-3356.258056640625,302.7566223144531,0.4367481172084808,0.050000000745058,0.237054169178009,291.0332336425781,291.1499938964844,262.5272827148437,260.6723022460937,280.6368408203125,294.18603515625,291.02960205078125,1.0,0.3199752271175384,0.7792823314666748,0.7792823314666748,1.0,1.0,-1.4035896062850952,0.6009379029273987,0.8026517033576965,0.269609659910202,0.0,0.0,0.5940604209899902,78.1482925415039,108.0,-82.69530487060547,-14584.6630859375,343.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3715515136719,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.08984375,18000.0,0.0,0.0,0.3061376810073852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097951531410217,0.6098014712333679,-6.320853572105989e-06,0.0,0.0003106908407062,0.0,0.0,43.17533493041992,0.0,0.0,0.0,0.4098280072212219,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0993386581540107,-2281.059326171875,304.14532470703125,0.6759656667709351,0.1584624946117401,0.1439402103424072,294.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4367481172084808,0.050000000745058,0.0499737933278083,293.23443603515625,297.1499938964844,293.1499938964844,0.2685503363609314,-3920.34716796875,304.15435791015625,0.8782135248184204,0.3509301245212555,0.2472072839736938,293.1969299316406,297.1499938964844,293.1499938964844,0.4285818338394165,-7726.00048828125,304.04229736328125,0.9990000128746032,0.5174267888069153,0.4914399981498718,293.245361328125,297.1499938964844,293.1499938964844,0.0115964505821466,-3356.258056640625,302.7566223144531,0.4367481172084808,0.050000000745058,0.237054169178009,291.0332336425781,291.1499938964844,262.5272827148437,260.6723022460937,280.6368408203125,294.18603515625,291.02960205078125,1.0,0.3199752271175384,0.7792823314666748,0.7792823314666748,1.0,1.0,-1.4035896062850952,0.6009379029273987,0.8026517033576965,0.269609659910202,0.0,0.0,0.5940604209899902,78.1482925415039,108.0,-82.69530487060547,-14584.6630859375,343.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3715515136719,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.08984375,18000.0,0.0,0.0,0.3061376810073852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097951531410217,0.6098014712333679,-6.320853572105989e-06,0.0,0.0003106908407062,0.0,0.0,43.17533493041992,0.0,0.0,0.0,0.4098280072212219,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1017391234636306,-2325.554931640625,304.1430969238281,0.6634758114814758,0.1604085117578506,0.1468108147382736,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.422709971666336,0.050000000745058,0.0503744855523109,293.2369079589844,297.1499938964844,293.1499938964844,0.2664660215377807,-3895.68505859375,304.156494140625,0.855326235294342,0.3482899963855743,0.2456806749105453,293.2506103515625,297.1499938964844,293.1499938964844,0.4215660691261291,-7600.5498046875,304.09014892578125,0.9749857187271118,0.5052419304847717,0.4817414879798889,293.2535400390625,297.1499938964844,293.1499938964844,0.0116265323013067,-3366.15478515625,302.700439453125,0.422709971666336,0.050000000745058,0.238954871892929,291.0335388183594,291.1499938964844,262.54998779296875,260.6902160644531,280.6273803710937,294.1387023925781,291.0370483398437,1.0,0.3295857310295105,0.7784319519996643,0.7784319519996643,1.0,1.0,-1.3964649438858032,0.5974929928779602,0.7989720106124878,0.267925888299942,0.0,0.0,0.61075758934021,88.1813735961914,111.0,-0.6479877829551697,-14665.2412109375,364.0828247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9135131835937,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.3067414164543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483215093612671,0.6483281254768372,-6.616096925426973e-06,0.0,0.000311303534545,0.0,0.0,48.77975082397461,0.0,0.0,0.0,0.4242600202560425,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1017391234636306,-2325.554931640625,304.1430969238281,0.6634758114814758,0.1604085117578506,0.1468108147382736,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.422709971666336,0.050000000745058,0.0503744855523109,293.2369079589844,297.1499938964844,293.1499938964844,0.2664660215377807,-3895.68505859375,304.156494140625,0.855326235294342,0.3482899963855743,0.2456806749105453,293.2506103515625,297.1499938964844,293.1499938964844,0.4215660691261291,-7600.5498046875,304.09014892578125,0.9749857187271118,0.5052419304847717,0.4817414879798889,293.2535400390625,297.1499938964844,293.1499938964844,0.0116265323013067,-3366.15478515625,302.700439453125,0.422709971666336,0.050000000745058,0.238954871892929,291.0335388183594,291.1499938964844,262.54998779296875,260.6902160644531,280.6273803710937,294.1387023925781,291.0370483398437,1.0,0.3295857310295105,0.7784319519996643,0.7784319519996643,1.0,1.0,-1.3964649438858032,0.5974929928779602,0.7989720106124878,0.267925888299942,0.0,0.0,0.61075758934021,88.1813735961914,111.0,-0.6479877829551697,-14665.2412109375,364.0828247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9135131835937,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.095703125,18000.0,0.0,0.0,0.3067414164543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483215093612671,0.6483281254768372,-6.616096925426973e-06,0.0,0.000311303534545,0.0,0.0,48.77975082397461,0.0,0.0,0.0,0.4242600202560425,4.0,0.0,1.0
651660,293.15155029296875,297.1499938964844,293.1499938964844,0.1007087975740432,-2305.5087890625,304.1471862792969,0.6501520872116089,0.1583402603864669,0.1458634138107299,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4137174785137176,0.050000000745058,0.0507067069411277,293.2494201660156,297.1499938964844,293.1499938964844,0.2621045112609863,-3843.51416015625,304.16162109375,0.8378148078918457,0.3435334265232086,0.2429025322198867,293.2778625488281,297.1499938964844,293.1499938964844,0.4138372540473938,-7474.3388671875,304.1224975585937,0.9520653486251832,0.4971039593219757,0.4737677872180938,293.2728881835937,297.1499938964844,293.1499938964844,0.0115255005657672,-3352.448486328125,302.614013671875,0.4137174785137176,0.050000000745058,0.240530788898468,291.0665283203125,291.1499938964844,262.57000732421875,260.7056884765625,280.67315673828125,294.1834716796875,291.0696716308594,1.0,0.336633950471878,0.7775174379348755,0.7775174379348755,1.0,1.0,-1.3847122192382812,0.5919809341430664,0.7927312254905701,0.2649117112159729,0.0,0.0,0.6196469068527222,96.3975830078125,99.0,34.06089401245117,-14553.7734375,377.8090515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,308.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.548828125,18000.0,0.0,0.0,0.3087841272354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694123148918152,0.6694191098213196,-6.78768037687405e-06,0.0,0.0003133766294922,0.0,0.0,52.083621978759766,0.0,0.0,0.0,0.4323263168334961,4.0,0.0,1.0
651720,293.15155029296875,297.1499938964844,293.1499938964844,0.1007087975740432,-2305.5087890625,304.1471862792969,0.6501520872116089,0.1583402603864669,0.1458634138107299,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4137174785137176,0.050000000745058,0.0507067069411277,293.2494201660156,297.1499938964844,293.1499938964844,0.2621045112609863,-3843.51416015625,304.16162109375,0.8378148078918457,0.3435334265232086,0.2429025322198867,293.2778625488281,297.1499938964844,293.1499938964844,0.4138372540473938,-7474.3388671875,304.1224975585937,0.9520653486251832,0.4971039593219757,0.4737677872180938,293.2728881835937,297.1499938964844,293.1499938964844,0.0115255005657672,-3352.448486328125,302.614013671875,0.4137174785137176,0.050000000745058,0.240530788898468,291.0665283203125,291.1499938964844,262.57000732421875,260.7056884765625,280.67315673828125,294.1834716796875,291.0696716308594,1.0,0.336633950471878,0.7775174379348755,0.7775174379348755,1.0,1.0,-1.3847122192382812,0.5919809341430664,0.7927312254905701,0.2649117112159729,0.0,0.0,0.6196469068527222,96.3975830078125,99.0,34.06089401245117,-14553.7734375,377.8090515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,308.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.548828125,18000.0,0.0,0.0,0.3087841272354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694123148918152,0.6694191098213196,-6.78768037687405e-06,0.0,0.0003133766294922,0.0,0.0,52.083621978759766,0.0,0.0,0.0,0.4323263168334961,4.0,0.0,1.0
651780,293.1577453613281,297.1499938964844,293.1499938964844,0.0994704365730285,-2281.755859375,304.1501159667969,0.6460427641868591,0.1570469886064529,0.1446991264820099,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4119347631931305,0.050000000745058,0.0507813729345798,293.25494384765625,297.1499938964844,293.1499938964844,0.2578625679016113,-3793.072998046875,304.16473388671875,0.8320456743240356,0.3398838937282562,0.2402727305889129,293.28582763671875,297.1499938964844,293.1499938964844,0.4082455635070801,-7385.572265625,304.14068603515625,0.9443185925483704,0.4922289550304413,0.468696653842926,293.2856750488281,297.1499938964844,293.1499938964844,0.0113695040345191,-3326.486572265625,302.5396728515625,0.4119347631931305,0.050000000745058,0.2408849596977234,291.10040283203125,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.2447814941406,291.1027526855469,1.0,0.3368056714534759,0.7766029238700867,0.7766029238700867,1.0,1.0,-1.3745845556259155,0.5872142910957336,0.7873702645301819,0.2623140513896942,0.0,0.0,0.6239114999771118,98.12108612060548,87.0,40.92869186401367,-14413.21875,376.8959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,308.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90234375,18000.0,0.0,0.0,0.3113683462142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808578968048096,0.6808647513389587,-6.883643436594866e-06,0.0,0.00031599929207,0.0,0.0,53.94864654541016,0.0,0.0,0.0,0.4366624057292938,4.0,0.0,1.0
651840,293.1577453613281,297.1499938964844,293.1499938964844,0.0994704365730285,-2281.755859375,304.1501159667969,0.6460427641868591,0.1570469886064529,0.1446991264820099,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4119347631931305,0.050000000745058,0.0507813729345798,293.25494384765625,297.1499938964844,293.1499938964844,0.2578625679016113,-3793.072998046875,304.16473388671875,0.8320456743240356,0.3398838937282562,0.2402727305889129,293.28582763671875,297.1499938964844,293.1499938964844,0.4082455635070801,-7385.572265625,304.14068603515625,0.9443185925483704,0.4922289550304413,0.468696653842926,293.2856750488281,297.1499938964844,293.1499938964844,0.0113695040345191,-3326.486572265625,302.5396728515625,0.4119347631931305,0.050000000745058,0.2408849596977234,291.10040283203125,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.2447814941406,291.1027526855469,1.0,0.3368056714534759,0.7766029238700867,0.7766029238700867,1.0,1.0,-1.3745845556259155,0.5872142910957336,0.7873702645301819,0.2623140513896942,0.0,0.0,0.6239114999771118,98.12108612060548,87.0,40.92869186401367,-14413.21875,376.8959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,308.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90234375,18000.0,0.0,0.0,0.3113683462142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808578968048096,0.6808647513389587,-6.883643436594866e-06,0.0,0.00031599929207,0.0,0.0,53.94864654541016,0.0,0.0,0.0,0.4366624057292938,4.0,0.0,1.0
651900,293.1625671386719,297.1499938964844,293.1499938964844,0.0987181887030601,-2267.506103515625,304.1514892578125,0.6460071802139282,0.1560001522302627,0.1438926756381988,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4127908647060394,0.050000000745058,0.0507452189922332,293.2565002441406,297.1499938964844,293.1499938964844,0.2560239732265472,-3771.383056640625,304.1654052734375,0.832153856754303,0.338248461484909,0.2390737235546112,293.2867126464844,297.1499938964844,293.1499938964844,0.4060945808887481,-7352.154296875,304.1462707519531,0.9447616338729858,0.4903336763381958,0.4667433798313141,293.2900695800781,297.1499938964844,293.1499938964844,0.011280195787549,-3311.413330078125,302.505615234375,0.4127908647060394,0.050000000745058,0.2407134622335434,291.1109924316406,291.1499938964844,262.6000061035156,260.7288818359375,280.7406921386719,294.2530822753906,291.1125793457031,1.0,0.3351647555828094,0.7761456966400146,0.7761456966400146,1.0,1.0,-1.3695834875106812,0.5848578214645386,0.7847256660461426,0.2610440254211426,0.0,0.0,0.6254256367683411,97.12397003173828,87.0,34.55583572387695,-14348.2041015625,372.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,308.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.3127053081989288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842412948608398,0.6842482089996338,-6.912176104378887e-06,0.0,0.0003173561126459,0.0,0.0,54.50851058959961,0.0,0.0,0.0,0.437995433807373,4.0,0.0,1.0
651960,293.1676025390625,297.1499938964844,293.1499938964844,0.097757302224636,-2249.367919921875,304.1529541015625,0.6467112302780151,0.1548508256673813,0.142832949757576,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4145065546035766,0.050000000745058,0.0506748259067535,293.25762939453125,297.1499938964844,293.1499938964844,0.2542357444763183,-3750.298828125,304.16583251953125,0.8336666822433472,0.3366779386997223,0.2379077821969986,293.2865295410156,297.1499938964844,293.1499938964844,0.4040873646736145,-7321.38916015625,304.15057373046875,0.9472267627716064,0.4886339008808136,0.4649874567985534,293.2935791015625,297.1499938964844,293.1499938964844,0.0111835291609168,-3294.6728515625,302.47314453125,0.4145065546035766,0.050000000745058,0.2403795570135116,291.1206970214844,291.1499938964844,262.6099853515625,260.7366027832031,280.75421142578125,294.2610168457031,291.12255859375,1.0,0.3326306343078613,0.7759006023406982,0.7759006023406982,1.0,1.0,-1.3643187284469604,0.582409679889679,0.7819090485572815,0.2597410082817077,0.0,0.0,0.6264164447784424,95.25603485107422,75.0,32.251914978027344,-14288.6494140625,365.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,307.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.3140169084072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870405673980713,0.6870474815368652,-6.935858436918352e-06,0.0,0.0003186872345395,0.0,0.0,54.974796295166016,0.0,0.0,0.0,0.4390605390071869,4.0,0.0,1.0
652020,293.176025390625,297.1499938964844,293.1499938964844,0.0957512035965919,-2211.520263671875,304.1552734375,0.6509003639221191,0.1526961624622345,0.1406371444463729,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4203604459762573,0.050000000745058,0.050454918295145,293.2591552734375,297.1499938964844,293.1499938964844,0.2506661117076874,-3708.1474609375,304.16650390625,0.8403131365776062,0.3336373567581177,0.2356104254722595,293.28448486328125,297.1499938964844,293.1499938964844,0.4001978039741516,-7262.7587890625,304.15679931640625,0.9570106863975524,0.4855907559394836,0.4618072509765625,293.29864501953125,297.1499938964844,293.1499938964844,0.0109722884371876,-3256.705810546875,302.41217041015625,0.4203604459762573,0.050000000745058,0.2393364161252975,291.1422119140625,291.1499938964844,262.6300048828125,260.7520446777344,280.7802734375,294.2751770019531,291.14404296875,1.0,0.3254610300064087,0.7754104137420654,0.7754104137420654,1.0,1.0,-1.3535914421081543,0.5774268507957458,0.7761646509170532,0.2571082711219787,0.0,0.0,0.6260120868682861,89.51490020751953,63.0,30.54070281982422,-14167.65625,346.91339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,307.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.3164065182209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879450678825378,0.6879519820213318,-6.944717824808322e-06,0.0,0.0003211123985238,0.0,0.0,55.13349914550781,0.0,0.0,0.0,0.4392821490764618,4.0,0.0,1.0
652080,293.176025390625,297.1499938964844,293.1499938964844,0.0957512035965919,-2211.520263671875,304.1552734375,0.6509003639221191,0.1526961624622345,0.1406371444463729,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.4203604459762573,0.050000000745058,0.050454918295145,293.2591552734375,297.1499938964844,293.1499938964844,0.2506661117076874,-3708.1474609375,304.16650390625,0.8403131365776062,0.3336373567581177,0.2356104254722595,293.28448486328125,297.1499938964844,293.1499938964844,0.4001978039741516,-7262.7587890625,304.15679931640625,0.9570106863975524,0.4855907559394836,0.4618072509765625,293.29864501953125,297.1499938964844,293.1499938964844,0.0109722884371876,-3256.705810546875,302.41217041015625,0.4203604459762573,0.050000000745058,0.2393364161252975,291.1422119140625,291.1499938964844,262.6300048828125,260.7520446777344,280.7802734375,294.2751770019531,291.14404296875,1.0,0.3254610300064087,0.7754104137420654,0.7754104137420654,1.0,1.0,-1.3535914421081543,0.5774268507957458,0.7761646509170532,0.2571082711219787,0.0,0.0,0.6260120868682861,89.51490020751953,63.0,30.54070281982422,-14167.65625,346.91339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,307.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.3164065182209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879450678825378,0.6879519820213318,-6.944717824808322e-06,0.0,0.0003211123985238,0.0,0.0,55.13349914550781,0.0,0.0,0.0,0.4392821490764618,4.0,0.0,1.0
652140,293.1819152832031,297.1499938964844,293.1499938964844,0.0939015001058578,-2176.66357421875,304.1565856933594,0.6589717864990234,0.1508361250162124,0.1386227160692215,294.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4296696782112121,0.050000000745058,0.0501613467931747,293.2601623535156,297.1499938964844,293.1499938964844,0.2471422255039215,-3666.483642578125,304.1668701171875,0.8514325618743896,0.3306686580181122,0.2333192080259323,293.2812194824219,297.1499938964844,293.1499938964844,0.3964726626873016,-7207.54052734375,304.1606750488281,0.9715781807899476,0.4828405678272247,0.4588732719421386,293.3019104003906,297.1499938964844,293.1499938964844,0.0107495281845331,-3215.462890625,302.3545227050781,0.4296696782112121,0.050000000745058,0.2379438430070877,291.1624755859375,291.1499938964844,262.6499938964844,260.7674865722656,280.8055725097656,294.2875671386719,291.1642761230469,1.0,0.3161791265010834,0.7749202251434326,0.7749202251434326,1.0,1.0,-1.34287691116333,0.5724474191665649,0.7704294323921204,0.2545092403888702,0.0,0.0,0.6229801177978516,81.91098022460938,51.0,28.747501373291016,-14046.689453125,324.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7753601074219,307.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.3182443976402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830212473869324,0.6830281615257263,-6.904936071805423e-06,0.0,0.0003229776048101,0.0,0.0,54.325103759765625,0.0,0.0,0.0,0.4372071325778961,4.0,0.0,1.0
652200,293.1819152832031,297.1499938964844,293.1499938964844,0.0939015001058578,-2176.66357421875,304.1565856933594,0.6589717864990234,0.1508361250162124,0.1386227160692215,294.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4296696782112121,0.050000000745058,0.0501613467931747,293.2601623535156,297.1499938964844,293.1499938964844,0.2471422255039215,-3666.483642578125,304.1668701171875,0.8514325618743896,0.3306686580181122,0.2333192080259323,293.2812194824219,297.1499938964844,293.1499938964844,0.3964726626873016,-7207.54052734375,304.1606750488281,0.9715781807899476,0.4828405678272247,0.4588732719421386,293.3019104003906,297.1499938964844,293.1499938964844,0.0107495281845331,-3215.462890625,302.3545227050781,0.4296696782112121,0.050000000745058,0.2379438430070877,291.1624755859375,291.1499938964844,262.6499938964844,260.7674865722656,280.8055725097656,294.2875671386719,291.1642761230469,1.0,0.3161791265010834,0.7749202251434326,0.7749202251434326,1.0,1.0,-1.34287691116333,0.5724474191665649,0.7704294323921204,0.2545092403888702,0.0,0.0,0.6229801177978516,81.91098022460938,51.0,28.747501373291016,-14046.689453125,324.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7753601074219,307.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.3182443976402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830212473869324,0.6830281615257263,-6.904936071805423e-06,0.0,0.0003229776048101,0.0,0.0,54.325103759765625,0.0,0.0,0.0,0.4372071325778961,4.0,0.0,1.0
652260,293.1859436035156,297.1499938964844,293.1499938964844,0.0922151133418083,-2144.918212890625,304.1571960449219,0.6711958050727844,0.1492121666669845,0.136793851852417,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4433224499225616,0.050000000745058,0.0498217642307281,293.2608642578125,297.1499938964844,293.1499938964844,0.243658035993576,-3625.2138671875,304.16705322265625,0.8673709034919739,0.327738344669342,0.2310255467891693,293.2774353027344,297.1499938964844,293.1499938964844,0.3928724527359009,-7154.75634765625,304.1630859375,0.9890197515487672,0.4802834093570709,0.4560921490192413,293.3039855957031,297.1499938964844,293.1499938964844,0.0105229271575808,-3172.47607421875,302.2989501953125,0.4433224499225616,0.050000000745058,0.2363329976797104,291.18145751953125,291.1499938964844,262.6700134277344,260.7829284667969,280.83026123046875,294.298828125,291.1830749511719,1.0,0.3053389489650726,0.774459183216095,0.774459183216095,1.0,1.0,-1.3322484493255615,0.5675073266029358,0.7647411227226257,0.2519706189632416,0.0,0.0,0.6174896359443665,73.1456527709961,39.0,26.533716201782227,-13924.083984375,299.99676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,307.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.3193190395832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728200316429138,0.6728268265724182,-6.8220447246858384e-06,0.0,0.0003240682417526,0.0,0.0,52.67013168334961,0.0,0.0,0.0,0.4330622851848602,4.0,0.0,1.0
652320,293.1859436035156,297.1499938964844,293.1499938964844,0.0922151133418083,-2144.918212890625,304.1571960449219,0.6711958050727844,0.1492121666669845,0.136793851852417,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4433224499225616,0.050000000745058,0.0498217642307281,293.2608642578125,297.1499938964844,293.1499938964844,0.243658035993576,-3625.2138671875,304.16705322265625,0.8673709034919739,0.327738344669342,0.2310255467891693,293.2774353027344,297.1499938964844,293.1499938964844,0.3928724527359009,-7154.75634765625,304.1630859375,0.9890197515487672,0.4802834093570709,0.4560921490192413,293.3039855957031,297.1499938964844,293.1499938964844,0.0105229271575808,-3172.47607421875,302.2989501953125,0.4433224499225616,0.050000000745058,0.2363329976797104,291.18145751953125,291.1499938964844,262.6700134277344,260.7829284667969,280.83026123046875,294.298828125,291.1830749511719,1.0,0.3053389489650726,0.774459183216095,0.774459183216095,1.0,1.0,-1.3322484493255615,0.5675073266029358,0.7647411227226257,0.2519706189632416,0.0,0.0,0.6174896359443665,73.1456527709961,39.0,26.533716201782227,-13924.083984375,299.99676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,307.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.3193190395832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728200316429138,0.6728268265724182,-6.8220447246858384e-06,0.0,0.0003240682417526,0.0,0.0,52.67013168334961,0.0,0.0,0.0,0.4330622851848602,4.0,0.0,1.0
